time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4217.0,-30.41856072033816,5.001692514597814,35.04081643462859,30.47189569277691,5.0229042776835,-26.87441422061062,-40.362468478828646,1.4787577761523412,-7.19823393108868,-7.198233931097736,40.08197696655232,35334.39828282796,15451.966511656321,15451.966511656321,50786.36479448428,86789.06598539102,86779.22178826743,15451.966511656321,102231.18829992376,102231.18829992376,102231.18829992376,130126.92482378744,125611.7852795394,4515.139544248044,0.0,98875.72039667088,47421.05268795694,57171.853009682156,27895.73652386369,85067.58953354585,21105.738659642404,1586.7418503105375,0.0,0.8749186830313757,2.65847869670754,0.0014947306463915918,1.0,1.0,-7.19823393108868,325274.4559103504,1558070.8757394704,4.790019158986445,1558070.8757394704,4.790019158986445,0.7565937053351248,0.0919431545343628,3.3929851220264298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929851220264298,1.2848420390619921,1.2851286778581303,2.6407799705117854,5595.495872604371,14235.99870622826,6453.506831622731,0.00047608483523444545,29141.21837870549,2971.5772846696364,19289.963788397516,1967.0288822786085,0.6619477448648259,0.6619477448648259,30651.593976641725,30484.863174865135,1.0068412900891535,0.8,4348.084936802472,4324.433322199387,1.0068412900891535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1522151054073,2034.6934298245008,8.982906498602773,5.001692514597814,-0.8100070888006181,5.8116996033984325,2.6455412539532768,3.5,0.7558689297009362,0.6,0.00022308102123922907,0.9982830034122594,0.00022346470938271965,199.26854329360708,0.0,0.0,0.0,0.0790035942043498,7.568175177392658e-05,0.0001473992694653025,0.0005001235282933359,0.09194315384264272,0.09194315384264272,0.09194315384264272,0.09194303595395108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.37198839383,595.7539260935589,0.0,0.09194315384264272,0.0919431545343628,0.0919431545343628,0.36805504451219334,0.36805504451219334,0.5,10.07396551594797,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27895.73652386369,21105.738659642404,0.7565937053351248,0.5970119180872876,0.41536851433757943,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454007999581972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4519388773471,260.4519388773471,-12.69806112265286,244.50308542050024,276.4007923341572,108771.98800068545,108764.53746427874,7.450536406701593,0.0,nan,276.4007923341572,3.250792334157211,270.0212509514506,-3.1287490485493663,263.6417095687252,-9.508290431274759,257.2621681859947,-15.887831814005267,250.88262680325505,-22.267373196744927,244.50308542050024,-28.646914579499736,1.0,1.0,25732.562594343566,25732.562594343566,275.98536068380685,2.8353606838068686,275.98536068380685,275.98536068380685,86779.80680804793,86779.22178826743,0.5850197804975323,0.0,8648.866644398773,8648.866644398773,0.9208461366825479,3409.950047636562,275.98536068380685,2.8353606838068686,1.0,0.002,0.12701495693397705,0.004796117388437867,0.00019591659177647366,0.0018040834280889483,0.09795829588823683,0.09795829588823683,0.0,1.986542180754114e-11,0.9999986691130046,0.9999986691130046,0.0,0.09194303216841412,1.223659486846993e-07,0.0,0.0,0.0,1599315.6771569308,265.9517660689113,0.0,1.0,1286759.350227084,2589.0409462809525,,,,,,,,,,,,,,,,,,,2.0,14235.99870622826,1586.7418503105375,0.36805504451219334,6.175450102142607,2.6455412539532768
4218.0,-30.41844897165065,5.001676192869047,35.04082928702453,30.472018906753533,5.022912599837119,-26.874312814573564,-40.362374287191756,1.478776441199751,-7.1982511646641,-7.19825116465134,40.08200368344176,35334.37720803093,15451.95891255508,15451.95891255508,50786.336120586006,86789.27839290923,86779.47416390367,15451.95891255508,102231.43307645875,102231.43307645875,102231.43307645875,130127.27544953933,125612.12624539921,4515.149204140128,0.0,98875.87255042573,47420.97136022634,57172.11243355488,27895.842373080577,85067.95480663546,21105.813814966357,1586.7472353491166,0.0,0.8749184834519415,2.6584769799460317,0.0014947306463915918,1.0,1.0,-7.1982511646641,325274.2333296802,1558072.0296760087,4.790025984311004,1558072.0296760087,4.790025984311004,0.7565935286232266,0.09194337470983548,3.3929781092313456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929781092313456,1.2848419517381586,1.2851285905148155,2.640774691892073,5595.484687842617,14235.986983627838,6453.506568110262,0.0004760863893664221,29141.323453108085,2971.587999276826,19289.96300074111,1967.028801960008,0.6619453310616107,0.6619453310616107,30651.54329480629,30484.863174865135,1.00683920909811,0.8,4348.077747325625,4324.433322199387,1.00683920909811,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1513979454483,2034.6934298245008,8.982906348249887,5.001676192869047,-0.8100251538247738,5.8117013466938205,2.645539159342093,3.5,0.755868331240598,0.6,0.00022308102123922907,0.99827135266822,0.0002234673174212293,199.26845155440768,0.0,0.0,0.0,0.0790035942043498,7.568256098655286e-05,0.00014739846025267622,0.000500119748971737,0.09194337408741955,0.09194337408741955,0.09194337408741955,0.09194326764009257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5165483915,595.7538804103569,0.0,0.09194337408741955,0.09194337470983548,0.09194337470983548,0.36805573479736836,0.36805573479736836,0.5,10.073962322495872,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,27895.842373080577,21105.813814966357,0.7565935286232266,0.5970090175087244,0.415366483046972,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540073318481703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.451992138556,260.451992138556,-12.698007861443955,244.5031824543529,276.40080182272237,108771.55413600565,108763.886891895,7.667244110634281,0.0,nan,276.40080182272237,3.2508018227223943,270.02127794907244,-3.1287220509275357,263.6417540754033,-9.508245924596679,257.26223020173427,-15.887769798265708,250.88270632805046,-22.267293671949517,244.5031824543529,-28.64681754564708,1.0,1.0,25732.562594343566,25732.562594343566,275.9853726304506,2.8353726304506495,275.9853726304506,275.9853726304506,86780.01593450413,86779.47416390367,0.5417706004664069,0.0,8648.866644398773,8648.866644398773,0.9208465516291888,3409.9429997775023,275.9853726304506,2.8353726304506495,1.0,0.002,0.1270150675415733,0.004796113851880125,0.00019591675547107323,0.0018040832628150978,0.09795837773553662,0.09795837773553662,0.0,1.828617075469441e-11,0.9999987969878749,0.9999987969878749,0.0,0.09194326410084087,1.1060899460216754e-07,0.0,0.0,0.0,1599315.65678559,265.9517488353359,0.0,1.0,1286759.4088277458,2589.04071035426,,,,,,,,,,,,,,,,,,,2.0,14235.986983627838,1586.7472353491166,0.36805573479736836,6.175450102142607,2.645539159342093
4219.0,-30.418337099952385,5.00165992475221,35.04084217178347,30.472143727261596,5.0229206197137435,-26.87421132807126,-40.36228006063027,1.478794846046964,-7.198269299229082,-7.198269299227542,40.08203032280864,35334.355260426,15451.952488062587,15451.952488062587,50786.30774848859,86789.49421921154,86779.72313499173,15451.952488062587,102231.67562305431,102231.67562305431,102231.67562305431,130127.6242122688,125612.46518413867,4515.159028130126,0.0,98876.027551736,47420.888586861045,57172.376627638834,27895.948589214488,85068.32521685332,21105.889168763493,1586.7526599241141,0.0,0.8749182791625144,2.6584751734313485,0.0014947306463915918,1.0,1.0,-7.198269299229082,325273.99911238544,1558073.1802638145,4.790032970712438,1558073.1802638145,4.790032970712438,0.7565933490759207,0.09194359568604839,3.3929709763205214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929709763205214,1.284841865631675,1.285128504389122,2.6407693172828033,5595.4732996905095,14235.975270302533,6453.506392093017,0.00047608798929660236,29141.43039884216,2971.5989047067205,19289.962474613785,1967.0287483099517,0.6619428837432842,0.6619428837432842,30651.491744866657,30484.863174865135,1.006837092463678,0.8,4348.07043470377,4324.433322199387,1.006837092463678,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1505775656588,2034.6934298245008,8.982906897563609,5.00165992475221,-0.8100436251565704,5.81170354990878,2.6455370564782443,3.5,0.7558677304223556,0.6,0.00022308102123922907,0.9982596892461714,0.00022346992835870904,199.26835971430813,0.0,0.0,0.0,0.0790035942043498,7.568337050722535e-05,0.00014739765073200372,0.0005001159509115179,0.09194359502052737,0.09194359502052737,0.09194359502052737,0.09194349801754934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.65936816094,595.753835289057,0.0,0.09194359502052737,0.09194359568604839,0.09194359568604839,0.36805642642663133,0.36805642642663133,0.5,10.073959412330577,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27895.948589214488,21105.889168763493,0.7565933490759207,0.5970060844506558,0.41536441643059085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540066624526582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4520466151404,260.4520466151404,-12.697953384859602,244.50328124188604,276.4008119883582,108771.09424327026,108763.25203881486,7.842204455392595,0.0,nan,276.4008119883582,3.2508119883582367,270.02130583908723,-3.128694160912744,263.64179968979784,-9.508200310202142,257.262293540509,-15.887706459490971,250.88278739120392,-22.267212608796058,244.50328124188604,-28.646718758113934,1.0,1.0,25732.562594343566,25732.562594343566,275.9853832824309,2.8353832824309393,275.9853832824309,275.9853832824309,86780.23176710782,86779.72313499173,0.5086321160924854,0.0,8648.866644398773,8648.866644398773,0.9208469736825986,3409.935831202124,275.9853832824309,2.8353832824309393,1.0,0.002,0.12701516886535907,0.004796110197942909,0.00019591690448419604,0.001804083114296015,0.09795845224209801,0.09795845224209801,0.0,1.8780210893354354e-11,0.9999988979641043,0.9999988979641043,0.0,0.09194349436090557,1.0132514282119152e-07,0.0,0.0,0.0,1599315.63534921,265.9517307007709,0.0,1.0,1286759.470492103,2589.0404620931295,,,,,,,,,,,,,,,,,,,2.0,14235.975270302533,1586.7526599241141,0.36805642642663133,6.175450102142607,2.6455370564782443
4220.0,-30.4182415463014,5.001643708912028,35.040855084871964,30.472284473385685,5.022927714540245,-26.87412462021866,-40.36219931496305,1.4788107867498343,-7.198287537257158,-7.19828753725115,40.0820569098605,35334.31246811454,15451.946214701513,15451.946214701513,50786.25868281606,86789.73714339257,86779.9709401121,15451.946214701513,102231.91715481362,102231.91715481362,102231.91715481362,130127.97170232641,125612.80273023539,4515.168972091024,0.0,98876.21067042403,47420.78598932234,57172.694090112986,27896.054547512784,85068.74863762577,21105.964332769025,1586.7580741902266,0.0,0.8749180745005252,2.6584733566108856,0.0014947306463915918,1.0,1.0,-7.198287537257158,325273.76355893776,1558074.328593127,4.790039969856999,1558074.328593127,4.790039969856999,0.7565931697194375,0.09194381690008188,3.3929626561122035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929626561122035,1.2848417910536203,1.2851284297944296,2.6407629948974822,5595.45990331468,14235.9635631665,6453.5070446720965,0.00047609003476801033,29141.555829476903,2971.6116950719056,19289.964425216327,1967.0289472160553,0.6619401015543714,0.6619401015543714,30651.431614235204,30484.863174865135,1.0068346235081784,0.8,4348.061904867016,4324.433322199387,1.0068346235081784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1497528825473,2034.6934298245008,8.98290755720998,5.001643708912028,-0.8100621252885487,5.811705834200577,2.6455349425844465,3.5,0.755867126452699,0.6,0.00022308102123922907,0.9982497272132501,0.00022347215847680728,199.26828127043487,0.0,0.0,0.0,0.0790035942043498,7.568406421700276e-05,0.00014739695702222633,0.0005001123708009893,0.09194381623136731,0.09194381623136731,0.09194381623136731,0.09194372740154022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.80075155874,595.7537906321152,0.0,0.09194381623136731,0.09194381690008188,0.09194381690008188,0.36805711916132566,0.36805711916132566,0.5,10.073956747695407,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27896.054547512784,21105.964332769025,0.7565931697194375,0.5970025361387927,0.41536184596567854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454005992320906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45210051857356,260.45210051857356,-12.697899481426418,244.50337863726926,276.4008223998389,108770.5147968338,108762.75510106237,7.7596957714338455,0.0,nan,276.4008223998389,3.25082239983891,270.02133364735215,-3.1286663526478264,263.6418448948411,-9.508155105158892,257.26235614233246,-15.887643857667513,250.8828673898075,-22.267132610192476,244.50337863726926,-28.646621362730713,1.0,1.0,25732.562594343566,25732.562594343566,275.9853936961522,2.8353936961522095,275.9853936961522,275.9853936961522,86780.4746067799,86779.9709401121,0.5036666677915491,0.0,8648.866644398773,8648.866644398773,0.920847465987646,3409.9274693927646,275.9853936961522,2.8353936961522095,1.0,0.002,0.127015261993545,0.004796106557787893,0.00019591704081434392,0.001804082977954657,0.09795852040717196,0.09795852040717196,0.0,1.8769000676571723e-11,0.9999989871063472,0.9999989871063472,0.0,0.09194372377077333,9.312930855605437e-08,0.0,0.0,0.0,1599315.6137905235,265.9517124627428,0.0,1.0,1286759.5325082738,2589.040212415642,,,,,,,,,,,,,,,,,,,2.0,14235.9635631665,1586.7580741902266,0.36805711916132566,6.175450102142607,2.6455349425844465
4221.0,-30.41814577228022,5.0016275471629505,35.04086802098657,30.47242808332669,5.022934813087729,-26.87403771374515,-40.36211856929583,1.4788267528801122,-7.198305583555566,-7.198305583543445,40.08208340035892,35334.26839436796,15451.939719598187,15451.939719598187,50786.208113966146,86789.98513422403,86780.21755300435,15451.939719598187,102232.15727260253,102232.15727260253,102232.15727260253,130128.3171423008,125613.13813492176,4515.179007379053,0.0,98876.39812133306,47420.68137577327,57173.01860617754,27896.159869698266,85069.1784758758,21106.039055999117,1586.7634530309622,0.0,0.8749178712794128,2.6584715588909935,0.0014947306463915918,1.0,1.0,-7.198305583555566,325273.5304819147,1558075.4727538424,4.790046919727677,1558075.4727538424,4.790046919727677,0.7565929918162391,0.09194403812786096,3.3929541504706577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929541504706577,1.284841716356613,1.285128355080758,2.6407565284321213,5595.446201650534,14235.951532854644,6453.507688700898,0.00047609212239467286,29141.68413021947,2971.624778106639,19289.96635026151,1967.0291435160339,0.6619372533194854,0.6619372533194854,30651.37014343651,30484.863174865135,1.0068320995268467,0.8,4348.053184920704,4324.433322199387,1.0068320995268467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1489237738233,2034.6934298245008,8.98290811105952,5.0016275471629505,-0.8100805128516564,5.811708060014607,2.645532817347245,3.5,0.75586651924207,0.6,0.00022308102123922907,0.9982397423130456,0.00022347439375868027,199.26820264571273,0.0,0.0,0.0,0.0790035942043498,7.568475793265994e-05,0.00014739626330656914,0.0005001087633498897,0.09194403746989786,0.09194403746989786,0.09194403746989786,0.09194395554430321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.94067183085,595.7537464460652,0.0,0.09194403746989786,0.09194403812786096,0.09194403812786096,0.368057812852763,0.368057812852763,0.5,10.073954289768674,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27896.159869698266,21106.039055999117,0.7565929918162391,0.5969989251555811,0.4153592291288926,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454005419937704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45215397343503,260.45215397343503,-12.697846026564946,244.50347493172106,276.4008330151077,108769.93770961699,108762.24258832702,7.6951212899600225,0.0,nan,276.4008330151077,3.2508330151077303,270.02136139845925,-3.128638601540729,263.641889781784,-9.508110218215961,257.26241816511407,-15.887581834885907,250.8829465484238,-22.267053451576174,244.50347493172106,-28.64652506827892,1.0,1.0,25732.562594343566,25732.562594343566,275.9854041637568,2.8354041637568344,275.9854041637568,275.9854041637568,86780.72255905886,86780.21755300435,0.5050060545181623,0.0,8648.866644398773,8648.866644398773,0.9208479692640708,3409.9189212230112,275.9854041637568,2.8354041637568344,1.0,0.002,0.12701534815718415,0.004796102978647054,0.00019591716647881114,0.0018040828516019925,0.09795858323940557,0.09795858323940557,0.0,1.8080803781267418e-11,0.9999990628549724,0.9999990628549724,0.0,0.09194395196296282,8.616489814712223e-08,0.0,0.0,0.0,1599315.5924584721,265.9516944164444,0.0,1.0,1286759.593872479,2589.039965362994,,,,,,,,,,,,,,,,,,,2.0,14235.951532854644,1586.7634530309622,0.368057812852763,6.175450102142607,2.645532817347245
4222.0,-30.418049782594142,5.001611439369955,35.04088097938738,30.472571274172537,5.022941944766361,-26.873950609853438,-40.36203775377942,1.478842770364544,-7.198323626801596,-7.198323626815471,40.08210991558613,35334.225261374144,15451.933244247137,15451.933244247137,50786.15850562128,86790.2323894893,86780.46430497953,15451.933244247137,102232.39754922666,102232.39754922666,102232.39754922666,130128.66278436757,125613.4736383639,4515.189146003673,0.0,98876.58487953161,47420.57774575162,57173.34125975554,27896.2652351409,85069.60649489645,21106.113811770647,1586.768833597992,0.0,0.874917667979229,2.658469761476115,0.0014947306463915918,1.0,1.0,-7.198323626801596,325273.2974444442,1558076.6179810145,4.790053872304504,1558076.6179810145,4.790053872304504,0.7565928139076945,0.09194425962416314,3.3929456742629576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929456742629576,1.2848416414193562,1.2851282801267832,2.6407500853683357,5595.432549571519,14235.939510142658,6453.508315461302,0.00047609419962034574,29141.81197463775,2971.6378146092447,19289.968223690303,1967.029334552605,0.6619344137035285,0.6619344137035285,30651.308885327377,30484.863174865135,1.006829584279774,0.8,4348.044495145491,4324.433322199387,1.006829584279774,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1480904870118,2034.6934298245008,8.982908698211181,5.001611439369955,-0.8100988774167783,5.811710316786733,2.6455306814011266,3.5,0.7558659089717504,0.6,0.00022308102123922907,0.9982297350368181,0.00022347663409465665,199.26812384400492,0.0,0.0,0.0,0.0790035942043498,7.56854522543033e-05,0.00014739556898492578,0.0005001051581929312,0.09194425896919675,0.09194425896919675,0.09194425896919675,0.09194418378879712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.07973378553,595.7537025402358,0.0,0.09194425896919675,0.09194425962416314,0.09194425962416314,0.3680585073476253,0.3680585073476253,0.5,10.073952034722103,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27896.2652351409,21106.113811770647,0.7565928139076945,0.5969953382665297,0.4153566322596536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454004846234898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4522070838988,260.4522070838988,-12.69779291610115,244.5035703629617,276.4008438047959,108769.36850553585,108761.72296190755,7.645543628317452,0.0,nan,276.4008438047959,3.2508438047959203,270.0213891164549,-3.128610883545093,263.64193442809324,-9.50806557190674,257.26247973973267,-15.887520260267308,250.88302505135448,-22.266974948645498,244.5035703629617,-28.646429637038267,1.0,1.0,25732.562594343566,25732.562594343566,275.9854146504628,2.8354146504628375,275.9854146504628,275.9854146504628,86780.96972215326,86780.46430497953,0.5054171737283468,0.0,8648.866644398773,8648.866644398773,0.9208484707982298,3409.9104026342725,275.9854146504628,2.8354146504628375,1.0,0.002,0.127015427526891,0.004796099429764153,0.00019591728166506835,0.0018040827364238826,0.09795864083253417,0.09795864083253417,0.0,1.8088950910072343e-11,0.999999136752905,0.999999136752905,0.0,0.09194418025354811,7.937061502512512e-08,0.0,0.0,0.0,1599315.5711300247,265.9516763731984,0.0,1.0,1286759.655226299,2589.039718352185,,,,,,,,,,,,,,,,,,,2.0,14235.939510142658,1586.768833597992,0.3680585073476253,6.175450102142607,2.6455306814011266
4223.0,-30.417953505584936,5.001595379309882,35.040893952973434,30.47270084442573,5.022945643193335,-26.873863590711846,-40.3619570081122,1.4788557261523396,-7.1983422506423835,-7.198342250640484,40.082136271077125,35334.19086483307,15451.927520102065,15451.927520102065,50786.11838493514,86790.46365486058,86780.70737616144,15451.927520102065,102232.63489626351,102232.63489626351,102232.63489626351,130129.00526150434,125613.80590685003,4515.199354654309,0.0,98876.75701934441,47420.48422192379,57173.63644157846,27896.370365240833,85070.00680681929,21106.18835716397,1586.7742170750853,0.0,0.8749174620698936,2.658467906225141,0.0014947306463915918,1.0,1.0,-7.1983422506423835,325273.056908445,1558077.7563110837,4.7900609141126544,1558077.7563110837,4.7900609141126544,0.7565926348419327,0.09194448140657425,3.392937938739438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392937938739438,1.2848415808061493,1.285128219500054,2.6407441893424743,5595.420056600223,14235.927494943626,6453.508468546696,0.0004760960205481987,29141.929149485008,2971.649763118395,19289.968681272792,1967.0293812130333,0.6619317678772711,0.6619317678772711,30651.252980164696,30484.863174865135,1.006827288824828,0.8,4348.036564713034,4324.433322199387,1.006827288824828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1472530413887,2034.6934298245008,8.982909743791728,5.001595379309882,-0.8101175002098451,5.811712879519727,2.645528534795511,3.5,0.7558652956558604,0.6,0.00022308102123922907,0.9982196979147936,0.0002234788811573531,199.26804480648482,0.0,0.0,0.0,0.0790035942043498,7.568614598172411e-05,0.00014739487525750495,0.0005001016642369555,0.09194448072290112,0.09194448072290112,0.09194448072290112,0.09194440992689153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.2173975485,595.7536590810932,0.0,0.09194448072290112,0.09194448140657425,0.09194448140657425,0.3680592026325316,0.3680592026325316,0.5,10.073949909535656,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27896.370365240833,21106.18835716397,0.7565926348419327,0.5969920573800175,0.41535427339357694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540042712406764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45225962659225,260.45225962659225,-12.697740373407726,244.5036651063559,276.4008541467875,108768.79555016391,108761.23174045104,7.563809712887408,0.0,nan,276.4008541467875,3.2508541467875034,270.02141633873066,-3.1285836612693174,263.6419785306485,-9.50802146935149,257.26254072256467,-15.887459277435312,250.8831029144667,-22.266897085533287,244.5036651063559,-28.64633489364408,1.0,1.0,25732.562594343566,25732.562594343566,275.9854241310348,2.835424131034813,275.9854241310348,275.9854241310348,86781.19208817174,86780.70737616144,0.48471201029315125,0.0,8648.866644398773,8648.866644398773,0.9208489285057861,3409.9026284331353,275.9854241310348,2.835424131034813,1.0,0.002,0.12701550267598075,0.0047960957934483905,0.0001959173901082124,0.0018040826276057645,0.0979586950541062,0.0979586950541062,0.0,1.7713976986633018e-11,0.9999991826470943,0.9999991826470943,0.0,0.09194440625548521,7.515108903991192e-08,0.0,0.0,0.0,1599315.5491152648,265.9516577493576,0.0,1.0,1286759.7185543543,2589.0394633931446,,,,,,,,,,,,,,,,,,,2.0,14235.927494943626,1586.7742170750853,0.3680592026325316,6.175450102142607,2.645528534795511
4224.0,-30.4178571839417,5.001579372541793,35.040906924133026,30.47283076392489,5.022954981613849,-26.87377596738835,-40.361876122746594,1.4788737633634332,-7.198360323462907,-7.198360323494841,40.082162148366315,35334.158868839535,15451.921113592962,15451.921113592962,50786.07998243249,86790.6834108524,86780.94482821468,15451.921113592962,102232.86594180764,102232.86594180764,102232.86594180764,130129.33887188057,125614.12936151205,4515.209510368515,0.0,98876.92042964722,47420.39588184681,57173.916164222675,27896.472930072927,85070.3890942956,21106.261104577083,1586.779464043985,0.0,0.874917261081583,2.658466105866092,0.0014947306463915918,1.0,1.0,-7.198360323462907,325272.8234892716,1558078.873987651,4.790067787630714,1558078.873987651,4.790067787630714,0.7565924608993897,0.09194470226723833,3.3929304488114385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929304488114385,1.2848414964196881,1.2851281350947668,2.6407385333257882,5595.408072179568,14235.91548870029,6453.508416151258,0.0004760977294685938,29142.041642581953,2971.6612342218755,19289.968524659318,1967.0293652429034,0.6619292073371098,0.6619292073371098,30651.198849913515,30484.863174865135,1.006825066248395,0.8,4348.028886060825,4324.433322199387,1.006825066248395,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1464107396423,2034.6934298245008,8.982910418043321,5.001579372541793,-0.8101358404104726,5.811715212952266,2.645526375743006,3.5,0.755864678783716,0.6,0.00022308102123922907,0.998209656248491,0.00022348112928262037,199.26796573238573,0.0,0.0,0.0,0.0790035942043498,7.568684091525975e-05,0.00014739418032396932,0.0005000982023987993,0.091944701621258,0.091944701621258,0.091944701621258,0.09194463057019707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.3527816145,595.753616339579,0.0,0.091944701621258,0.09194470226723833,0.09194470226723833,0.36805989841663855,0.36805989841663855,0.5,10.073947777658299,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,27896.472930072927,21106.261104577083,0.7565924608993897,0.5969889232096853,0.4153520307715257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540036945257981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45231222152927,260.45231222152927,-12.697687778470709,244.50375934594635,276.4008650970695,108768.29226789121,108760.72093746933,7.571330421865165,0.0,nan,276.4008650970695,3.25086509706955,270.0214439468773,-3.1285560531226793,263.64202279665403,-9.507977203345945,257.26260164643287,-15.887398353567107,250.8831804961956,-22.266819503804385,244.50375934594635,-28.646240654053628,1.0,1.0,25732.562594343566,25732.562594343566,275.9854335128821,2.835433512882105,275.9854335128821,275.9854335128821,86781.42077137063,86780.94482821468,0.4759431559505174,0.0,8648.866644398773,8648.866644398773,0.920849371681029,3409.8951010554956,275.9854335128821,2.835433512882105,1.0,0.002,0.12701557791633153,0.004796092254928899,0.00019591749891318717,0.0018040825183235785,0.09795874945659358,0.09795874945659358,0.0,1.7236765834094392e-11,0.9999991816642552,0.9999991816642552,0.0,0.09194462702560192,7.524163641343434e-08,0.0,0.0,0.0,1599315.527751847,265.95163967653707,0.0,1.0,1286759.7800087316,2589.0392159775847,,,,,,,,,,,,,,,,,,,2.0,14235.91548870029,1586.779464043985,0.36805989841663855,6.175450102142607,2.645526375743006
4225.0,-30.417762883124333,5.001563184445728,35.04091968318931,30.472947132680588,5.022944005335641,-26.87369219429096,-40.36179960295556,1.478873254201773,-7.1984009234065525,-7.1984009234199835,40.08218198284926,35334.13413272678,15451.942964544274,15451.942964544274,50786.07709727105,86790.9235402878,86781.05035011093,15451.942964544274,102232.9933146552,102232.9933146552,102232.9933146552,130129.56192912607,125614.34325098447,4515.218678141592,0.0,98877.09783388478,47420.308213863456,57174.21068891258,27896.568614470867,85070.77930338345,21106.327269251728,1586.7849386878308,0.0,0.8749169582698944,2.658462061427514,0.0014947306463915918,1.0,1.0,-7.1984009234065525,325272.29912194534,1558079.7306674395,4.790078143369079,1558079.7306674395,4.790078143369079,0.7565922375952425,0.09194492509044778,3.392922860852697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392922860852697,1.2848414988017827,1.2851281374773929,2.640732622675146,5595.395548220116,14235.903486560357,6453.50858736259,0.0004760995582739804,29142.159102619662,2971.673211812358,19289.969036421448,1967.0294174281175,0.6619265569340544,0.6619265569340544,30651.144011162698,30484.863174865135,1.0068228145821208,0.8,4348.02110690433,4324.433322199387,1.0068228145821208,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1455642670383,2034.6934298245008,8.982927541442352,5.001563184445728,-0.8101650135200957,5.811728197965824,2.645524206000149,3.5,0.7558640588571854,0.6,0.00022308102123922907,0.9981998253616635,0.00022348333026245854,199.2678883173202,0.0,0.0,0.0,0.0790035942043498,7.568749834701796e-05,0.00014739352289221111,0.0005000948533625984,0.09194492405530393,0.09194492405530393,0.09194492405530393,0.09194477609174077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.4700973516,595.7535791754218,0.0,0.09194492405530393,0.09194492509044778,0.09194492509044778,0.36806059415367826,0.36806059415367826,0.5,10.073943333180685,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27896.568614470867,21106.327269251728,0.7565922375952425,0.596986150980883,0.41534983483243426,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540031175440131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45236282870724,260.45236282870724,-12.69763717129274,244.50385263960777,276.4008730177664,108767.58286766175,108760.29768574199,7.28518191977045,0.0,nan,276.4008730177664,3.2508730177664233,270.02146894216105,-3.128531057838927,263.6420648665331,-9.507935133466901,257.2626607909113,-15.88733920908868,250.88325671526374,-22.266743284736236,244.50385263960777,-28.646147360392206,1.0,1.0,25732.562594343566,25732.562594343566,275.9854051136187,2.8354051136187195,275.9854051136187,275.9854051136187,86781.72357552235,86781.05035011093,0.6732254114176612,0.0,8648.866644398773,8648.866644398773,0.9208498206561662,3409.8874751569606,275.9854051136187,2.8354051136187195,1.0,0.002,0.12701573489458867,0.0047960844358873895,0.0001959177247583026,0.0018040823217661249,0.0979588623791513,0.0979588623791513,0.0,4.652442753966257e-11,0.9999982926182697,0.9999982926182697,0.0,0.09194476810536249,1.5698508529612612e-07,0.0,0.0,0.0,1599315.479759681,265.9515990765934,0.0,1.0,1286759.9180637563,2589.0386601676146,,,,,,,,,,,,,,,,,,,2.0,14235.903486560357,1586.7849386878308,0.36806059415367826,6.175450102142607,2.645524206000149
4226.0,-30.417665949982126,5.001547140642086,35.04093245036767,30.47306447932499,5.022938219651927,-26.873605533021315,-40.361718892212934,1.478877802632516,-7.198410581397866,-7.198410581404304,40.08220771747192,35334.105836039955,15451.925468414014,15451.925468414014,50786.031304453965,86791.15468675425,86781.30719927647,15451.925468414014,102233.23266769049,102233.23266769049,102233.23266769049,130129.89593110916,125614.66840684296,4515.227524266204,0.0,98877.26744197606,47420.218591062,57174.49872323784,27896.66326341867,85071.16198665652,21106.394961058886,1586.789598304555,0.0,0.8749168046347524,2.658461099329585,0.0014947306463915918,1.0,1.0,-7.198410581397866,325272.1743845579,1558080.8421813152,4.790083397478847,1558080.8421813152,4.790083397478847,0.7565920971177951,0.09194513835941834,3.392915478694083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392915478694083,1.2848414775221106,1.2851281161929733,2.6407269208319084,5595.383466698498,14235.891447147267,6453.508561106524,0.0004761012860775386,29142.272497761558,2971.684774898825,19289.96895794031,1967.0294094252686,0.6619239786266492,0.6619239786266492,30651.09065972141,30484.863174865135,1.0068206239853938,0.8,4348.013538730276,4324.433322199387,1.0068206239853938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1446860462702,2034.6934298245008,8.982921956367553,5.001547140642086,-0.8101794220399894,5.811726562682075,2.6455219548787388,3.5,0.7558634156796397,0.6,0.00022308102123922907,0.9981897201630696,0.0002234855927015411,199.26780874134352,0.0,0.0,0.0,0.0790035942043498,7.56881917917149e-05,0.00014739282944751419,0.0005000914124809879,0.09194513809970163,0.09194513809970163,0.09194513809970163,0.09194499666844907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6149647647,595.7535333441115,0.0,0.09194513809970163,0.09194513835941834,0.09194513835941834,0.36806128059798854,0.36806128059798854,0.5,10.073939090700302,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27896.66326341867,21106.394961058886,0.7565920971177951,0.5969829272159207,0.41534763380312284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454002552667736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45241252071406,260.45241252071406,-12.697587479285914,244.50394566118285,276.40087938020434,108766.96511926173,108759.81168144966,7.153437812053609,0.0,nan,276.40087938020434,3.250879380204367,270.02149263642514,-3.1285073635748404,263.6421058926286,-9.507894107371385,257.2627191488309,-15.887280851169066,250.88333240501245,-22.266667594987524,244.50394566118285,-28.646054338817123,1.0,1.0,25732.562594343566,25732.562594343566,275.9854251530706,2.8354251530706165,275.9854251530706,275.9854251530706,86781.88146763081,86781.30719927647,0.5742683543357998,0.0,8648.866644398773,8648.866644398773,0.9208502574537116,3409.8800560875534,275.9854251530706,2.8354251530706165,1.0,0.002,0.12701587898638153,0.00479608202895158,0.00019591794314047315,0.001804082069277223,0.09795897157023657,0.09795897157023657,0.0,1.241769621157518e-11,0.9999984328426778,0.9999984328426778,0.0,0.09194499426692151,1.4409249682492424e-07,0.0,0.0,0.0,1599315.4683432095,265.9515894186021,0.0,1.0,1286759.9509045398,2589.038527950544,,,,,,,,,,,,,,,,,,,2.0,14235.891447147267,1586.789598304555,0.36806128059798854,6.175450102142607,2.6455219548787388
4227.0,-30.417569285829977,5.001531185941316,35.040945190457236,30.47324112793433,5.022950955738186,-26.873517261675346,-40.36163416514171,1.4788989304754172,-7.198425502629107,-7.198425502619442,40.08223247485581,35334.03101744432,15451.91482047469,15451.91482047469,50785.94583791901,86791.44724649572,86781.53693417637,15451.91482047469,102233.45175465106,102233.45175465106,102233.45175465106,130130.21114903197,125614.97472548918,4515.236423542778,0.0,98877.49428618235,47420.07805335195,57174.90692536711,27896.759394380904,85071.66631974801,21106.463302792356,1586.7944642593513,0.0,0.8749166255217303,2.6584596129251583,0.0014947306463915918,1.0,1.0,-7.198425502629107,325271.98167008016,1558081.9114902525,4.790089522898404,1558081.9114902525,4.790089522898404,0.7565919397449339,0.09194535387660076,3.3929050643203853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929050643203853,1.2848413786762534,1.2851280173250643,2.6407190184176885,5595.36672243103,14235.879463611778,6453.5104758613215,0.00047610405161762595,29142.428807093067,2971.7007140147825,19289.974681270534,1967.0299930425308,0.6619206247001447,0.6619206247001447,30651.015394183592,30484.863174865135,1.0068175336030103,0.8,4348.002861929863,4324.433322199387,1.0068175336030103,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.143814281031,2034.6934298245008,8.98292031874854,5.001531185941316,-0.81019628082203,5.811727466763346,2.6455197203053826,3.5,0.7558627772301093,0.6,0.00022308102123922907,0.9981796431163353,0.0002234878488833593,199.26772938625393,0.0,0.0,0.0,0.0790035942043498,7.568891974993225e-05,0.00014739210148929683,0.0005000874075838594,0.09194535339887532,0.09194535339887532,0.09194535339887532,0.09194520838984595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.755625618,595.7534888323457,0.0,0.09194535339887532,0.09194535387660076,0.09194535387660076,0.3680619678098832,0.3680619678098832,0.5,10.07393474073663,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27896.759394380904,21106.463302792356,0.7565919397449339,0.5969783834612615,0.4153442920071509,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540019720238888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4524631232853,260.4524631232853,-12.69753687671465,244.504038582063,276.40088766446786,108766.43925092087,108759.15473214521,7.284518775660683,0.0,nan,276.40088766446786,3.250887664467882,270.02151784801106,-3.128482151988919,263.64214803153914,-9.507851968460841,257.2627782150618,-15.887221784938163,250.8834083985691,-22.26659160143089,244.504038582063,-28.645961417936974,1.0,1.0,25732.562594343566,25732.562594343566,275.9854367942837,2.835436794283737,275.9854367942837,275.9854367942837,86782.19128758536,86781.53693417637,0.6543534089869354,0.0,8648.866644398773,8648.866644398773,0.9208508736645936,3409.869589641987,275.9854367942837,2.835436794283737,1.0,0.002,0.1270160277336134,0.0047960787627457655,0.0001959181665918632,0.0018040818493715977,0.09795908329593159,0.09795908329593159,0.0,1.5963461021811787e-11,0.9999983822101699,0.9999983822101699,0.0,0.09194520512834232,1.4874825842646668e-07,0.0,0.0,0.0,1599315.4507051911,265.95157449737087,0.0,1.0,1286760.001642307,2589.03832368019,,,,,,,,,,,,,,,,,,,2.0,14235.879463611778,1586.7944642593513,0.3680619678098832,6.175450102142607,2.6455197203053826
4228.0,-30.41747217372452,5.001515298606642,35.0409580121094,30.473371815774613,5.022960049766256,-26.873428951377093,-40.361553175002314,1.4789168260334389,-7.19844242201799,-7.198442421982623,40.08226030652471,35334.00078129417,15451.906789203535,15451.906789203535,50785.9075704977,86791.66889161225,86781.8060781122,15451.906789203535,102233.71286731574,102233.71286731574,102233.71286731574,130130.58294179724,125615.33699258334,4515.245949213903,0.0,98877.65903626586,47419.99092122318,57175.18679449186,27896.8700744815,85072.05686897336,21106.54193754908,1586.800073915188,0.0,0.8749164233589315,2.6584579274715865,0.0014947306463915918,1.0,1.0,-7.19844242201799,325271.76314859925,1558083.1135816392,4.790096436590576,1558083.1135816392,4.790096436590576,0.7565917567525313,0.09194557485411783,3.3928975183721453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3928975183721453,1.2848412949525376,1.2851279335826704,2.6407133174354267,5595.354642733716,14235.867477918626,6453.5104710983205,0.0004761057832326963,29142.54217843446,2971.7122746742734,19289.974667033606,1967.0299915907683,0.6619180491847491,0.6619180491847491,30650.9608589643,30484.863174865135,1.0068152944030173,0.8,4347.995125830862,4324.433322199387,1.0068152944030173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1429425699953,2034.6934298245008,8.98292020203709,5.001515298606642,-0.8102140561067666,5.811729354713409,2.6455174858717205,3.5,0.7558621388204916,0.6,0.00022308102123922907,0.9981695194818536,0.00022349011554172649,199.26764966348696,0.0,0.0,0.0,0.0790035942043498,7.568961560722282e-05,0.00014739140563200625,0.0005000839343982163,0.09194557422267029,0.09194557422267029,0.09194557422267029,0.0919454538971787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.9075821065,595.753440799339,0.0,0.09194557422267029,0.09194557485411783,0.09194557485411783,0.3680626545504165,0.3680626545504165,0.5,10.073931130933056,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,27896.8700744815,21106.54193754908,0.7565917567525313,0.596975193026276,0.4153420298243763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454001392991794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4525141804937,260.4525141804937,-12.697485819506255,244.50413146482086,276.40089689612773,108765.95996543473,108758.60999944784,7.3499659868794005,0.0,nan,276.40089689612773,3.250896896127756,270.0215438098883,-3.128456190111649,263.6421907236396,-9.507809276360376,257.26283763737933,-15.887162362620643,250.88348455110642,-22.266515448893557,244.50413146482086,-28.64586853517912,1.0,1.0,25732.562594343566,25732.562594343566,275.9854509939037,2.8354509939037484,275.9854509939037,275.9854509939037,86782.40612842471,86781.8060781122,0.6000503125105752,0.0,8648.866644398773,8648.866644398773,0.9208513201522032,3409.862005964006,275.9854509939037,2.8354509939037484,1.0,0.002,0.12701615221842685,0.004796075238055916,0.00019591835181756385,0.00180408166731356,0.09795917590878192,0.09795917590878192,0.0,1.9131123768501013e-11,0.9999986460874526,0.9999986460874526,0.0,0.09194545036785036,1.2448626747365392e-07,0.0,0.0,0.0,1599315.4307051972,265.951557577982,0.0,1.0,1286760.0591745502,2589.0380920552843,,,,,,,,,,,,,,,,,,,2.0,14235.867477918626,1586.800073915188,0.3680626545504165,6.175450102142607,2.6455174858717205
4229.0,-30.417374926646684,5.001499474141386,35.04097088429507,30.47349880160766,5.022969745469876,-26.873340459435468,-40.36147218486292,1.4789352767697352,-7.198459679835651,-7.198459679827271,40.08228740898264,35333.97378447777,15451.899240060047,15451.899240060047,50785.87302453782,86791.88286797411,86782.06360861164,15451.899240060047,102233.96284867168,102233.96284867168,102233.96284867168,130130.94045273856,125615.68479377728,4515.255658961278,0.0,98877.81725873191,47419.908170158,57175.4545428599,27896.97760406688,85072.43214692679,21106.618295382686,1586.8055399095922,0.0,0.8749162221451788,2.6584562083056937,0.0014947306463915918,1.0,1.0,-7.198459679835651,325271.5402562741,1558084.2841768123,4.790103317828645,1558084.2841768123,4.790103317828645,0.7565915775874488,0.09194579553284184,3.392890248224195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392890248224195,1.2848412086314516,1.2851278472423269,2.640707836447845,5595.343029178731,14235.855504421612,6453.51027965036,0.0004761074124960078,29142.651257429734,2971.723397636271,19289.97409478284,1967.0299332374298,0.6619155520335502,0.6619155520335502,30650.908316954577,30484.863174865135,1.006813137044562,0.8,4347.987672478805,4324.433322199387,1.006813137044562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.142068412939,2034.6934298245008,8.982920378382754,5.001499474141386,-0.8102319636340072,5.811731437775393,2.6455152451689963,3.5,0.7558614986197132,0.6,0.00022308102123922907,0.9981593818878839,0.00022349238537166418,199.26756982998032,0.0,0.0,0.0,0.0790035942043498,7.569031147042832e-05,0.00014739070976880076,0.0005000805018534067,0.09194579490795066,0.09194579490795066,0.09194579490795066,0.09194569001343093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.05377343553,595.7533946046918,0.0,0.09194579490795066,0.09194579553284184,0.09194579553284184,0.36806334421721104,0.36806334421721104,0.5,10.073927985791265,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27896.97760406688,21106.618295382686,0.7565915775874488,0.5969721535270863,0.4153398802969829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540008112768592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4525656766439,260.4525656766439,-12.697434323356049,244.5042243451705,276.4009070080769,108765.48982486194,108758.07667073519,7.413154126747283,0.0,nan,276.4009070080769,3.250907008076922,270.02157047551873,-3.1284295244812483,263.64223394294964,-9.507766057050333,257.26289741037135,-15.887102589628626,250.88356087777643,-22.266439122223545,244.5042243451705,-28.645775654829464,1.0,1.0,25732.562594343566,25732.562594343566,275.98546351227253,2.835463512272554,275.98546351227253,275.98546351227253,86782.62013908515,86782.06360861164,0.5565304735064274,0.0,8648.866644398773,8648.866644398773,0.9208517503204305,3409.854699465316,275.98546351227253,2.835463512272554,1.0,0.002,0.1270162612182654,0.0047960717085171614,0.0001959185130223951,0.0018040815063091894,0.09795925651119755,0.09795925651119755,0.0,1.933158451025707e-11,0.9999988145184511,0.9999988145184511,0.0,0.09194568653279774,1.0900004410555294e-07,0.0,0.0,0.0,1599315.4103051499,265.9515403201643,0.0,1.0,1286760.117857576,2589.037855797365,,,,,,,,,,,,,,,,,,,2.0,14235.855504421612,1586.8055399095922,0.36806334421721104,6.175450102142607,2.6455152451689963
