time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4230.0,-30.417277519164365,5.001483704961395,35.040983801362295,30.473633051756792,5.022978173602921,-26.873251949893376,-40.3613874228671,1.4789526026818929,-7.198477634800099,-7.198477634794341,40.082314448956005,35333.92849772665,15451.892612475185,15451.892612475185,50785.82111020184,86792.11204992444,86782.31837000552,15451.892612475185,102234.21098248071,102234.21098248071,102234.21098248071,130131.29631548928,125616.03073057948,4515.265584909792,0.0,98877.98827615965,47419.80471833493,57175.75950869413,27897.085333008563,85072.8448417027,21106.694747797148,1586.811032125619,0.0,0.8749160172964249,2.6584544196933524,0.0014947306463915918,1.0,1.0,-7.198477634800099,325271.30836012325,1558085.4520754283,4.790110323380869,1558085.4520754283,4.790110323380869,0.7565913964073929,0.091946017008166,3.3928824379609033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3928824379609033,1.2848411275728242,1.2851277661656157,2.640701924268529,5595.330501980202,14235.843536865614,6453.5104664371975,0.00047610924469516913,29142.768747267462,2971.73537826551,19289.9746531012,1967.029990170058,0.661912902661656,0.661912902661656,30650.85187145786,30484.863174865135,1.0068108194111844,0.8,4347.979665397209,4324.433322199387,1.0068108194111844,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1411913244551,2034.6934298245008,8.982921105783014,5.001483704961395,-0.8102501789996186,5.811733883961014,2.645512996952988,3.5,0.7558608562722823,0.6,0.00022308102123922907,0.9981492276837618,0.00022349465896687206,199.2674898648562,0.0,0.0,0.0,0.0790035942043498,7.569103974756946e-05,0.00014738998149165961,0.0005000768797344345,0.09194601634123266,0.09194601634123266,0.09194601634123266,0.09194592486463925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.1977300061,595.7533491334427,0.0,0.09194601634123266,0.091946017008166,0.091946017008166,0.368064035712699,0.368064035712699,0.5,10.073925241620488,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27897.085333008563,21106.694747797148,0.7565913964073929,0.596968647336296,0.4153373331228482,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540002287538876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.452617431276,260.452617431276,-12.697382568723981,244.50431723973043,276.40091762278314,108764.98500038136,108757.53463615132,7.450364230041225,0.0,nan,276.40091762278314,3.250917622783163,270.02159754619447,-3.1284024538055064,263.6422774695941,-9.507722530405886,257.2629573929887,-15.887042607011267,250.8836373163651,-22.266362683634867,244.50431723973043,-28.64568276026955,1.0,1.0,25732.562594343566,25732.562594343566,275.9854750133492,2.835475013349196,275.9854750133492,275.9854750133492,86782.84934905254,86782.31837000552,0.5309790470200824,0.0,8648.866644398773,8648.866644398773,0.9208522124462543,3409.8468501507077,275.9854750133492,2.835475013349196,1.0,0.002,0.1270163569557996,0.00479606810706579,0.00019591865349083748,0.0018040813653818525,0.09795932674541874,0.09795932674541874,0.0,1.8872689869220416e-11,0.9999989587507215,0.9999989587507215,0.0,0.09194592126944214,9.573872386759021e-08,0.0,0.0,0.0,1599315.3890810183,265.9515223651999,0.0,1.0,1286760.1789111523,2589.037609995641,,,,,,,,,,,,,,,,,,,2.0,14235.843536865614,1586.811032125619,0.368064035712699,6.175450102142607,2.645512996952988
4231.0,-30.417179874824765,5.001467989631697,35.04099675203024,30.47377086421477,5.022985944349035,-26.873163292909126,-40.3613064327277,1.478969360763868,-7.198495696938323,-7.198495696921903,40.08234125291546,35333.89432821406,15451.886148288457,15451.886148288457,50785.78047650252,86792.34891255142,86782.569263658,15451.886148288457,102234.45541194646,102234.45541194646,102234.45541194646,130131.64741052274,125616.37176332537,4515.2756471973635,0.0,98878.16570521466,47419.7111151839,57176.06065558974,27897.191998576287,85073.25265416602,21106.770433020967,1586.8164755117416,0.0,0.8749158127678069,2.658452620405646,0.0014947306463915918,1.0,1.0,-7.198495696938323,325271.0750799029,1558086.6097804653,4.790117317986916,1558086.6097804653,4.790117317986916,0.7565912165675361,0.09194623857086046,3.392874357133112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392874357133112,1.2848410491707787,1.2851276877460793,2.640695796046393,5595.3175170128625,14235.831575764621,6453.51084416333,0.0004761111788412554,29142.890451376476,2971.7477886308247,19289.975782149886,1967.0301053009832,0.6619101771780082,0.6619101771780082,30650.793470539084,30484.863174865135,1.0068084214899482,0.8,4347.97138092902,4324.433322199387,1.0068084214899482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1403104528545,2034.6934298245008,8.982921947931384,5.001467989631697,-0.8102684232774244,5.811736412909122,2.645510739040593,3.5,0.7558602111544551,0.6,0.00022308102123922907,0.9981390489003605,0.0002234969381119746,199.26740970535224,0.0,0.0,0.0,0.0790035942043498,7.569173562288096e-05,0.0001473892856163481,0.0005000733276838758,0.0919462379046759,0.0919462379046759,0.0919462379046759,0.09194615655033136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.3390840906,595.7533044966251,0.0,0.0919462379046759,0.09194623857086046,0.09194623857086046,0.3680647287859361,0.3680647287859361,0.5,10.073922800653122,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,27897.191998576287,21106.770433020967,0.7565912165675361,0.5969653080381611,0.4153349404877112,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539996452705397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4526693591667,260.4526693591667,-12.697330640833286,244.50441018085473,276.4009285374406,108764.46262526012,108756.98731988005,7.475305380077277,0.0,nan,276.4009285374406,3.250928537440643,270.0216248661463,-3.1283751338536945,263.6423211948366,-9.50767880516338,257.2630175235265,-15.886982476473463,250.88371385219523,-22.26628614780475,244.50441018085473,-28.645589819145243,1.0,1.0,25732.562594343566,25732.562594343566,275.985485960069,2.835485960069036,275.985485960069,275.985485960069,86783.08607175351,86782.569263658,0.5168080955045298,0.0,8648.866644398773,8648.866644398773,0.9208526905805204,3409.8387289187776,275.985485960069,2.835485960069036,1.0,0.002,0.1270164425629436,0.004796064527460217,0.00019591877829046946,0.0018040812399163371,0.09795938914523472,0.09795938914523472,0.0,1.82068067219876e-11,0.9999990689279998,0.9999990689279998,0.0,0.09194615296229221,8.560856825385614e-08,0.0,0.0,0.0,1599315.3677301938,265.95150430306165,0.0,1.0,1286760.240329156,2589.037362726765,,,,,,,,,,,,,,,,,,,2.0,14235.831575764621,1586.8164755117416,0.3680647287859361,6.175450102142607,2.645510739040593
4232.0,-30.417082054589144,5.0014523272231814,35.041009729866595,30.47391070229935,5.022993342761991,-26.87307451485618,-40.361221600882686,1.478985801337035,-7.19851382792649,-7.198513827937094,40.08236793832565,35333.84594572111,15451.879796424064,15451.879796424064,50785.72574214517,86792.59001559271,86782.81807148027,15451.879796424064,102234.69786790434,102234.69786790434,102234.69786790434,130131.99599110958,125616.71016350991,4515.2858275996705,0.0,98878.34665844799,47419.60258280643,57176.382306268395,27897.298123205237,85073.68042947364,21106.845727318894,1586.8218943292193,0.0,0.8749156083164054,2.6584508142603,0.0014947306463915918,1.0,1.0,-7.19851382792649,325270.84091058694,1558087.7623650823,4.790124309954306,1558087.7623650823,4.790124309954306,0.7565910373865926,0.09194646031740979,3.3928661276798313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3928661276798313,1.2848409722541954,1.2851276108123366,2.640689549094314,5595.304280471021,14235.819622655585,6453.511328655375,0.00047611316935938384,29143.01447138579,2971.760435152248,19289.97723032903,1967.0302529741584,0.6619074100679937,0.6619074100679937,30650.733995461025,30484.863174865135,1.0068059794652828,0.8,4347.962944085859,4324.433322199387,1.0068059794652828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1394256652009,2034.6934298245008,8.98292287582945,5.0014523272231814,-0.8102866789347702,5.811739006157952,2.6455084710910697,3.5,0.755859563168877,0.6,0.00022308102123922907,0.9981288518932142,0.0002234992213841902,199.26732940151405,0.0,0.0,0.0,0.0790035942043498,7.569246451285101e-05,0.00014738855672637806,0.0005000696417245455,0.09194645965165239,0.09194645965165239,0.09194645965165239,0.0919463865828125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.47866589896,595.7532604301149,0.0,0.09194645965165239,0.09194646031740979,0.09194646031740979,0.3680654230487395,0.3680654230487395,0.5,10.073920608470752,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27897.298123205237,21106.845727318894,0.7565910373865926,0.5969616629463528,0.41533228334952527,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453999060368856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4527214109521,260.4527214109521,-12.697278589047869,244.50450318707394,276.4009396347933,108763.93025203593,108756.43711093257,7.493141103397507,0.0,nan,276.4009396347933,3.250939634793326,270.02165234527223,-3.1283476547277473,263.6423650557372,-9.507634944262804,257.2630777661952,-15.886922233804796,250.88379047664077,-22.26620952335921,244.50450318707394,-28.64549681292604,1.0,1.0,25732.562594343566,25732.562594343566,275.9854965967331,2.835496596733151,275.9854965967331,275.9854965967331,86783.32715382986,86782.81807148027,0.5090823495847872,0.0,8648.866644398773,8648.866644398773,0.9208531775081761,3409.8304583182303,275.9854965967331,2.835496596733151,1.0,0.002,0.12701651985335125,0.004796060970921306,0.00019591889023417184,0.0018040811277811237,0.09795944511708592,0.09795944511708592,0.0,1.8015295418644106e-11,0.9999991593830432,0.9999991593830432,0.0,0.09194638302565612,7.729175366247617e-08,0.0,0.0,0.0,1599315.3462979784,265.9514861720735,0.0,1.0,1286760.3019812715,2589.0371145153995,,,,,,,,,,,,,,,,,,,2.0,14235.819622655585,1586.8218943292193,0.3680654230487395,6.175450102142607,2.6455084710910697
4233.0,-30.416967111361085,5.001436713997773,35.04102272755166,30.474040551949315,5.023000541256721,-26.872970346180132,-40.36112699015064,1.4790037742374127,-7.1985323000847075,-7.198532300040579,40.08239446713222,35333.82943417908,15451.873896106736,15451.873896106736,50785.70333028582,86792.8167347724,86783.06372395581,15451.873896106736,102234.93762006256,102234.93762006256,102234.93762006256,130132.34142050525,125617.04532389046,4515.296096614798,0.0,98878.50997386851,47419.5226670062,57176.652563180345,27897.40380044269,85074.05636362304,21106.920677239006,1586.8272998974626,0.0,0.8749154025751497,2.658448974129854,0.0014947306463915918,1.0,1.0,-7.1985323000847075,325270.6023350619,1558088.9081888855,4.7901313460350625,1558088.9081888855,4.7901313460350625,0.756590857996043,0.0919466822771831,3.392858643062852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392858643062852,1.284840888168689,1.2851275267080713,2.640683896586421,5595.292303485078,14235.807676325143,6453.5112978851375,0.00047611488126767226,29143.12689567504,2971.771899239296,19289.97713835473,1967.03024359539,0.6619048534979767,0.6619048534979767,30650.679903363998,30484.863174865135,1.0068037584648526,0.8,4347.955270846011,4324.433322199387,1.0068037584648526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1385368871586,2034.6934298245008,8.982924087073332,5.001436713997773,-0.8103050777173255,5.811741791715098,2.645506192913887,3.5,0.7558589122611105,0.6,0.00022308102123922907,0.9981168700893903,0.0002235019043604084,199.26723504093272,0.0,0.0,0.0,0.0790035942043498,7.569327743237514e-05,0.00014738774380685394,0.0005000657804566177,0.09194668159449311,0.09194668159449311,0.09194668159449311,0.09194661453605883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.61662394175,595.7532168837727,0.0,0.09194668159449311,0.0919466822771831,0.0919466822771831,0.368066118285805,0.368066118285805,0.5,10.073918596089927,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,27897.40380044269,21106.920677239006,0.756590857996043,0.5969587615902299,0.4153302539513978,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539984744140055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4527751025729,260.4527751025729,-12.697224897427077,244.50459920234235,276.4009510027635,108763.47770843607,108755.74850469832,7.729203737716233,0.0,nan,276.4009510027635,3.250951002763543,270.0216806427084,-3.1283193572915593,263.64241028262506,-9.507589717374913,257.2631399225471,-15.886860077452866,250.88386956245094,-22.266130437549037,244.50459920234235,-28.64540079765763,1.0,1.0,25732.562594343566,25732.562594343566,275.9855065274812,2.835506527481243,275.9855065274812,275.9855065274812,86783.55398574601,86783.06372395581,0.4902617901971098,0.0,8648.866644398773,8648.866644398773,0.9208536203641409,3409.8229362781663,275.9855065274812,2.835506527481243,1.0,0.002,0.12701659119938713,0.004796057377872538,0.00019591899287198548,0.0018040810249752594,0.09795949643599274,0.09795949643599274,0.0,1.784724494927059e-11,0.9999992240330375,0.9999992240330375,0.0,0.09194661092959534,7.13475877551726e-08,0.0,0.0,0.0,1599315.3244624713,265.95146769991527,0.0,1.0,1286760.3647934766,2589.036861633528,,,,,,,,,,,,,,,,,,,2.0,14235.807676325143,1586.8272998974626,0.368066118285805,6.175450102142607,2.645506192913887
4234.0,-30.416868965015663,5.001421149711752,35.04103574317311,30.47418164731937,5.023007112799018,-26.87288135723977,-40.361042123381026,1.4790195032449158,-7.198550781645906,-7.198550781575057,40.08242098004757,35333.78072186548,15451.868022622226,15451.868022622226,50785.648744487706,86793.06179235857,86783.30899622645,15451.868022622226,102235.17701884867,102235.17701884867,102235.17701884867,130132.68636451781,125617.37991904625,4515.306445471562,0.0,98878.69403261722,47419.41295606003,57176.978973952435,27897.50934566914,85074.48831962157,21106.99553337335,1586.8326990686421,0.0,0.8749151968434687,2.658447133063675,0.0014947306463915918,1.0,1.0,-7.198550781645906,325270.36363822484,1558090.0533223948,4.790138381790442,1558090.0533223948,4.790138381790442,0.7565906788252421,0.09194690438937554,3.3928502855594815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3928502855594815,1.2848408145811563,1.285127453104122,2.6406775431285725,5595.278841270291,14235.796076285991,6453.512021649163,0.00047611694962754983,29143.252932043863,2971.784751372167,19289.979301733838,1967.0304641986652,0.6619020651783157,0.6619020651783157,30650.619502799014,30484.863174865135,1.0068012784423437,0.8,4347.94670271781,4324.433322199387,1.0068012784423437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.137643713206,2034.6934298245008,8.982925336874075,5.001421149711752,-0.8103234624096487,5.811744612121401,2.645503903469594,3.5,0.7558582581341697,0.6,0.00022308102123922907,0.9981066393331886,0.00022350419529146127,199.26715446952164,0.0,0.0,0.0,0.0790035942043498,7.56940066361581e-05,0.00014738701460307097,0.0005000620745837888,0.09194690371279335,0.09194690371279335,0.09194690371279335,0.09194684208672743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.75371648546,595.7531736179945,0.0,0.09194690371279335,0.09194690438937554,0.09194690438937554,0.3680668142229111,0.3680668142229111,0.5,10.073916747335154,-7.082689990056679e-11,-7.082689990056679e-11,-7.082689990056679e-11,-7.082689990056679e-11,-7.082689990056679e-11,-7.082689990056679e-11,27897.50934566914,21106.99553337335,0.7565906788252421,0.5969550889767092,0.4153275725751982,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453997785890996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4528285518852,260.4528285518852,-12.697171448114773,244.50469477257806,276.4009623311514,108762.91133661623,108755.21701387195,7.694322744291444,0.0,nan,276.4009623311514,3.2509623311514133,270.0217088194664,-3.1282911805335516,263.64245530775213,-9.507544692247848,257.2632017960455,-15.88679820395447,250.8839482843178,-22.26605171568218,244.50469477257806,-28.645305227421915,1.0,1.0,25732.562594343566,25732.562594343566,275.9855164048382,2.835516404838245,275.9855164048382,275.9855164048382,86783.7988350285,86783.30899622645,0.4898388020519633,0.0,8648.866644398773,8648.866644398773,0.9208541148671452,3409.814536987279,275.9855164048382,2.835516404838245,1.0,0.002,0.1270166570689601,0.004796053806199976,0.0001959190870587521,0.001804080930845126,0.09795954352937605,0.09795954352937605,0.0,1.7903878032909937e-11,0.9999992836001848,0.9999992836001848,0.0,0.09194683851863023,6.587074531719079e-08,0.0,0.0,0.0,1599315.3026158432,265.95144921835407,0.0,1.0,1286760.4276376553,2589.03660862298,,,,,,,,,,,,,,,,,,,2.0,14235.796076285991,1586.8326990686421,0.3680668142229111,6.175450102142607,2.645503903469594
4235.0,-30.416770571534197,5.001405636221399,35.04104877405828,30.474325047712796,5.023013807539711,-26.87279213362489,-40.36096102846784,1.4790353679056538,-7.198569071386373,-7.198569071442979,40.0824474515855,35333.744497966465,15451.861923656872,15451.861923656872,50785.606421623335,86793.31059059496,86783.55393778368,15451.861923656872,102235.41586144056,102235.41586144056,102235.41586144056,130133.03036234617,125617.7135026752,4515.316859670974,0.0,98878.88129825116,47419.31519974097,57177.29566501132,27897.61450090561,85074.91016591692,21107.070125003956,1586.838074622067,0.0,0.8749149923386548,2.658445311107029,0.0014947306463915918,1.0,1.0,-7.198569071386373,325270.127418972,1558091.19667376,4.790145375590618,1558091.19667376,4.790145375590618,0.7565905007511944,0.09194712651925285,3.392841790090194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392841790090194,1.2848407403589839,1.285127378865391,2.6406710835945595,5595.265154292841,14235.784143580731,6453.512699798241,0.000476119041544953,29143.381099306313,2971.7978207957167,19289.98132876681,1967.0306708985038,0.6618992238078362,0.6618992238078362,30650.55810510919,30484.863174865135,1.0067987574795485,0.8,4347.937993142364,4324.433322199387,1.0067987574795485,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1367461466352,2034.6934298245008,8.982926478532224,5.001405636221399,-0.8103417362369241,5.811747372458323,2.6455016027666405,3.5,0.7558576007904687,0.6,0.00022308102123922907,0.9980963829291029,0.00022350649201288112,199.26707369529424,0.0,0.0,0.0,0.0790035942043498,7.56947034369528e-05,0.00014738631780227628,0.0005000584583270773,0.09194712585405955,0.09194712585405955,0.09194712585405955,0.09194706905822034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8899033312,595.7531306446111,0.0,0.09194712585405955,0.09194712651925285,0.09194712651925285,0.36806751079691424,0.36806751079691424,0.5,10.073915044983528,5.661604518536478e-11,5.661604518536478e-11,5.661604518536478e-11,5.661604518536478e-11,5.661604518536478e-11,5.661604518536478e-11,27897.61450090561,21107.070125003956,0.7565905007511944,0.5969516314807616,0.41532508737366874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539971979837405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4528818366156,260.4528818366156,-12.697118163384403,244.5047900225074,276.40097365068436,108762.3457575561,108754.67512729557,7.670630260511619,0.0,nan,276.40097365068436,3.2509736506843865,270.0217369250753,-3.128263074924689,263.64250019944427,-9.507499800555706,257.26326347381496,-15.886736526185018,250.8840267481671,-22.26597325183289,244.5047900225074,-28.645209977492584,1.0,1.0,25732.562594343566,25732.562594343566,275.985526435624,2.835526435624047,275.985526435624,275.985526435624,86784.04767865912,86783.55393778368,0.493740875434014,0.0,8648.866644398773,8648.866644398773,0.9208546175327502,3409.805999040645,275.985526435624,2.835526435624047,1.0,0.002,0.12701671799112899,0.004796050290128512,0.00019591917369126132,0.0018040808446615954,0.09795958684563065,0.09795958684563065,0.0,1.835285656087704e-11,0.9999993374203614,0.9999993374203614,0.0,0.09194706559695899,6.092229385938934e-08,0.0,0.0,0.0,1599315.2809959566,265.9514309286136,0.0,1.0,1286760.4898295607,2589.036358238514,,,,,,,,,,,,,,,,,,,2.0,14235.784143580731,1586.838074622067,0.36806751079691424,6.175450102142607,2.6455016027666405
4236.0,-30.416672002436954,5.001390173672554,35.04106182046768,30.4744676448405,5.023020601104188,-26.8727027420826,-40.36087612677363,1.4790513390274995,-7.198587333877526,-7.198587333888747,40.08247396121586,35333.69617200875,15451.855810100262,15451.855810100262,50785.55198210901,86793.55788078626,86783.79929328796,15451.855810100262,102235.65510338821,102235.65510338821,102235.65510338821,130133.37490712365,125618.04755545814,4515.327351665517,0.0,98879.06723105315,47419.2055164021,57177.62412739005,27897.719803735443,85075.34393112549,21107.144824258252,1586.8434565911482,0.0,0.8749147878374647,2.658443491865747,0.0014947306463915918,1.0,1.0,-7.198587333877526,325269.8915517776,1558092.3416685867,4.790152369268903,1558092.3416685867,4.790152369268903,0.7565903225335302,0.0919473488702246,3.3928333510770825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3928333510770825,1.2848406656387463,1.2851273041284839,2.640664669023663,5595.251562586838,14235.772219097977,6453.5133421486025,0.00047612111298636357,29143.508389430088,2971.8108007760134,19289.98324879503,1967.0308666868941,0.6618963987119415,0.6618963987119415,30650.497115403905,30484.863174865135,1.0067962532696735,0.8,4347.929341441606,4324.433322199387,1.0067962532696735,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1358444377247,2034.6934298245008,8.982927633341156,5.001390173672554,-0.810359976963583,5.811750150636137,2.6454992914465705,3.5,0.7558569404133059,0.6,0.00022308102123922907,0.9980861083330489,0.00022350879285536527,199.26699277696414,0.0,0.0,0.0,0.0790035942043498,7.569543295352776e-05,0.0001473855882857013,0.0005000547394038432,0.09194734819956006,0.09194734819956006,0.09194734819956006,0.09194729649521266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.0255503938,595.7530878485579,0.0,0.09194734819956006,0.0919473488702246,0.0919473488702246,0.3680682079403171,0.3680682079403171,0.5,10.073913492829982,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27897.719803735443,21107.144824258252,0.7565903225335302,0.5969479479650827,0.415322401759714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539966085965903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4529350116373,260.4529350116373,-12.697064988362683,244.5048850415996,276.40098498163655,108761.78570359007,108754.13086655023,7.654837039845942,0.0,nan,276.40098498163655,3.2509849816365772,270.02176499365197,-3.1282350063480067,263.6425450056538,-9.507454994346176,257.26332501765154,-15.886674982348438,250.88410502963035,-22.26589497036963,244.5048850415996,-28.64511495840037,1.0,1.0,25732.562594343566,25732.562594343566,275.9855365416934,2.8355365416934433,275.9855365416934,275.9855365416934,86784.29489102929,86783.79929328796,0.49559774133376777,0.0,8648.866644398773,8648.866644398773,0.9208551168572501,3409.7975178324677,275.9855365416934,2.8355365416934433,1.0,0.002,0.12701677388478583,0.004796046794505704,0.0001959192525783801,0.0018040807643272083,0.09795962628919005,0.09795962628919005,0.0,1.6905588474253053e-11,0.9999993920939283,0.9999993920939283,0.0,0.09194729297487295,5.589535165524653e-08,0.0,0.0,0.0,1599315.2594082758,265.95141266612245,0.0,1.0,1286760.5519288115,2589.0361082271233,,,,,,,,,,,,,,,,,,,2.0,14235.772219097977,1586.8434565911482,0.3680682079403171,6.175450102142607,2.6454992914465705
4237.0,-30.416573197023894,5.001374761704132,35.041074882711484,30.474609787948452,5.023027440118013,-26.872613133301304,-40.36079499693585,1.479067374688736,-7.198605614964833,-7.198605614957373,40.08250051088003,35333.66211105315,15451.849740350808,15451.849740350808,50785.51185140396,86793.8042775713,86784.04504340145,15451.849740350808,102235.89478375226,102235.89478375226,102235.89478375226,130133.72000199107,125618.38207880317,4515.337923187888,0.0,98879.25233131828,47419.11015897993,57177.935747042604,27897.82521823881,85075.76096528141,21107.21960387359,1586.8488440228616,0.0,0.8749145830770484,2.6584416707730183,0.0014947306463915918,1.0,1.0,-7.198605614964833,325269.6554445482,1558093.4883945554,4.790159371814437,1558093.4883945554,4.790159371814437,0.7565901441691694,0.09194757144873678,3.3928249473844727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3928249473844727,1.2848405906165723,1.285127229089573,2.6406582825627543,5595.238030442527,14235.760301413175,6453.513962796846,0.00047612317175323783,29143.635131409963,2971.8237248611877,19289.98510395416,1967.0310558604785,0.6618935838640152,0.6618935838640152,30650.43638093374,30484.863174865135,1.0067937595408758,0.8,4347.920725947251,4324.433322199387,1.0067937595408758,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1349386366621,2034.6934298245008,8.98292883498871,5.001374761704132,-0.810378206632981,5.811752968337113,2.645496969638038,3.5,0.7558562770394394,0.6,0.00022308102123922907,0.9980758092185171,0.00022351109923593796,199.2669116647012,0.0,0.0,0.0,0.0790035942043498,7.569613006655624e-05,0.00014738489117267284,0.00050005113563819,0.09194757077894762,0.09194757077894762,0.09194757077894762,0.09194752415690681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.16065187776,595.7530452318191,0.0,0.09194757077894762,0.09194757144873678,0.09194757144873678,0.36806890566972983,0.36806890566972983,0.5,10.07391209402475,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27897.82521823881,21107.21960387359,0.7565901441691694,0.5969445500714243,0.4153199655242869,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539960181579625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45298812251315,260.45298812251315,-12.69701187748683,244.504979913057,276.4009963319317,108761.22947693637,108753.58387423497,7.645602701420393,0.0,nan,276.4009963319317,3.2509963319317308,270.021793048178,-3.128206951821994,263.64258976441596,-9.507410235584018,257.2633864806422,-15.886613519357752,250.88418319685414,-22.26581680314584,244.504979913057,-28.645020086942964,1.0,1.0,25732.562594343566,25732.562594343566,275.98554667476543,2.835546674765453,275.98554667476543,275.98554667476543,86784.54129761299,86784.04504340145,0.49625421153905336,0.0,8648.866644398773,8648.866644398773,0.9208556140912234,3409.7890721213953,275.98554667476543,2.835546674765453,1.0,0.002,0.1270168246453046,0.0047960433212244245,0.00019591932354033425,0.0018040806936531345,0.09795966177016711,0.09795966177016711,0.0,1.7193468870857487e-11,0.9999994479280504,0.9999994479280504,0.0,0.09194752068706175,5.0761675030684034e-08,0.0,0.0,0.0,1599315.2377986098,265.95139438503514,0.0,1.0,1286760.614091285,2589.035857961227,,,,,,,,,,,,,,,,,,,2.0,14235.760301413175,1586.8488440228616,0.36806890566972983,6.175450102142607,2.645496969638038
4238.0,-30.41647422474649,5.001359400040331,35.04108796043177,30.47475165165963,5.023034292801735,-26.87252337299304,-40.36071002539245,1.4790834393298673,-7.198623906386729,-7.198623906340566,40.082527081898725,35333.61553529999,15451.843703435716,15451.843703435716,50785.45923873571,86794.05021628249,86784.29091810214,15451.843703435716,102236.13462153786,102236.13462153786,102236.13462153786,130134.0653217996,125618.71675014021,4515.3485716593805,0.0,98879.43698870232,47419.00230185973,57178.26076315843,27897.930700261742,85076.19146342017,21107.29443183642,1586.8542347923296,0.0,0.8749143781761112,2.6584398486518177,0.0014947306463915918,1.0,1.0,-7.198623906386729,325269.4192039822,1558094.6360423074,4.79016637916766,1558094.6360423074,4.79016637916766,0.756589965708044,0.0919477942311333,3.392816562570545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392816562570545,1.2848405154588258,1.2851271539150593,2.640651911073139,5595.22453002059,14235.748391748202,6453.514573700268,0.00047612522411154067,29143.76158131784,2971.8366191633068,19289.98692998537,1967.0312420638415,0.6618907746744305,0.6618907746744305,30650.375782872048,30484.863174865135,1.0067912714141767,0.8,4347.912129803134,4324.433322199387,1.0067912714141767,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1340287340704,2034.6934298245008,8.982930077144903,5.001359400040331,-0.8103964214467423,5.811755821487074,2.645494637317018,3.5,0.7558556106620051,0.6,0.00022308102123922907,0.9980654928255626,0.00022351340953355472,199.2668304155207,0.0,0.0,0.0,0.0790035942043498,7.569686019603512e-05,0.00014738416104319394,0.0005000474226479129,0.09194779356343256,0.09194779356343256,0.09194779356343256,0.09194775196111782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.29513089015,595.7530028184733,0.0,0.09194779356343256,0.0919477942311333,0.0919477942311333,0.3680696039992139,0.3680696039992139,0.5,10.073910845784246,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,27897.930700261742,21107.29443183642,0.756589965708044,0.5969409110252862,0.41531731648439185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539954263042607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4530411973166,260.4530411973166,-12.696958802683355,244.50507469266427,276.4010077019314,108760.67540752084,108753.03499754399,7.640409976857269,0.0,nan,276.4010077019314,3.251007701931428,270.02182110009835,-3.128178899901627,263.6426344982566,-9.50736550174338,257.2634478964086,-15.886552103591384,250.88426129454055,-22.265738705459427,244.50507469266427,-28.64492530733571,1.0,1.0,25732.562594343566,25732.562594343566,275.98555681192795,2.8355568119279724,275.98555681192795,275.98555681192795,86784.78718979524,86784.29091810214,0.49627169310406316,0.0,8648.866644398773,8648.866644398773,0.9208561102075149,3409.7806453833978,275.98555681192795,2.8355568119279724,1.0,0.002,0.1270168703694891,0.004796039865437792,0.00019591938672975563,0.0018040806302577063,0.09795969336487781,0.09795969336487781,0.0,1.698746178446786e-11,0.9999995027027104,0.9999995027027104,0.0,0.09194774850574446,4.5725388853086565e-08,0.0,0.0,0.0,1599315.216176722,265.95137609361325,0.0,1.0,1286760.6762888902,2589.035607553921,,,,,,,,,,,,,,,,,,,2.0,14235.748391748202,1586.8542347923296,0.3680696039992139,6.175450102142607,2.645494637317018
4239.0,-30.41637502358779,5.001344088326455,35.04110105313941,30.474893340747826,5.0230411381670725,-26.872433407410323,-40.36062505384905,1.4790995202688204,-7.1986422161105565,-7.198642216100705,40.08255366976894,35333.569758767466,15451.8377091215,15451.8377091215,50785.40746788897,86794.29591507261,86784.53684984335,15451.8377091215,102236.37455896486,102236.37455896486,102236.37455896486,130134.41077967637,125619.05148460987,4515.3592950665015,0.0,98879.62136818122,47418.89520600815,57178.584624636744,27898.03622071151,85076.62084534825,21107.36928707018,1586.8596276314122,0.0,0.8749141731076854,2.6584380247084156,0.0014947306463915918,1.0,1.0,-7.1986422161105565,325269.18272717204,1558095.7844188737,4.790173392250833,1558095.7844188737,4.790173392250833,0.7565897871836608,0.09194801721533147,3.392808189658559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392808189658559,1.2848404402248395,1.2851270786642888,2.64064554900283,5595.211049557032,14235.73648871959,6453.51517912337,0.0004761272725592105,29143.887847704158,2971.849494751435,19289.98873963554,1967.0314265968034,0.6618879691151135,0.6618879691151135,30650.315270797226,30484.863174865135,1.0067887868192837,0.8,4347.903545856693,4324.433322199387,1.0067887868192837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1331147303747,2034.6934298245008,8.982931365485355,5.001344088326455,-0.8104146254306643,5.811758713757119,2.6454922944846118,3.5,0.7558549412813177,0.6,0.00022308102123922907,0.9980551526905479,0.00022351572519599674,199.26674897851143,0.0,0.0,0.0,0.0790035942043498,7.569759033202615e-05,0.00014738343090720294,0.0005000437114019346,0.09194801654725329,0.09194801654725329,0.09194801654725329,0.0919479798040774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.42898596846,595.7529606087759,0.0,0.09194801654725329,0.09194801721533147,0.09194801721533147,0.3680703029190689,0.3680703029190689,0.5,10.073909743895118,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27898.03622071151,21107.36928707018,0.7565897871836608,0.596937289742694,0.4153146823143882,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539948334515091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4530942627504,260.4530942627504,-12.696905737249551,244.50516943659488,276.401019088867,108760.12291799192,108752.48385709651,7.639060895418178,0.0,nan,276.401019088867,3.2510190888669968,270.02184915843867,-3.1281508415613075,263.6426792279904,-9.507320772009564,257.2635092975397,-15.886490702460264,250.8843393670719,-22.265660632928075,244.50516943659488,-28.644830563405094,1.0,1.0,25732.562594343566,25732.562594343566,275.98556693730865,2.83556693730867,275.98556693730865,275.98556693730865,86785.03280685212,86784.53684984335,0.4959570087667089,0.0,8648.866644398773,8648.866644398773,0.9208566056189307,3409.7722306068517,275.98556693730865,2.83556693730867,1.0,0.002,0.12701691119778177,0.004796036427472326,0.00019591944236007594,0.0018040805748024055,0.09795972118003797,0.09795972118003797,0.0,1.7162481505406113e-11,0.9999995559553108,0.9999995559553108,0.0,0.09194797638630274,4.0829028730675e-08,0.0,0.0,0.0,1599315.194533194,265.9513577838894,0.0,1.0,1286760.7385487263,2589.035356896118,,,,,,,,,,,,,,,,,,,2.0,14235.73648871959,1586.8596276314122,0.3680703029190689,6.175450102142607,2.6454922944846118
4240.0,-30.41625849033531,5.001328823119435,35.041114156746666,30.475023784115933,5.0230479786724365,-26.872327843520974,-40.360530198644824,1.4791173299761933,-7.198660842368042,-7.198660842362818,40.08258017001599,35333.55745598955,15451.832130539004,15451.832130539004,50785.38958652855,86794.5246254745,86784.78073678294,15451.832130539004,102236.61286732194,102236.61286732194,102236.61286732194,130134.75447313338,125619.38439967785,4515.370073455532,0.0,98879.7858414542,47418.81866555177,57178.85241766936,27898.141605811437,85076.9940234808,21107.44402264111,1586.8650216989518,0.0,0.8749139666187531,2.658436169234175,0.0014947306463915918,1.0,1.0,-7.198660842368042,325268.9421623524,1558096.9290119119,4.790180453915624,1558096.9290119119,4.790180453915624,0.7565896080420008,0.09194824039447541,3.3928006572563403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3928006572563403,1.2848403569028946,1.2851269953237554,2.640639857728847,5595.198990430396,14235.72459357531,6453.515203228625,0.00047612900663699715,29144.00102758039,2971.8610358869128,19289.98881168776,1967.031433944085,0.6618854011648126,0.6618854011648126,30650.26083316536,30484.863174865135,1.0067865516389647,0.8,4347.895823600967,4324.433322199387,1.0067865516389647,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.132196616535,2034.6934298245008,8.982932916977218,5.001328823119435,-0.8104329624212561,5.811761785540691,2.6454899411176593,3.5,0.7558542688907598,0.6,0.00022308102123922907,0.9980430061093977,0.00022351844547145364,199.26665331318603,0.0,0.0,0.0,0.0790035942043498,7.569840540315836e-05,0.00014738261583607072,0.0005000398358767794,0.09194823970911828,0.09194823970911828,0.09194823970911828,0.09194820647781794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.5619141912,595.7529186960785,0.0,0.09194823970911828,0.09194824039447541,0.09194824039447541,0.36807100241383517,0.36807100241383517,0.5,10.073908746411398,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27898.141605811437,21107.44402264111,0.7565896080420008,0.5969344611836198,0.415312715988034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539942392282235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45314889571546,260.45314889571546,-12.69685110428452,244.50526714500873,276.4010306463818,108759.65767109526,108751.7929547965,7.864716298739355,0.0,nan,276.4010306463818,3.251030646381821,270.02187794613576,-3.1281220538642174,263.6427252458675,-9.507274754132482,257.2635725455927,-15.886427454407283,250.8844198453061,-22.26558015469388,244.50526714500873,-28.644732854991247,1.0,1.0,25732.562594343566,25732.562594343566,275.9855765097632,2.8355765097632,275.9855765097632,275.9855765097632,86785.26166037023,86784.78073678294,0.4809235872962745,0.0,8648.866644398773,8648.866644398773,0.920857051298207,3409.764660542622,275.9855765097632,2.8355765097632,1.0,0.002,0.12701694860300752,0.004796032945722655,0.00019591949258342866,0.0018040805242747243,0.09795974629171432,0.09795974629171432,0.0,1.6858152894483336e-11,0.9999995931777991,0.9999995931777991,0.0,0.09194820298788989,3.740658552862736e-08,0.0,0.0,0.0,1599315.172515495,265.95133915763193,0.0,1.0,1286760.801884884,2589.035101905074,,,,,,,,,,,,,,,,,,,2.0,14235.72459357531,1586.8650216989518,0.36807100241383517,6.175450102142607,2.6454899411176593
4241.0,-30.41615900296762,5.00131360435233,35.04112727122771,30.475165089033567,5.023054280570023,-26.872237674618496,-40.360445192176826,1.4791329504234978,-7.198679464387851,-7.1986794643607706,40.08260669094903,35333.51251528601,15451.826557345126,15451.826557345126,50785.33907263114,86794.77077415229,86785.02485650644,15451.826557345126,102236.85141385156,102236.85141385156,102236.85141385156,130135.09843937866,125619.71753521216,4515.380904166503,0.0,98879.97037599418,47418.71211099849,57179.17584999521,27898.247025527107,85077.42287552232,21107.5187844295,1586.8704170922044,0.0,0.8749137600728741,2.658434314183099,0.0014947306463915918,1.0,1.0,-7.198679464387851,325268.701652404,1558098.0744985347,4.790187517529998,1558098.0744985347,4.790187517529998,0.756589428902682,0.09194846369984559,3.3927922809232767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3927922809232767,1.2848402838233166,1.285126922227874,2.640633488566609,5595.185494939893,14235.713048957348,6453.515963497236,0.00047613108666624056,29144.127370239738,2971.8739192527255,19289.991084181514,1967.0316656739576,0.6618826098008107,0.6618826098008107,30650.200296309224,30484.863174865135,1.0067840660288943,0.8,4347.8872361391695,4324.433322199387,1.0067840660288943,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1312740198161,2034.6934298245008,8.98293449501408,5.00131360435233,-0.8104512802459896,5.811764884598319,2.645487576260752,3.5,0.7558535932173578,0.6,0.00022308102123922907,0.998032636393828,0.00022352076786314666,199.26657164136503,0.0,0.0,0.0,0.0790035942043498,7.569913585303407e-05,0.000147381885386195,0.0005000361230862014,0.09194846301446238,0.09194846301446238,0.09194846301446238,0.0919484332364725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.6944430143,595.7528769142276,0.0,0.09194846301446238,0.09194846369984559,0.09194846369984559,0.36807170231672326,0.36807170231672326,0.5,10.07390785254118,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,27898.247025527107,21107.5187844295,0.756589428902682,0.5969308584597786,0.4153100942771016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539935411848581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4532032126211,260.4532032126211,-12.6967967873789,244.50536432972814,276.40104209547223,108759.08045388259,108751.26123623506,7.819217647508055,0.0,nan,276.40104209547223,3.2510420954722576,270.02190654234965,-3.1280934576503228,263.6427709892129,-9.507229010787057,257.26363543606266,-15.88636456393732,250.88449988290054,-22.265500117099435,244.50536432972814,-28.64463567027184,1.0,1.0,25732.562594343566,25732.562594343566,275.9855861133968,2.8355861133968006,275.9855861133968,275.9855861133968,86785.50763737211,86785.02485650644,0.4827808656700654,0.0,8648.866644398773,8648.866644398773,0.9208575469107958,3409.7562423278932,275.9855861133968,2.8355861133968006,1.0,0.002,0.1270169825386548,0.004796029479487849,0.0001959195374567666,0.0018040804792958927,0.0979597687283833,0.0979597687283833,0.0,1.6752659155738758e-11,0.9999996309131995,0.9999996309131995,0.0,0.09194842976288131,3.393696427380004e-08,0.0,0.0,0.0,1599315.1505028,265.9513205356121,0.0,1.0,1286760.8652066272,2589.0348469721057,,,,,,,,,,,,,,,,,,,2.0,14235.713048957348,1586.8704170922044,0.36807170231672326,6.175450102142607,2.645487576260752
4242.0,-30.416059288095607,5.00129843404559,35.04114039494988,30.47527492688971,5.023060762395816,-26.87214728304552,-40.36036015078423,1.4791487556037368,-7.19869788190249,-7.198697881884875,40.082633186408025,35333.49009639455,15451.820738764023,15451.820738764023,50785.31083515857,86794.96259257112,86785.26895616647,15451.820738764023,102237.0896949305,102237.0896949305,102237.0896949305,130135.44182750219,125620.05005254161,4515.391774960572,0.0,98880.10804089332,47418.635538776274,57179.41389124116,27898.352132571694,85077.76602381284,21107.59333764199,1586.8757923415678,0.0,0.8749135547630311,2.658432479505013,0.0014947306463915918,1.0,1.0,-7.19869788190249,325268.4637838491,1558099.2188858283,4.790194538875534,1558099.2188858283,4.790194538875534,0.7565892507679188,0.09194868696695752,3.3927860036413526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3927860036413526,1.2848402098794824,1.2851268482675435,2.6406287548858662,5595.175464838425,14235.701166737936,6453.515158442317,0.0004761323720958488,29144.221868036755,2971.8835553462964,19289.98867781849,1967.0314202932184,0.6618803811322317,0.6618803811322317,30650.15492955101,30484.863174865135,1.0067822032955185,0.8,4347.880800633134,4324.433322199387,1.0067822032955185,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1303469625736,2034.6934298245008,8.982935953690385,5.00129843404559,-0.8104694824363294,5.811767916481919,2.645485199971208,3.5,0.755852914277488,0.6,0.00022308102123922907,0.9980222430817514,0.00022352309558791643,199.26648978284692,0.0,0.0,0.0,0.0790035942043498,7.569986660953306e-05,0.00014738115462969601,0.0005000327186281346,0.09194868629637827,0.09194868629637827,0.09194868629637827,0.0919486596619245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.8263895937,595.7528353203959,0.0,0.09194868629637827,0.09194868696695752,0.09194868696695752,0.3680724026255523,0.3680724026255523,0.5,10.073907053918429,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,27898.352132571694,21107.59333764199,0.7565892507679188,0.5969281189276175,0.41530815567612434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539929452482163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4532573079728,260.4532573079728,-12.696742692027158,244.50546112690319,276.4010534889993,108758.57717871683,108750.78985529223,7.7873234245968215,0.0,nan,276.4010534889993,3.2510534889993323,270.02193501660753,-3.1280649833924485,263.6428165441995,-9.507183455800487,257.263698071781,-15.886301928218984,250.88457959934658,-22.265420400653397,244.50546112690319,-28.644538873096792,1.0,1.0,25732.562594343566,25732.562594343566,275.9855959191845,2.8355959191845272,275.9855959191845,275.9855959191845,86785.6961622964,86785.26895616647,0.42720612992707174,0.0,8648.866644398773,8648.866644398773,0.9208579183258669,3409.7499336595592,275.9855959191845,2.8355959191845272,1.0,0.002,0.12701701323738704,0.004796026063671812,0.0001959195774193154,0.0018040804394569663,0.0979597887096577,0.0979597887096577,0.0,1.687628162216903e-11,0.9999996661246077,0.9999996661246077,0.0,0.09194865626755358,3.069940393561599e-08,0.0,0.0,0.0,1599315.1287318412,265.9513021180975,0.0,1.0,1286760.9278329718,2589.0345948388485,,,,,,,,,,,,,,,,,,,2.0,14235.701166737936,1586.8757923415678,0.3680724026255523,6.175450102142607,2.645485199971208
