time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4243.0,-30.415959449996166,5.0012833026007035,35.04115351870822,30.475421610195212,5.0230666404847115,-26.87205684094538,-40.36027510939164,1.4791640294836195,-7.198717214303997,-7.198717214298733,40.082659435886924,35333.442365346076,15451.816083231168,15451.816083231168,50785.258448577246,86795.21901006186,86785.50756207702,15451.816083231168,102237.32364530819,102237.32364530819,102237.32364530819,130135.78059364516,125620.37794097251,4515.402652672647,0.0,98880.30126564082,47418.524614274225,57179.75183485178,27898.456948336967,85078.20878318875,21107.667615177495,1586.8811762284654,0.0,0.8749133453197012,2.6584305536906667,0.0014947306463915918,1.0,1.0,-7.198717214303997,325268.2140993601,1558100.352649745,4.790201701583389,1558100.352649745,4.790201701583389,0.7565890706523727,0.09194891045738883,3.392777257993961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392777257993961,1.2848401384213213,1.2851267767934405,2.640622094950003,5595.161353233501,14235.68929239244,6453.516035248117,0.000476134562630104,29144.353945624338,2971.897023512039,19289.9912986497,1967.031687543626,0.6618774715212328,0.6618774715212328,30650.091723556565,30484.863174865135,1.006779608094365,0.8,4347.871834540455,4324.433322199387,1.006779608094365,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.129415712783,2034.6934298245008,8.982938110402745,5.0012833026007035,-0.8104881068254928,5.811771409426196,2.6454828129359287,3.5,0.7558522322674082,0.6,0.00022308102123922907,0.9980118370425997,0.00022352542621166023,199.26640782323557,0.0,0.0,0.0,0.0790035942043498,7.570059737255467e-05,0.00014738042386667441,0.0005000289503683633,0.091948909744652,0.091948909744652,0.091948909744652,0.09194888300071825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.9571646595,595.7527940953374,0.0,0.091948909744652,0.09194891045738883,0.09194891045738883,0.36807310330776527,0.36807310330776527,0.5,10.073906251619698,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27898.456948336967,21107.667615177495,0.7565890706523727,0.5969243966806727,0.41530543332651687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539923479492973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45331117836673,260.45331117836673,-12.696688821633245,244.5055576227918,276.4010647339002,108757.99230658553,108750.23736673032,7.754939855211952,0.0,nan,276.4010647339002,3.2510647339002503,270.02196331170245,-3.1280366882975272,263.6428618894946,-9.507138110505366,257.263760467274,-15.886239532725995,250.8846590450376,-22.26534095496237,244.5055576227918,-28.64444237720818,1.0,1.0,25732.562594343566,25732.562594343566,275.9856041748837,2.835604174883713,275.9856041748837,275.9856041748837,86785.95586836695,86785.50756207702,0.44830628992349375,0.0,8648.866644398773,8648.866644398773,0.9208584357889071,3409.7411442839307,275.9856041748837,2.835604174883713,1.0,0.002,0.127017044263069,0.00479602248427406,0.00019591961751911155,0.001804080399932239,0.09795980875955577,0.09795980875955577,0.0,1.7451350694391854e-11,0.9999996625650216,0.9999996625650216,0.0,0.09194887943061021,3.102677861441897e-08,0.0,0.0,0.0,1599315.1058794095,265.951282785696,0.0,1.0,1286760.9935702607,2589.0343301809785,,,,,,,,,,,,,,,,,,,2.0,14235.68929239244,1586.8811762284654,0.36807310330776527,6.175450102142607,2.6454828129359287
4244.0,-30.41585936977264,5.001268215424441,35.04116664470719,30.475536616891645,5.023072169099755,-26.871966215882452,-40.360190033074446,1.4791790133653089,-7.1987360240136695,-7.198736023985019,40.08268574756369,35333.4170242212,15451.810765026179,15451.810765026179,50785.22778924738,86795.42187711078,86785.74822724905,15451.810765026179,102237.55899227523,102237.55899227523,102237.55899227523,130136.12055160575,125620.7070211366,4515.413530469153,0.0,98880.4481449793,47418.44328580061,57180.00539908742,27898.561559330523,85078.56695841794,21107.741784786103,1586.8865372721289,0.0,0.8749131385418076,2.658428679945783,0.0014947306463915918,1.0,1.0,-7.1987360240136695,325267.9711657554,1558101.4890992122,4.790208773138653,1558101.4890992122,4.790208773138653,0.7565888922228943,0.09194913371899978,3.3927705919926257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3927705919926257,1.2848400683199115,1.2851267066763916,2.640617050828043,5595.150665344346,14235.67742383943,6453.515506364091,0.0004761359948906676,29144.45449932567,2971.9072771359915,19289.989717779954,1967.0315263397752,0.6618751336802778,0.6618751336802778,30650.043547427813,30484.863174865135,1.0067776300116023,0.8,4347.86500051088,4324.433322199387,1.0067776300116023,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1284791723126,2034.6934298245008,8.98293990950097,5.001268215424441,-0.8105064674970812,5.811774682921523,2.645480412340131,3.5,0.7558515463828945,0.6,0.00022308102123922907,0.9980014058845149,0.00022352776251002916,199.26632566492614,0.0,0.0,0.0,0.0790035942043498,7.570132844221124e-05,0.00014737969279701783,0.0005000254875786295,0.09194913303150491,0.09194913303150491,0.09194913303150491,0.09194910709642576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.0881239598,595.7527528134317,0.0,0.09194913303150491,0.09194913371899978,0.09194913371899978,0.3680738039676334,0.3680738039676334,0.5,10.073905473487311,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,27898.561559330523,21107.741784786103,0.7565888922228943,0.596921523302909,0.41530338706210657,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539917499127288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4533648549482,260.4533648549482,-12.6966351450518,244.50565391081832,276.40107579903673,108757.47452401994,108749.7474847178,7.727039302133971,0.0,nan,276.40107579903673,3.251075799036755,270.02199142141734,-3.1280085785826373,263.64290704378743,-9.507092956212546,257.26382266614456,-15.886177333855414,250.8847382884846,-22.265261711515365,244.50565391081832,-28.644346089181653,1.0,1.0,25732.562594343566,25732.562594343566,275.9856131914065,2.8356131914065372,275.9856131914065,275.9856131914065,86786.15532275675,86785.74822724905,0.40709550770407077,0.0,8648.866644398773,8648.866644398773,0.9208588302028321,3409.734444952589,275.9856131914065,2.8356131914065372,1.0,0.002,0.12701707436395374,0.004796018999049444,0.00019591965640214335,0.0018040803604960996,0.09795982820107167,0.09795982820107167,0.0,1.689824278769403e-11,0.9999996726232456,0.9999996726232456,0.0,0.09194910361699081,3.010200896425335e-08,0.0,0.0,0.0,1599315.083644834,265.9512639759863,0.0,1.0,1286761.0575302022,2589.034072678747,,,,,,,,,,,,,,,,,,,2.0,14235.67742383943,1586.8865372721289,0.3680738039676334,6.175450102142607,2.645480412340131
4245.0,-30.41574194865756,5.001253162891218,35.04117976024737,30.475674813520186,5.023077523980168,-26.871860001483455,-40.360091301240004,1.4791955746598189,-7.19875576028744,-7.198755760352219,40.082711698901534,35333.38814729814,15451.806614781017,15451.806614781017,50785.194762079154,86795.66728394457,86785.98181637246,15451.806614781017,102237.78843115347,102237.78843115347,102237.78843115347,130136.45385461487,125621.02949640699,4515.424358207876,0.0,98880.62643210478,47418.34728813928,57180.310159961664,27898.665423461403,85078.97558342307,21107.815350637615,1586.8918855654194,0.0,0.8749129280093908,2.6584267139016284,0.0014947306463915918,1.0,1.0,-7.19875576028744,325267.71626543225,1558102.6099872112,4.790215973096246,1558102.6099872112,4.790215973096246,0.7565887124079771,0.09194935696725873,3.3927624772051197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3927624772051197,1.2848399908386563,1.285126629177851,2.640610894272177,5595.137620341233,14235.665563464909,6453.515950262231,0.0004761379501396733,29144.57675609534,2971.9197438570095,19289.991044621198,1967.031661639928,0.6618724027476866,0.6618724027476866,30649.984900692183,30484.863174865135,1.0067752220130912,0.8,4347.856681172318,4324.433322199387,1.0067752220130912,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1275380027416,2034.6934298245008,8.982942411771557,5.001253162891218,-0.8105252588932643,5.811778421784482,2.6454779998796267,3.5,0.7558508571084648,0.6,0.00022308102123922907,0.9979891674704978,0.00022353050364729907,199.26622927114005,0.0,0.0,0.0,0.0790035942043498,7.570217686333321e-05,0.00014737884437589585,0.0005000214131323922,0.09194935623657992,0.09194935623657992,0.09194935623657992,0.09194932686576524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.21783987206,595.752711918056,0.0,0.09194935623657992,0.09194935696725873,0.09194935696725873,0.3680745047167561,0.3680745047167561,0.5,10.073904591883636,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,6.480149750132114e-11,27898.665423461403,21107.815350637615,0.7565887124079771,0.5969182681599451,0.4153010529922571,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539911504263157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45341993360347,260.45341993360347,-12.696580066396507,244.5057530224388,276.4010868447272,108756.97142303055,108749.04254723912,7.928875791475599,0.0,nan,276.4010868447272,3.25108684472724,270.02202008029144,-3.1279799197085367,263.64295331585157,-9.507046684148406,257.263886551393,-15.886113448606977,250.88481978691883,-22.265180213081152,244.5057530224388,-28.64424697756118,1.0,1.0,25732.562594343566,25732.562594343566,275.98562046310093,2.835620463100952,275.98562046310093,275.98562046310093,86786.40408716159,86785.98181637246,0.42227078913128935,0.0,8648.866644398773,8648.866644398773,0.920859310337967,3409.7262895911454,275.98562046310093,2.835620463100952,1.0,0.002,0.1270171081303727,0.0047960153365108876,0.00019591970056739415,0.0018040803169978518,0.09795985028369708,0.09795985028369708,0.0,1.7565246132611456e-11,0.9999996327579078,0.9999996327579078,0.0,0.0919493231995845,3.376767422733098e-08,0.0,0.0,0.0,1599315.060314983,265.95124423971254,0.0,1.0,1286761.1246407884,2589.033802492074,,,,,,,,,,,,,,,,,,,2.0,14235.665563464909,1586.8918855654194,0.3680745047167561,6.175450102142607,2.6454779998796267
4246.0,-30.415624346503684,5.001238142046689,35.041192861855805,30.475833371188514,5.023078805411855,-26.871754031415758,-40.359992639254756,1.479208487673112,-7.198775788883438,-7.198775788956045,40.0827375282662,35333.343878582455,15451.802813375178,15451.802813375178,50785.146691957634,86795.95643093022,86786.21325611202,15451.802813375178,102238.0160694872,102238.0160694872,102238.0160694872,130136.78508521704,125621.34997364639,4515.43511157065,0.0,98880.84149154417,47418.22893015703,57180.68062376349,27898.769015729835,85079.44963949332,21107.888700017727,1586.8972280992982,0.0,0.874912716324473,2.6584247187386563,0.0014947306463915918,1.0,1.0,-7.198775788883438,325267.45758982224,1558103.725607926,4.790223212470179,1558103.725607926,4.790223212470179,0.7565885322078804,0.09194958001959638,3.3927528132289853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3927528132289853,1.2848399304257236,1.2851265687514406,2.6406034968922687,5595.121946180868,14235.654053822256,6453.517620936019,0.00047614051568216874,29144.723159903973,2971.93467289074,19289.996038376954,1967.0321708612987,0.661869249281986,0.661869249281986,30649.915057711085,30484.863174865135,1.0067723543052032,0.8,4347.846773589232,4324.433322199387,1.0067723543052032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1265911000248,2034.6934298245008,8.982945146783477,5.001238142046689,-0.8105441820964661,5.811782324143155,2.6454755727244788,3.5,0.7558501636355653,0.6,0.00022308102123922907,0.9979769103496566,0.00022353324904187332,199.26613272882832,0.0,0.0,0.0,0.0790035942043498,7.570302469301084e-05,0.00014737799654621824,0.0005000171123902336,0.09194957927766807,0.09194957927766807,0.09194957927766807,0.09194954517252849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.3476572764,595.7526709837068,0.0,0.09194957927766807,0.09194958001959638,0.09194958001959638,0.3680752050435975,0.3680752050435975,0.5,10.073903566879288,7.258904588525183e-11,7.258904588525183e-11,7.258904588525183e-11,7.258904588525183e-11,7.258904588525183e-11,7.258904588525183e-11,27898.769015729835,21107.888700017727,0.7565885322078804,0.5969143771750904,0.41529821864504574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539904470675746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4534758055557,260.4534758055557,-12.696524194444294,244.50585443851134,276.40109717255996,108756.36179110702,108748.31871576254,8.043075344458359,0.0,nan,276.40109717255996,3.25109717255998,270.022048625769,-3.1279513742309746,263.6430000789768,-9.50699992102318,257.2639515321724,-15.88604846782755,250.88490298534455,-22.265097014655424,244.50585443851134,-28.644145561488642,1.0,1.0,25732.562594343566,25732.562594343566,275.98562719404254,2.8356271940425586,275.98562719404254,275.98562719404254,86786.68748915927,86786.21325611202,0.4742330472508911,0.0,8648.866644398773,8648.866644398773,0.9208598821345739,3409.7165772951303,275.98562719404254,2.8356271940425586,1.0,0.002,0.12701714675952241,0.004796011599446086,0.00019591975211596133,0.001804080265226394,0.09795987605798066,0.09795987605798066,0.0,1.7342355416311017e-11,0.9999995798639968,0.9999995798639968,0.0,0.09194954138826733,3.863132904624097e-08,0.0,0.0,0.0,1599315.0366395768,265.95122421111654,0.0,1.0,1286761.1927453782,2589.033528303602,,,,,,,,,,,,,,,,,,,2.0,14235.654053822256,1586.8972280992982,0.3680752050435975,6.175450102142607,2.6454755727244788
4247.0,-30.41550653567,5.001223171543152,35.0412059421121,30.47595239421355,5.023086828394466,-26.871647199348594,-40.35989387249572,1.479227490243766,-7.19879403219727,-7.198794032183415,40.08276311430721,35333.330587036224,15451.796749570274,15451.796749570274,50785.1273366065,86796.16300223151,86786.44520958205,15451.796749570274,102238.24195915232,102238.24195915232,102238.24195915232,130137.11208229858,125621.66636602358,4515.445716275002,0.0,98880.98670133157,47418.1542798983,57180.92491270363,27898.87012314626,85079.7950358499,21107.960396898197,1586.9024079799904,0.0,0.8749125155134442,2.658422901418927,0.0014947306463915918,1.0,1.0,-7.19879403219727,325267.2219718399,1558104.8307184314,4.790230079971983,1558104.8307184314,4.790230079971983,0.7565883601639483,0.09194980158091672,3.392746097759675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392746097759675,1.2848398415230902,1.2851264798289737,2.640598452907411,5595.111258582217,14235.64255172045,6453.51724392755,0.0004761419767583079,29144.823647907353,2971.9449198153657,19289.99491147341,1967.0320559491174,0.6618669285672094,0.6618669285672094,30649.86652400032,30484.863174865135,1.006770361543213,0.8,4347.839888834825,4324.433322199387,1.006770361543213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.125638138988,2034.6934298245008,8.98294659818433,5.001223171543152,-0.8105622381375968,5.811785409680748,2.6454731300411978,3.5,0.7558494657260565,0.6,0.00022308102123922907,0.9979646316418946,0.0002235359993391815,199.26603601530033,0.0,0.0,0.0,0.0790035942043498,7.570387343183184e-05,0.00014737714780739723,0.0005000132431224978,0.09194980093002827,0.09194980093002827,0.09194980093002827,0.09194976134816968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.4770926803,595.7526301616064,0.0,0.09194980093002827,0.09194980158091672,0.09194980158091672,0.3680759047870742,0.3680759047870742,0.5,10.073902377064723,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27898.87012314626,21107.960396898197,0.7565883601639483,0.5969117263999905,0.41529637644458234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539897426250832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4535329584107,260.4535329584107,-12.696467041589301,244.50595783737796,276.4011080794032,108755.90181746379,108747.67434948933,8.227467974438,0.0,nan,276.4011080794032,3.2511080794031955,270.0220780310173,-3.127921968982662,263.64304798262856,-9.506952017371418,257.2640179342301,-15.885982065769895,250.88498788580688,-22.265012114193098,244.50595783737796,-28.644042162622014,1.0,1.0,25732.562594343566,25732.562594343566,275.98563576975914,2.8356357697591648,275.98563576975914,275.98563576975914,86786.89994437725,86786.44520958205,0.4547347952029668,0.0,8648.866644398773,8648.866644398773,0.9208602794738822,3409.709828248473,275.98563576975914,2.8356357697591648,1.0,0.002,0.12701719050064816,0.004796008155252816,0.00019591981226584767,0.0018040802029328444,0.09795990613292384,0.09795990613292384,0.0,1.519869213123526e-11,0.9999995242664297,0.9999995242664297,0.0,0.09194975783730933,4.374360739588067e-08,0.0,0.0,0.0,1599315.0150745134,265.9512059678027,0.0,1.0,1286761.254779339,2589.033278555452,,,,,,,,,,,,,,,,,,,2.0,14235.64255172045,1586.9024079799904,0.3680759047870742,6.175450102142607,2.6454731300411978
4248.0,-30.415405916530304,5.001208240780185,35.04121903679658,30.476097331289225,5.023092301105188,-26.87155609476622,-40.35980869140474,1.4792424773993242,-7.198813307942771,-7.198813307912273,40.08278969095996,35333.28615687311,15451.792002631506,15451.792002631506,50785.078159504614,86796.41735190556,86786.68893304198,15451.792002631506,102238.48093567349,102238.48093567349,102238.48093567349,130137.45730722728,125622.00082656177,4515.456480665514,0.0,98881.17778889809,47418.04658724407,57181.25689072668,27898.976371553777,85080.23326228047,21108.035703881615,1586.9078593056047,0.0,0.8749123051137234,2.6584209812539172,0.0014947306463915918,1.0,1.0,-7.198813307942771,325266.97301983344,1558105.9786154584,4.790237275397928,1558105.9786154584,4.790237275397928,0.7565881781026091,0.09195002512258571,3.3927374459972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3927374459972,1.2848397714063962,1.285126409696637,2.6405918632822845,5595.097295957306,14235.631057719267,6453.518217147644,0.00047614416422662916,29144.954292162958,2971.958241821923,19289.997820493398,1967.0323525866017,0.6618640615154594,0.6618640615154594,30649.803996378145,30484.863174865135,1.0067677942016604,0.8,4347.831018972712,4324.433322199387,1.0067677942016604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1246813353976,2034.6934298245008,8.982948835217977,5.001208240780185,-0.8105807713848341,5.811789012165019,2.6454706775093753,3.5,0.7558487650026786,0.6,0.00022308102123922907,0.9979541448490138,0.00022353834832058368,199.26595341488982,0.0,0.0,0.0,0.0790035942043498,7.570460543111215e-05,0.00014737641580811692,0.0005000094845690519,0.09195002440584159,0.09195002440584159,0.09195002440584159,0.09194998868662077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.6107443195,595.7525880174653,0.0,0.09195002440584159,0.09195002512258571,0.09195002512258571,0.3680766038599784,0.3680766038599784,0.5,10.073901306143872,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,27898.976371553777,21108.035703881615,0.7565881781026091,0.5969080738524457,0.41529371514473495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539890369332744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4535893645496,260.4535893645496,-12.696410635450377,244.50605986586987,276.40111886318846,108755.27876648962,108747.15879208459,8.119974405010815,0.0,nan,276.40111886318846,3.2511188631884806,270.02210706374575,-3.127892936254227,263.64309526429696,-9.506904735703017,257.2640834648393,-15.885916535160675,250.88507166535717,-22.264928334642804,244.50605986586987,-28.643940134130105,1.0,1.0,25732.562594343566,25732.562594343566,275.98564467384506,2.8356446738450813,275.98564467384506,275.98564467384506,86787.15400027038,86786.68893304198,0.465067228404223,0.0,8648.866644398773,8648.866644398773,0.9208607913787068,3409.701133227186,275.98564467384506,2.8356446738450813,1.0,0.002,0.12701723050810437,0.004796004555582228,0.0001959198662424487,0.0018040801519481119,0.09795993312122435,0.09795993312122435,0.0,1.819056060295421e-11,0.9999995648921642,0.9999995648921642,0.0,0.09194998511440929,4.000817642927372e-08,0.0,0.0,0.0,1599314.992289026,265.9511866920572,0.0,1.0,1286761.320323941,2589.033014673541,,,,,,,,,,,,,,,,,,,2.0,14235.631057719267,1586.9078593056047,0.3680766038599784,6.175450102142607,2.6454706775093753
4249.0,-30.415305080166885,5.001193356988876,35.04123213600547,30.476208740752213,5.023098310875411,-26.8714647410598,-40.359723510313756,1.4792579699783603,-7.198831867840283,-7.19883186773072,40.082816010550275,35333.26579731624,15451.786354271657,15451.786354271657,50785.0521515879,86796.61306043202,86786.93047139174,15451.786354271657,102238.71682566339,102238.71682566339,102238.71682566339,130137.79771041372,125622.33048141103,4515.467229002697,0.0,98881.31836633425,47417.97109711448,57181.49696579974,27899.080884750343,85080.5778505501,21108.109819685375,1586.9132098365012,0.0,0.874912099693268,2.6584191323995583,0.0014947306463915918,1.0,1.0,-7.198831867840283,325266.73331335705,1558107.1154098543,4.7902443005408655,1558107.1154098543,4.7902443005408655,0.7565880004033783,0.09195024795034708,3.392731046650637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392731046650637,1.2848396989251105,1.2851263371991815,2.6405870315876574,5595.087058176179,14235.619223238176,6453.517517208409,0.0004761454993832691,29145.050700069965,2971.968072692506,19289.995728328187,1967.0321392451233,0.661861800373601,0.661861800373601,30649.757747292748,30484.863174865135,1.006765895246576,0.8,4347.824458304066,4324.433322199387,1.006765895246576,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1237194744294,2034.6934298245008,8.98295057462078,5.001193356988876,-0.8105989470977146,5.81179230408659,2.645468212015119,3.5,0.7558480605757483,0.6,0.00022308102123922907,0.9979436355357371,0.00022354070239595248,199.26587063622443,0.0,0.0,0.0,0.0790035942043498,7.570533743693779e-05,0.00014737568380229128,0.000500006057957401,0.09195024727531957,0.09195024727531957,0.09195024727531957,0.09195021317398441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7429189545,595.7525463408568,0.0,0.09195024727531957,0.09195024795034708,0.09195024795034708,0.3680773033982583,0.3680773033982583,0.5,10.073900283811502,-1.0953726814477704e-10,-1.0953726814477704e-10,-1.0953726814477704e-10,-1.0953726814477704e-10,-1.0953726814477704e-10,-1.0953726814477704e-10,27899.080884750343,21108.109819685375,0.7565880004033783,0.5969053506053443,0.4152917938496088,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539884342209721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.453645228313,260.453645228313,-12.69635477168697,244.50616081555307,276.4011296410303,108754.74360523453,108746.7017089553,8.041896279237319,0.0,nan,276.4011296410303,3.2511296410303316,270.02213587596094,-3.1278641240390357,263.64314211087583,-9.506857889124149,257.2641483457844,-15.885851654215571,250.88515458067363,-22.26484541932635,244.50616081555307,-28.643839184446904,1.0,1.0,25732.562594343566,25732.562594343566,275.9856540411943,2.8356540411943456,275.9856540411943,275.9856540411943,86787.34638528204,86786.93047139174,0.4159138903050916,0.0,8648.866644398773,8648.866644398773,0.920861170012828,3409.69470188389,275.9856540411943,2.8356540411943456,1.0,0.002,0.12701726872805344,0.00479600108098309,0.00019591991774907928,0.0018040800996171411,0.09795995887453963,0.09795995887453963,0.0,1.73662204408509e-11,0.9999995843350307,0.9999995843350307,0.0,0.09195020972985009,3.8220496994461805e-08,0.0,0.0,0.0,1599314.9703497242,265.9511681321597,0.0,1.0,1286761.3834343934,2589.0327605915345,,,,,,,,,,,,,,,,,,,2.0,14235.619223238176,1586.9132098365012,0.3680773033982583,6.175450102142607,2.645468212015119
4250.0,-30.415186791306965,5.001178507569004,35.04124522996212,30.476344876829558,5.023103874868122,-26.871357724783802,-40.359624673705525,1.4792748061929821,-7.198851640447344,-7.198851640476309,40.082842058681244,35333.24106432293,15451.782240870238,15451.782240870238,50785.02330519317,86796.8545312162,86787.16555919862,15451.782240870238,102238.94780006885,102238.94780006885,102238.94780006885,130138.13304934245,125622.65508593152,4515.477963410926,0.0,98881.49303993916,47417.87956570745,57181.79274914634,27899.185249273592,85080.97799841993,21108.18374023985,1586.9185831852824,0.0,0.874911888581644,2.6584171627415802,0.0014947306463915918,1.0,1.0,-7.198851640447344,325266.4779445362,1558108.2404820882,4.790251520317362,1558108.2404820882,4.790251520317362,0.7565878197389094,0.0919504710903106,3.392723085167982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392723085167982,1.2848396201576997,1.285126258414198,2.6405809969897747,5595.074271587398,14235.607396462774,6453.517868661558,0.0004761473999652914,29145.170577646273,2971.9802968033196,19289.99677884517,1967.0322463680432,0.6618591141010575,0.6618591141010575,30649.70020837944,30484.863174865135,1.0067635327400575,0.8,4347.8162961157495,4324.433322199387,1.0067635327400575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1227534329369,2034.6934298245008,8.982953228211374,5.001178507569004,-0.8106176893202752,5.811796196889279,2.6454657358060407,3.5,0.7558473530874402,0.6,0.00022308102123922907,0.9979313074498949,0.0002235434639377017,199.26577353052974,0.0,0.0,0.0,0.0790035942043498,7.570618679999253e-05,0.00014737483443923654,0.0005000020029748072,0.09195047036264824,0.09195047036264824,0.09195047036264824,0.09195043420640321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.87407034903,595.7525049835727,0.0,0.09195047036264824,0.0919504710903106,0.0919504710903106,0.3680780031211556,0.3680780031211556,0.5,10.07389920148442,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,27899.185249273592,21108.18374023985,0.7565878197389094,0.5969022042287327,0.4152895499741331,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539878302079936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45370219437876,260.45370219437876,-12.696297805621214,244.50626389303991,276.4011404956727,108754.22182796439,108746.02124925915,8.200578705209278,0.0,nan,276.4011404956727,3.2511404956727006,270.0221651751714,-3.1278348248285965,263.64318985466014,-9.506810145339841,257.2642145341365,-15.885785465863478,250.88523921359186,-22.264760786408118,244.50626389303991,-28.643736106960063,1.0,1.0,25732.562594343566,25732.562594343566,275.9856614497913,2.835661449791303,275.9856614497913,275.9856614497913,86787.59130796226,86787.16555919862,0.4257487636350561,0.0,8648.866644398773,8648.866644398773,0.9208616410742927,3409.686700593822,275.9856614497913,2.835661449791303,1.0,0.002,0.12701730922192145,0.004795997387807596,0.0001959199722766025,0.0018040800470464934,0.09795998613830126,0.09795998613830126,0.0,1.9323096074608248e-11,0.9999995596179068,0.9999995596179068,0.0,0.09195043059696967,4.0493340932822224e-08,0.0,0.0,0.0,1599314.9469768961,265.95114835955263,0.0,1.0,1286761.4506684926,2589.0324899077978,,,,,,,,,,,,,,,,,,,2.0,14235.607396462774,1586.9185831852824,0.3680780031211556,6.175450102142607,2.6454657358060407
4251.0,-30.4150857176094,5.001163698587845,35.0412583223929,30.47649337621408,5.023108658404071,-26.871266280001723,-40.359539492614545,1.4792892188682365,-7.198870831968918,-7.198870831971956,40.08286820199687,35333.19524467974,15451.777382160479,15451.777382160479,50784.972626840216,86797.11651868693,86787.40332815483,15451.777382160479,102239.18071031531,102239.18071031531,102239.18071031531,130138.47027440026,125622.98159759112,4515.488676809136,0.0,98881.69042909605,47417.76914851385,57182.134756202446,27899.289564084946,85081.42432028739,21108.25766692684,1586.923939939406,0.0,0.8749116803320622,2.658415250969801,0.0014947306463915918,1.0,1.0,-7.198870831968918,325266.2300807479,1558109.3696657822,4.790258642217419,1558109.3696657822,4.790258642217419,0.7565876406437146,0.09195069396186575,3.3927141679372554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3927141679372554,1.2848395527287073,1.2851261909701628,2.6405741952229764,5595.059859459742,14235.595922680262,6453.519035057121,0.00047614968860825975,29145.305361581744,2971.9940409397445,19290.00026527956,1967.0326018854105,0.6618561729226868,0.6618561729226868,30649.635762089318,30484.863174865135,1.006760886622917,0.8,4347.807154080802,4324.433322199387,1.006760886622917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.121781758549,2034.6934298245008,8.982955477933377,5.001163698587845,-0.8106361425001749,5.81179984108802,2.6454632451593607,3.5,0.7558466414741031,0.6,0.00022308102123922907,0.9979207736614574,0.00022354582360353676,199.26569055718164,0.0,0.0,0.0,0.0790035942043498,7.570691881995587e-05,0.0001473741024192732,0.0004999982052649043,0.09195069324747358,0.09195069324747358,0.09195069324747358,0.0919506565796944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0057772541,595.7524634503689,0.0,0.09195069324747358,0.09195069396186575,0.09195069396186575,0.3680787025937661,0.3680787025937661,0.5,10.073898099382118,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27899.289564084946,21108.25766692684,0.7565876406437146,0.5968984773416717,0.41528683290101726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539871216546527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4537584263626,260.4537584263626,-12.696241573637394,244.50636573083824,276.4011511218409,108753.58767154175,108745.49276787619,8.094903665561924,0.0,nan,276.4011511218409,3.2511511218409055,270.02219404366645,-3.127805956333532,263.64323696548155,-9.506763034518428,257.26427988728386,-15.885720112716115,250.8853228090644,-22.264677190935572,244.50636573083824,-28.643634269161737,1.0,1.0,25732.562594343566,25732.562594343566,275.9856697496383,2.8356697496383276,275.9856697496383,275.9856697496383,86787.85313025251,86787.40332815483,0.4498020976752741,0.0,8648.866644398773,8648.866644398773,0.9208621686843301,3409.6777387769416,275.9856697496383,2.8356697496383276,1.0,0.002,0.12701735025887714,0.004795993783989315,0.00019592002787495227,0.0018040799888054248,0.09796001393747614,0.09796001393747614,0.0,1.6680377131622626e-11,0.9999995536829946,0.9999995536829946,0.0,0.09195065292270739,4.103915836925367e-08,0.0,0.0,0.0,1599314.9242909537,265.95112916803106,0.0,1.0,1286761.515926685,2589.0322271790915,,,,,,,,,,,,,,,,,,,2.0,14235.595922680262,1586.923939939406,0.3680787025937661,6.175450102142607,2.6454632451593607
4252.0,-30.414984426188198,5.001148935660235,35.04127141442675,30.476606636680685,5.0231142673178635,-26.871174556838007,-40.35945424167437,1.4793043961541732,-7.198889486455073,-7.198889486444661,40.08289437494196,35333.17478496126,15451.771849158951,15451.771849158951,50784.946634120206,86797.31635408541,86787.6426532952,15451.771849158951,102239.41450245415,102239.41450245415,102239.41450245415,130138.80803056764,125623.3086502153,4515.499380352338,0.0,98881.8343419482,47417.69276664003,57182.37952812018,27899.393528113487,85081.77305623367,21108.33138191878,1586.929266538267,0.0,0.8749114749541214,2.658413392696135,0.0014947306463915918,1.0,1.0,-7.198889486455073,325265.9891530687,1558110.50012907,4.790265665912676,1558110.50012907,4.790265665912676,0.7565874634747335,0.09195091657440362,3.3927076281887185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3927076281887185,1.2848394817225293,1.2851261199481439,2.64056925121904,5595.049383708665,14235.584107963627,6453.518441138726,0.00047615107803231023,29145.403960063228,2972.004095186759,19289.998490017733,1967.032420859084,0.6618538729622702,0.6618538729622702,30649.588498231693,30484.863174865135,1.006758946004666,0.8,4347.80044946154,4324.433322199387,1.006758946004666,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.120805187661,2034.6934298245008,8.982957361226267,5.001148935660235,-0.8106543235862524,5.811803259246488,2.6454607419626592,3.5,0.7558459262750455,0.6,0.00022308102123922907,0.997910217302414,0.00022354818837537263,199.2656074051694,0.0,0.0,0.0,0.0790035942043498,7.570765144673358e-05,0.0001473733697924955,0.0004999947558868763,0.09195091589634351,0.09195091589634351,0.09195091589634351,0.0919508793573756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.13759941945,595.7524218811441,0.0,0.09195091589634351,0.09195091657440362,0.09195091657440362,0.36807940197677963,0.36807940197677963,0.5,10.073897003088588,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27899.393528113487,21108.33138191878,0.7565874634747335,0.596895725251924,0.41528489023857396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539865162211283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45381415256287,260.45381415256287,-12.696185847437107,244.50646659945525,276.40116170562123,108753.0480208891,108745.02592773725,8.022093151855888,0.0,nan,276.40116170562123,3.251161705621257,270.02222268441915,-3.127777315580829,263.64328366320063,-9.506716336799343,257.26434464196643,-15.885655358033546,250.88540562071466,-22.264594379285313,244.50646659945525,-28.643533400544726,1.0,1.0,25732.562594343566,25732.562594343566,275.98567876643745,2.835678766437468,275.98567876643745,275.98567876643745,86788.04961506565,86787.6426532952,0.4069617704517441,0.0,8648.866644398773,8648.866644398773,0.9208625556242735,3409.671166329662,275.98567876643745,2.835678766437468,1.0,0.002,0.12701739097060677,0.004795990285265949,0.0001959200831871108,0.0018040799337917814,0.0979600415935554,0.0979600415935554,0.0,1.6978892250496536e-11,0.9999995572325356,0.9999995572325356,0.0,0.09195087586152943,4.0712874177155626e-08,0.0,0.0,0.0,1599314.902239826,265.9511105135449,0.0,1.0,1286761.5793587463,2589.0319718023857,,,,,,,,,,,,,,,,,,,2.0,14235.584107963627,1586.929266538267,0.36807940197677963,6.175450102142607,2.6454607419626592
4253.0,-30.414883028200407,5.001134209715288,35.04128450201493,30.47675492651763,5.023119592207514,-26.871082766161905,-40.3593689907342,1.4793193281624608,-7.198909011089086,-7.198909011071694,40.08292043156017,35333.13038479097,15451.76741997659,15451.76741997659,50784.89780476756,86797.57692192179,86787.87844692318,15451.76741997659,102239.64586689977,102239.64586689977,102239.64586689977,130139.14362327462,125623.63354574048,4515.510077534146,0.0,98882.03055485024,47417.58401087674,57182.718382192776,27899.497756374854,85082.21613856763,21108.405221984896,1586.934627398667,0.0,0.8749112651880298,2.658411447743411,0.0014947306463915918,1.0,1.0,-7.198909011089086,325265.7369873406,1558111.6255689221,4.790272839679895,1558111.6255689221,4.790272839679895,0.7565872836245506,0.09195113951053675,3.392698758114376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392698758114376,1.2848394118638784,1.2851260500739081,2.640562491146414,5595.035059925956,14235.572300977843,6453.519432902729,0.00047615332079054093,29145.537993419657,2972.017762785422,19290.001454466706,1967.032723148752,0.6618509309665827,0.6618509309665827,30649.52439269018,30484.863174865135,1.0067563138808064,0.8,4347.791355763521,4324.433322199387,1.0067563138808064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1198244073657,2034.6934298245008,8.982959908214648,5.001134209715288,-0.8106729065728571,5.811807116288145,2.645458227977143,3.5,0.7558452079934694,0.6,0.00022308102123922907,0.9978996499578803,0.0002235505556582217,199.26552416574413,0.0,0.0,0.0,0.0790035942043498,7.570838408006658e-05,0.0001473726371591625,0.0004999909630699312,0.09195113878822632,0.09195113878822632,0.09195113878822632,0.09195110066040932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.26908873284,595.7523804144166,0.0,0.09195113878822632,0.09195113951053675,0.09195113951053675,0.3680801013725873,0.3680801013725873,0.5,10.073895859170678,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,27899.497756374854,21108.405221984896,0.7565872836245506,0.5968920428924612,0.4152822057108421,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453985909483941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45386944880664,260.45386944880664,-12.696130551193335,244.50656669092996,276.401172206633,108752.43793521634,108744.47773666796,7.960198548374801,0.0,nan,276.401172206633,3.2511722066330435,270.0222511035248,-3.1277488964751683,263.64333000039994,-9.506669999600035,257.26440889725535,-15.885591102744627,250.88548779409666,-22.264512205903316,244.50656669092996,-28.64343330907002,1.0,1.0,25732.562594343566,25732.562594343566,275.9856865047615,2.8356865047614974,275.9856865047615,275.9856865047615,86788.31348212285,86787.87844692318,0.43503519966907334,0.0,8648.866644398773,8648.866644398773,0.9208630804429057,3409.662251904948,275.9856865047615,2.8356865047614974,1.0,0.002,0.12701743347262562,0.00479598662544429,0.0001959201409116163,0.0018040798770016834,0.09796007045580815,0.09796007045580815,0.0,1.7913299749788836e-11,0.9999995377642127,0.9999995377642127,0.0,0.09195109700742939,4.250310736597771e-08,0.0,0.0,0.0,1599314.8791601057,265.9510909889109,0.0,1.0,1286761.6457496309,2589.0317045135585,,,,,,,,,,,,,,,,,,,2.0,14235.572300977843,1586.934627398667,0.3680801013725873,6.175450102142607,2.645458227977143
4254.0,-30.41478140834183,5.001119526471604,35.04129758997465,30.476904019620292,5.023124744303851,-26.870990793068508,-40.359283704869426,1.4793341271536733,-7.198927984319425,-7.198927984290721,40.082946616877976,35333.08601251811,15451.762290282606,15451.762290282606,50784.84830280072,86797.83929165377,86788.11731992709,15451.762290282606,102239.8796102097,102239.8796102097,102239.8796102097,130139.48166821155,125623.96090032841,4515.520767883134,0.0,98882.22821697322,47417.47493143746,57183.05920615085,27899.60205800185,85082.6612641527,21108.479155277393,1586.9399780814103,0.0,0.8749110579887667,2.658409557720051,0.0014947306463915918,1.0,1.0,-7.198927984319425,325265.4919432878,1558112.7565679823,4.790279925666537,1558112.7565679823,4.790279925666537,0.7565871051276625,0.09195136225417797,3.392689827058972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392689827058972,1.2848393426275484,1.2851259808221318,2.640555682332068,5595.020632865393,14235.560499503325,6453.5204693952,0.00047615558685791683,29145.67297850846,2972.031527433778,19290.004552612063,1967.033039071657,0.6618479719729304,0.6618479719729304,30649.459846394257,30484.863174865135,1.006753663661303,0.8,4347.782199542241,4324.433322199387,1.006753663661303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1188383800586,2034.6934298245008,8.982962075361298,5.001119526471604,-0.810691212929771,5.811810739401375,2.6454557005431845,3.5,0.7558444858694813,0.6,0.00022308102123922907,0.9978890596118429,0.0002235529281441393,199.26544074425095,0.0,0.0,0.0,0.0790035942043498,7.570911702009571e-05,0.00014737190421913336,0.0004999871602385629,0.09195136155692811,0.09195136155692811,0.09195136155692811,0.09195132354286434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.40118553827,595.7523387565145,0.0,0.09195136155692811,0.09195136225417797,0.09195136225417797,0.368080800567003,0.368080800567003,0.5,10.073894718310479,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,27899.60205800185,21108.479155277393,0.7565871051276625,0.5968883383317202,0.4152795115660629,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539853021089253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4539243977291,260.4539243977291,-12.696075602270867,244.5066661833159,276.40118261209426,108751.83063324071,108743.92043345944,7.9101997812622304,0.0,nan,276.40118261209426,3.251182612094283,270.02227932636833,-3.127720673631643,263.64337604063144,-9.50662395936854,257.2644727548682,-15.885527245131755,250.8855694690965,-22.264430530903468,244.5066661833159,-28.643333816684077,1.0,1.0,25732.562594343566,25732.562594343566,275.98569515053737,2.83569515053739,275.98569515053737,275.98569515053737,86788.57580001192,86788.11731992709,0.4584800848388113,0.0,8648.866644398773,8648.866644398773,0.9208636088688806,3409.6532761942667,275.98569515053737,2.83569515053739,1.0,0.002,0.12701747575271283,0.004795983060827464,0.00019592019851502368,0.0018040798187474094,0.09796009925751184,0.09796009925751184,0.0,1.7262432802644945e-11,0.9999995401764794,0.9999995401764794,0.0,0.09195131997277885,4.228139911506241e-08,0.0,0.0,0.0,1599314.8567321873,265.95107201568055,0.0,1.0,1286761.710265524,2589.0314447734336,,,,,,,,,,,,,,,,,,,2.0,14235.560499503325,1586.9399780814103,0.368080800567003,6.175450102142607,2.6454557005431845
4255.0,-30.414679585392918,5.0011048893528995,35.04131068086814,30.477015498932474,5.023130567135114,-26.870898570142327,-40.35919838408006,1.4793495500699292,-7.198946626856866,-7.198946626953952,40.082972877103956,35333.06847919514,15451.756751598357,15451.756751598357,50784.8252307935,86798.03565810951,86788.35789793193,15451.756751598357,102240.11464953028,102240.11464953028,102240.11464953028,130139.8210588161,125624.28958619283,4515.531472623279,0.0,98882.36902180903,47417.40183670682,57183.29687233579,27899.706409285813,85083.00328162161,21108.55314817335,1586.9453229973315,0.0,0.8749108523376395,2.6584077006397284,0.0014947306463915918,1.0,1.0,-7.198946626856866,325265.25117034937,1558113.8908030882,4.79028695871071,1558113.8908030882,4.79028695871071,0.7565869274218536,0.09195158496063985,3.392683418882495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392683418882495,1.284839270472225,1.2851259086507112,2.640550843091495,5595.010379095312,14235.548705853553,6453.5197928808475,0.0004761569287250702,29145.769532006492,2972.0413731505146,19290.002530465394,1967.0328328700825,0.6618457100363068,0.6618457100363068,30649.41353336366,30484.863174865135,1.006751762086012,0.8,4347.7756298026425,4324.433322199387,1.006751762086012,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1178478027975,2034.6934298245008,8.9829640285029,5.0011048893528995,-0.8107093449562344,5.811814234309134,2.6454531614475316,3.5,0.7558437604135805,0.6,0.00022308102123922907,0.9978784482222623,0.00022355530539481212,199.26535715610746,0.0,0.0,0.0,0.0790035942043498,7.570985026682868e-05,0.0001473711709724004,0.0004999837281793601,0.09195158428294255,0.09195158428294255,0.09195158428294255,0.09195154739279025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.5334761435,595.7522970392811,0.0,0.09195158428294255,0.09195158496063985,0.09195158496063985,0.3680814997627842,0.3680814997627842,0.5,10.073893612381106,9.708855941426009e-11,9.708855941426009e-11,9.708855941426009e-11,9.708855941426009e-11,9.708855941426009e-11,9.708855941426009e-11,27899.706409285813,21108.55314817335,0.7565869274218536,0.5968856677837006,0.41527763614836194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539846934054101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45397914191636,260.45397914191636,-12.696020858083614,244.506765226709,276.40119305707674,108751.31589816393,108743.43517076779,7.880727396156168,0.0,nan,276.40119305707674,3.2511930570767618,270.0223074910337,-3.127692508966277,263.6434219249749,-9.506578075025061,257.2645363588954,-15.885463641104593,250.88565079280826,-22.264349207191714,244.506765226709,-28.64323477329097,1.0,1.0,25732.562594343566,25732.562594343566,275.9857043240048,2.835704324004837,275.9857043240048,275.9857043240048,86788.76882816137,86788.35789793193,0.410930229438236,0.0,8648.866644398773,8648.866644398773,0.9208639880225912,3409.6468359769074,275.9857043240048,2.835704324004837,1.0,0.002,0.12701751678659265,0.0047959795627935,0.00019592025432887004,0.0018040797631830225,0.09796012716443502,0.09796012716443502,0.0,1.7511892543703445e-11,0.9999995537389845,0.9999995537389845,0.0,0.09195154392623217,4.103440767900576e-08,0.0,0.0,0.0,1599314.8346951676,265.9510533731431,0.0,1.0,1286761.7736569452,2589.031189560478,,,,,,,,,,,,,,,,,,,2.0,14235.548705853553,1586.9453229973315,0.3680814997627842,6.175450102142607,2.6454531614475316
