time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4256.0,-30.41457766758296,5.001090288984095,35.041323769009836,30.47716274103152,5.023135984625016,-26.870806302371296,-40.35911309821529,1.4793646173842125,-7.198966165762158,-7.1989661657689945,40.08299898037683,35333.02641930221,15451.752350328146,15451.752350328146,50784.77876963036,86798.2942569693,86788.5942912609,15451.752350328146,102240.34664158904,102240.34664158904,102240.34664158904,130140.15752360447,125624.61534812355,4515.542175480925,0.0,98882.56339850501,47417.29555391845,57183.63093842951,27899.810882015434,85083.44182044495,21108.627161638065,1586.950696036612,0.0,0.8749106423102906,2.658405754268653,0.0014947306463915918,1.0,1.0,-7.198966165762158,325264.99882075464,1558115.0182597274,4.790294141419026,1558115.0182597274,4.790294141419026,0.7565867471612486,0.09195180796743133,3.392674626830777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392674626830777,1.2848391999805748,1.2851258381433348,2.640544145043263,5594.996186734852,14235.536919659686,6453.52073914667,0.00047615914396651534,29145.90235576904,2972.054917404929,19290.00535891726,1967.0331212919052,0.6618427909163382,0.6618427909163382,30649.349991614432,30484.863174865135,1.0067491531147446,0.8,4347.766616081435,4324.433322199387,1.0067491531147446,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1168531062774,2034.6934298245008,8.982966664401062,5.001090288984095,-0.8107278912457367,5.811818180229832,2.645450611794175,3.5,0.755843031941193,0.6,0.00022308102123922907,0.9978678270686923,0.00022355768488352355,199.2652734901612,0.0,0.0,0.0,0.0790035942043498,7.571058321998155e-05,0.00014737043801924752,0.0004999799458128388,0.09195180723464316,0.09195180723464316,0.09195180723464316,0.09195176932328586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.665172004,595.7522555076888,0.0,0.09195180723464316,0.09195180796743133,0.09195180796743133,0.3680821990877561,0.3680821990877561,0.5,10.073892472412577,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27899.810882015434,21108.627161638065,0.7565867471612486,0.5968820452374687,0.41527500137884565,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539840834858941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45403369037086,260.45403369037086,-12.695966309629114,244.5068639154473,276.4012034652475,108750.72386558476,108742.87131521496,7.8525503698034065,0.0,nan,276.4012034652475,3.2512034652474995,270.02233555531853,-3.127664444681443,263.6434676453711,-9.50653235462886,257.264599735407,-15.885400264592988,250.88573182543377,-22.26426817456621,244.5068639154473,-28.64313608455268,1.0,1.0,25732.562594343566,25732.562594343566,275.9857121174795,2.835712117479545,275.9857121174795,275.9857121174795,86789.03078737424,86788.5942912609,0.43649611333967187,0.0,8648.866644398773,8648.866644398773,0.9208645082228443,3409.6379999649307,275.9857121174795,2.835712117479545,1.0,0.002,0.12701755916576268,0.00479597589635718,0.00019592031185814774,0.0018040797048670073,0.09796015592907387,0.09796015592907387,0.0,1.6725155115027146e-11,0.9999995390865689,0.9999995390865689,0.0,0.09195176558560803,4.238182330505504e-08,0.0,0.0,0.0,1599314.8115985624,265.9510338342378,0.0,1.0,1286761.840096334,2589.030922076486,,,,,,,,,,,,,,,,,,,2.0,14235.536919659686,1586.950696036612,0.3680821990877561,6.175450102142607,2.645450611794175
4257.0,-30.414475537920328,5.001075730815523,35.04133685852402,30.477277642954164,5.023141162221526,-26.870713867909178,-40.359027742501326,1.4793794903138846,-7.198985178747932,-7.19898517869057,40.08302519571835,35333.007134742635,15451.747280810316,15451.747280810316,50784.75441555295,86798.49799003612,86788.83349972345,15451.747280810316,102240.58078053377,102240.58078053377,102240.58078053377,130140.49609988165,125624.94322571911,4515.552874162541,0.0,98882.7103259564,47417.21946419587,57183.87873528948,27899.915319347885,85083.79405463737,21108.70118979561,1586.9560540661248,0.0,0.8749104347725016,2.658403860288271,0.0014947306463915918,1.0,1.0,-7.198985178747932,325264.7532636905,1558116.1505585713,4.790301238989195,1558116.1505585713,4.790301238989195,0.7565865683885162,0.09195203076776931,3.392667960511114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392667960511114,1.2848391303983504,1.2851257685455872,2.6405390995986044,5594.9854960430575,14235.525138760298,6453.5202475715,0.00047616058364384776,29146.002932470725,2972.065173374264,19290.00388956618,1967.032971459793,0.6618404566231529,0.6618404566231529,30649.301812893606,30484.863174865135,1.0067471749375208,0.8,4347.759781684162,4324.433322199387,1.0067471749375208,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1158532171378,2034.6934298245008,8.982968938929819,5.001075730815523,-0.8107461732352128,5.811821904050736,2.6454480488318404,3.5,0.7558422996662401,0.6,0.00022308102123922907,0.9978571839596617,0.00022356006934179382,199.2651896503722,0.0,0.0,0.0,0.0790035942043498,7.571131677999263e-05,0.00014736970445923645,0.0004999764746688434,0.09195203006519352,0.09195203006519352,0.09195203006519352,0.09195199245730737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7973568208,595.7522138226392,0.0,0.09195203006519352,0.09195203076776931,0.09195203076776931,0.36808289826571444,0.36808289826571444,0.5,10.07389134341244,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,27899.915319347885,21108.70118979561,0.7565865683885162,0.5968792879986173,0.41527305554866545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453983472998673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4540880761302,260.4540880761302,-12.6959119238698,244.50696234842712,276.4012138037848,108750.20096312326,108742.37183365646,7.829129466821634,0.0,nan,276.4012138037848,3.2512138037848217,270.0223635127484,-3.12763648725155,263.64351322168847,-9.506486778311512,257.26466293060764,-15.885337069392335,250.88581263952452,-22.26418736047546,244.50696234842712,-28.643037651572854,1.0,1.0,25732.562594343566,25732.562594343566,275.98572076233927,2.8357207623392924,275.98572076233927,275.98572076233927,86789.23105477357,86788.83349972345,0.3975550501199905,0.0,8648.866644398773,8648.866644398773,0.920864902649202,3409.6313003136697,275.98572076233927,2.8357207623392924,1.0,0.002,0.127017601056074,0.004795972329120946,0.0001959203688443765,0.001804079648312524,0.09796018442218825,0.09796018442218825,0.0,1.7156900466303027e-11,0.999999544416455,0.999999544416455,0.0,0.09195198887593717,4.18918321471676e-08,0.0,0.0,0.0,1599314.7891236336,265.95101482125204,0.0,1.0,1286761.9047473907,2589.0306617923156,,,,,,,,,,,,,,,,,,,2.0,14235.525138760298,1586.9560540661248,0.36808289826571444,6.175450102142607,2.6454480488318404
4258.0,-30.414373311410873,5.001061208526139,35.041349940981966,30.477426561433845,5.023146235154685,-26.870621356756246,-40.35893858000634,1.4793942784599952,-7.199004800702767,-7.199004800709414,40.08305117188716,35332.951476426686,15451.742979667099,15451.742979667099,50784.694456093785,86798.76028467962,86789.06800943159,15451.742979667099,102240.81098909868,102240.81098909868,102240.81098909868,130140.83025278398,125625.26671523502,4515.563537548961,0.0,98882.90772297513,47417.098907765634,57184.232016899434,27900.01926368531,85084.25128058475,21108.774819415936,1586.961403650479,0.0,0.8749102247763664,2.6584019056464485,0.0014947306463915918,1.0,1.0,-7.199004800702767,325264.499841797,1558117.2725255704,4.790308420634319,1558117.2725255704,4.790308420634319,0.7565863887015711,0.09195225355113906,3.392659041332349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392659041332349,1.2848390612127891,1.285125699344591,2.640532299920848,5594.97108834183,14235.513365502287,6453.521287710758,0.00047616284760357226,29146.137739836744,2972.07891989994,19290.00699861203,1967.033288494239,0.6618375021348567,0.6618375021348567,30649.237352315216,30484.863174865135,1.0067445282423153,0.8,4347.750637622351,4324.433322199387,1.0067445282423153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1148488007143,2034.6934298245008,8.982971683803699,5.001061208526139,-0.8107647338515926,5.811825942377731,2.645445474265961,3.5,0.7558415640759889,0.6,0.00022308102123922907,0.9978465308806477,0.00022356245608465394,199.2651057311508,0.0,0.0,0.0,0.0790035942043498,7.571208306307773e-05,0.00014736893817615134,0.0004999725605148678,0.0919522528315111,0.0919522528315111,0.0919522528315111,0.09195221274483281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.928734502,595.7521723882415,0.0,0.0919522528315111,0.09195225355113906,0.09195225355113906,0.368083597476794,0.368083597476794,0.5,10.073890141967283,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27900.01926368531,21108.774819415936,0.7565863887015711,0.5968753757804092,0.41527016979803005,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539828612429693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45414232806513,260.45414232806513,-12.695857671934846,244.50706058792701,276.4012240681567,108749.60731005308,108741.79744546089,7.8098645921937475,0.0,nan,276.4012240681567,3.2512240681567164,270.0223913721457,-3.127608627854272,263.64355867610635,-9.506441323893625,257.26472598005597,-15.885274019944006,250.885893283999,-22.26410671600098,244.50706058792701,-28.642939412072963,1.0,1.0,25732.562594343566,25732.562594343566,275.985728254822,2.8357282548220155,275.985728254822,275.985728254822,86789.49667565471,86789.06800943159,0.42866622311703395,0.0,8648.866644398773,8648.866644398773,0.9208654303698989,3409.622336539011,275.985728254822,2.8357282548220155,1.0,0.002,0.12701764550353223,0.004795968645285755,0.0001959204295305903,0.0018040795890642892,0.09796021476529515,0.09796021476529515,0.0,1.8594879542394027e-11,0.9999995166204925,0.9999995166204925,0.0,0.09195220910330403,4.444783503801436e-08,0.0,0.0,0.0,1599314.7659288452,265.9509951992972,0.0,1.0,1286761.9714691646,2589.030393171527,,,,,,,,,,,,,,,,,,,2.0,14235.513365502287,1586.961403650479,0.368083597476794,6.175450102142607,2.645445474265961
4259.0,-30.41425321169292,5.001046724778807,35.041363018933865,30.47756440881642,5.023151210590203,-26.870512769553383,-40.35883953385053,1.479410766394489,-7.199024170733253,-7.199024170728982,40.08307720652249,35332.93073060355,15451.738351990394,15451.738351990394,50784.669082593944,86799.00622258242,86789.30397163496,15451.738351990394,102241.04232362536,102241.04232362536,102241.04232362536,130141.16559554165,125625.59142196584,4515.574173575808,0.0,98883.08557337105,47417.01007438067,57184.52833221153,27900.123271916294,85084.65160412782,21108.848512679313,1586.9667501756176,0.0,0.8749100159540036,2.658399976101204,0.0014947306463915918,1.0,1.0,-7.199024170733253,325264.24967371766,1558118.3970197355,4.790315562139802,1558118.3970197355,4.790315562139802,0.7565862095644236,0.09195247619597836,3.3926509471904573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3926509471904573,1.2848389840748664,1.2851256221894594,2.640526158718088,5594.958075870106,14235.501597588764,6453.521756277028,0.00047616480279136903,29146.259698557762,2972.0913562284536,19290.008399187966,1967.0334313132382,0.6618347808155463,0.6618347808155463,30649.178854403777,30484.863174865135,1.0067421263702259,0.8,4347.742339395259,4324.433322199387,1.0067421263702259,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1138391405213,2034.6934298245008,8.982974266232906,5.001046724778807,-0.8107831626421786,5.811829887420986,2.6454428862600228,3.5,0.7558408246457208,0.6,0.00022308102123922907,0.997834015381778,0.00022356526015389122,199.26500713964413,0.0,0.0,0.0,0.0790035942043498,7.571293429703477e-05,0.00014736808694219432,0.0004999684797500812,0.09195247548299569,0.09195247548299569,0.09195247548299569,0.09195243384596624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.060624656,595.7521307901168,0.0,0.09195247548299569,0.09195247619597836,0.09195247619597836,0.36808429638665113,0.36808429638665113,0.5,10.073888892846325,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27900.123271916294,21108.848512679313,0.7565862095644236,0.596872269265191,0.41526797212494426,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539822489076697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4541980864797,260.4541980864797,-12.695801913520256,244.5071617554272,276.4012344174864,108749.10302319379,108741.07629253335,8.026730660473078,0.0,nan,276.4012344174864,3.251234417486444,270.0224198851067,-3.1275801148933056,263.6436053527072,-9.50639464729278,257.2647908202864,-15.88520917971357,250.88597628786425,-22.264023712135725,244.5071617554272,-28.642838244572772,1.0,1.0,25732.562594343566,25732.562594343566,275.9857361672445,2.8357361672445336,275.9857361672445,275.9857361672445,86789.74271999663,86789.30397163496,0.43874836167378817,0.0,8648.866644398773,8648.866644398773,0.9208659092750274,3409.61420192641,275.9857361672445,2.8357361672445336,1.0,0.002,0.12701769149615566,0.00479596499449316,0.00019592049270123922,0.001804079525214082,0.0979602463506196,0.0979602463506196,0.0,1.7915321136319218e-11,0.9999994998100552,0.9999994998100552,0.0,0.09195243020227437,4.5993703992368173e-08,0.0,0.0,0.0,1599314.7430318494,265.9509758292667,0.0,1.0,1286762.0373342906,2589.0301279996124,,,,,,,,,,,,,,,,,,,2.0,14235.501597588764,1586.9667501756176,0.36808429638665113,6.175450102142607,2.6454428862600228
4260.0,-30.414150552557743,5.001032277915768,35.04137609021041,30.477694293390982,5.02315316851337,-26.870420180452946,-40.358754178136564,1.479422793997227,-7.199043704578685,-7.199043704590356,40.08310316993394,35332.9012298652,15451.733925962495,15451.733925962495,50784.635155827695,86799.2425665071,86789.53861241246,15451.733925962495,102241.27253837496,102241.27253837496,102241.27253837496,130141.4996734401,125625.91489869345,4515.584774746666,0.0,98883.2597514609,47416.91840659634,57184.82371651617,27900.227135065143,85085.05085158131,21108.922089385847,1586.9720939065028,0.0,0.8749098064968811,2.6583980302386334,0.0014947306463915918,1.0,1.0,-7.199043704578685,325263.9973900827,1558119.5184376985,4.790322725355541,1558119.5184376985,4.790322725355541,0.7565860301852543,0.09195269876766939,3.392643134227911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392643134227911,1.2848389278043737,1.2851255659064131,2.640520193473206,5594.94543623201,14235.490191142733,6453.522221475103,0.000476166703865468,29146.378159801498,2972.1034359135383,19290.00978969614,1967.0335731056114,0.6618321385914357,0.6618321385914357,30649.122388602766,30484.863174865135,1.006739807935866,0.8,4347.734329433394,4324.433322199387,1.006739807935866,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1128245732725,2034.6934298245008,8.98297699152134,5.001032277915768,-0.810801658032652,5.81183393594842,2.6454402856771213,3.5,0.7558400816220346,0.6,0.00022308102123922907,0.9978233174867922,0.00022356765704884614,199.26492286542856,0.0,0.0,0.0,0.0790035942043498,7.57136678781078e-05,0.00014736735336112126,0.0004999648395899465,0.09195269804822388,0.09195269804822388,0.09195269804822388,0.09195265415350765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.1925028389,595.7520891923873,0.0,0.09195269804822388,0.09195269876766939,0.09195269876766939,0.3680849950939087,0.3680849950939087,0.5,10.073887574769111,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27900.227135065143,21108.922089385847,0.7565860301852543,0.5968690698018647,0.4152656768284524,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539815295127707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45425321764276,260.45425321764276,-12.695746782357219,244.5072622786645,276.4012441565737,108748.49842876011,108740.56199443743,7.936434322665557,0.0,nan,276.4012441565737,3.251244156573705,270.022447781024,-3.12755221897595,263.6436514054533,-9.506348594546694,257.26485502986736,-15.885144970132615,250.88605865427377,-22.26394134572621,244.5072622786645,-28.642737721335465,1.0,1.0,25732.562594343566,25732.562594343566,275.98574376303924,2.835743763039261,275.98574376303924,275.98574376303924,86789.97038025141,86789.53861241246,0.43176783894887194,0.0,8648.866644398773,8648.866644398773,0.9208663715430696,3409.6063498990507,275.98574376303924,2.835743763039261,1.0,0.002,0.1270177398278303,0.004795961305733187,0.00019592055941406692,0.0018040794581552309,0.09796027970703346,0.09796027970703346,0.0,1.75692975792896e-11,0.9999994743649931,0.9999994743649931,0.0,0.09195265043411194,4.833355744697621e-08,0.0,0.0,0.0,1599314.719941204,265.9509562954213,0.0,1.0,1286762.1037564448,2589.0298605851644,,,,,,,,,,,,,,,,,,,2.0,14235.490191142733,1586.9720939065028,0.3680849950939087,6.175450102142607,2.6454402856771213
4261.0,-30.414047864261402,5.001017875450925,35.041389142750084,30.477827286254637,5.023160878979739,-26.870326989939105,-40.358664945792384,1.4794400027900532,-7.1990625158006765,-7.199062515810038,40.08312877173231,35332.859121821544,15451.728586522606,15451.728586522606,50784.58770834415,86799.47187684367,86789.76979130434,15451.728586522606,102241.49837782694,102241.49837782694,102241.49837782694,130141.82723290473,125626.23197939552,4515.5952535092,0.0,98883.42911908664,47416.81635769667,57185.125290433294,27900.328855077798,85085.45414551109,21108.994181900893,1586.977317371988,0.0,0.8749096024627233,2.6583961563612464,0.0014947306463915918,1.0,1.0,-7.1990625158006765,325263.75443942926,1558120.624237442,4.790329703113588,1558120.624237442,4.790329703113588,0.7565858557276146,0.09195292030872672,3.392635398381257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392635398381257,1.2848388472939707,1.285125485378049,2.640514338063926,5594.933029322377,14235.478439307019,6453.522447644635,0.0004761685261096004,29146.49454116623,2972.1153035099887,19290.010465732008,1967.0336420420847,0.6618295191034717,0.6618295191034717,30649.066480107685,30484.863174865135,1.0067375123850324,0.8,4347.72639852822,4324.433322199387,1.0067375123850324,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.111804928922,2034.6934298245008,8.982979212308294,5.001017875450925,-0.8108197940607118,5.811837669511637,2.6454376720814023,3.5,0.7558393348804007,0.6,0.00022308102123922907,0.9978126166767375,0.00022357005464834775,199.26483856734555,0.0,0.0,0.0,0.0790035942043498,7.571443478351473e-05,0.00014736658645571435,0.0004999610977482684,0.09195291963494007,0.09195291963494007,0.09195291963494007,0.09195287055193646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.323374836,595.7520479040165,0.0,0.09195291963494007,0.09195292030872672,0.09195292030872672,0.3680856935127881,0.3680856935127881,0.5,10.073886102730345,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27900.328855077798,21108.994181900893,0.7565858557276146,0.5968656830754359,0.41526321363221663,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539809145871767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45430836120846,260.45430836120846,-12.695691638791516,244.507362332115,276.40125439025246,108747.9599114764,108740.02169160507,7.93821987133936,0.0,nan,276.40125439025246,3.251254390252484,270.0224759786584,-3.1275240213415714,263.64369756704264,-9.506302432957341,257.2649191554127,-15.885080844587264,250.88614074376966,-22.26385925623032,244.507362332115,-28.64263766788497,1.0,1.0,25732.562594343566,25732.562594343566,275.98575168120516,2.8357516812051813,275.98575168120516,275.98575168120516,86790.2083288032,86789.76979130434,0.4385374988632975,0.0,8648.866644398773,8648.866644398773,0.9208668292478479,3409.5985753731634,275.98575168120516,2.8357516812051813,1.0,0.002,0.1270177931430348,0.0047959577264102635,0.0001959206341037384,0.0018040793834112141,0.09796031705186921,0.09796031705186921,0.0,1.7514952595915068e-11,0.9999994201818786,0.9999994201818786,0.0,0.0919528669927572,5.331596951106429e-08,0.0,0.0,0.0,1599314.697704756,265.9509374841993,0.0,1.0,1286762.1677214054,2589.0296030633644,,,,,,,,,,,,,,,,,,,2.0,14235.478439307019,1586.977317371988,0.3680856935127881,6.175450102142607,2.6454376720814023
4262.0,-30.413944911630924,5.001003510599771,35.04140220936013,30.477941838931315,5.02316597916221,-26.870233822548983,-40.35857948530463,1.4794548880906215,-7.199081989960121,-7.199081989967118,40.08315528242094,35332.8425391773,15451.724089681815,15451.724089681815,50784.56662885912,86799.67521938849,86790.0124067614,15451.724089681815,102241.7364964432,102241.7364964432,102241.7364964432,130142.17157268475,125626.5657027585,4515.605869926247,0.0,98883.57544352827,47416.74275653244,57185.36965221759,27900.435076241534,85085.80472845913,21109.06945226374,1586.9827726526382,0.0,0.8749093912120693,2.6583942164465144,0.0014947306463915918,1.0,1.0,-7.199081989960121,325263.50292695547,1558121.769294461,4.790336927670514,1558121.769294461,4.790336927670514,0.7565856731115657,0.09195314348640189,3.39262875815909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39262875815909,1.284838777653908,1.28512541572245,2.640509313047017,5594.922381914532,14235.46669147747,6453.521951909612,0.0004761699587586651,29146.59471824572,2972.1255187292013,19290.008983946853,1967.0334909420499,0.6618271935510648,0.6618271935510648,30649.018489887323,30484.863174865135,1.0067355419520323,0.8,4347.719590870698,4324.433322199387,1.0067355419520323,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1107811157547,2034.6934298245008,8.98298194472045,5.001003510599771,-0.8108382328818768,5.811841743481648,2.645435047801034,3.5,0.7558385850860097,0.6,0.00022308102123922907,0.9978018884455406,0.00022357245844339239,199.26475405233896,0.0,0.0,0.0,0.0790035942043498,7.571516927851828e-05,0.0001473658519607108,0.0004999576273325226,0.09195314275414508,0.09195314275414508,0.09195314275414508,0.09195309733901538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.458115276,595.7520054026571,0.0,0.09195314275414508,0.09195314348640189,0.09195314348640189,0.3680863913018019,0.3680863913018019,0.5,10.073884739771858,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27900.435076241534,21109.06945226374,0.7565856731115657,0.5968629760385038,0.4152613077109362,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539802994874287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4543633016552,260.4543633016552,-12.6956366983448,244.50746202312334,276.40126458013634,108747.43217939003,108739.52319975708,7.908979632935518,0.0,nan,276.40126458013634,3.2512645801363647,270.0225040687713,-3.1274959312286796,263.6437435573768,-9.506256442623169,257.2649830459707,-15.885016954029254,250.88622253455284,-22.263777465447134,244.50746202312334,-28.64253797687664,1.0,1.0,25732.562594343566,25732.562594343566,275.98576025875326,2.8357602587532824,275.98576025875326,275.98576025875326,86790.40822596628,86790.0124067614,0.3958192048885394,0.0,8648.866644398773,8648.866644398773,0.9208672221276574,3409.5919019498856,275.98576025875326,2.8357602587532824,1.0,0.002,0.1270178429789985,0.00479595404491456,0.00019592070316081723,0.0018040793150483235,0.09796035158040861,0.09796035158040861,0.0,1.8209140792424527e-11,0.9999994580130647,0.9999994580130647,0.0,0.09195309364899946,4.9837402432320806e-08,0.0,0.0,0.0,1599314.6746846542,265.95091801003986,0.0,1.0,1286762.2339405897,2589.029336466147,,,,,,,,,,,,,,,,,,,2.0,14235.46669147747,1586.9827726526382,0.3680863913018019,6.175450102142607,2.645435047801034
4263.0,-30.413841875769688,5.00098918108049,35.041415269750146,30.478090268466644,5.02317098838103,-26.870140589348633,-40.35849402481688,1.4794696999197647,-7.199101670593166,-7.199101670621247,40.08318123689538,35332.802806906984,15451.719846210493,15451.719846210493,50784.52265311748,86799.93695513323,86790.24669821825,15451.719846210493,102241.96654442875,102241.96654442875,102241.96654442875,130142.50558011237,125626.88916381712,4515.616416295244,0.0,98883.77209900273,47416.63794381954,57185.70461687021,27900.53903568361,85086.24365255382,21109.143086902593,1586.9881246553066,0.0,0.874909180972375,2.658392255965082,0.0014947306463915918,1.0,1.0,-7.199101670593166,325263.2487479907,1558122.8903295556,4.79034411765581,1558122.8903295556,4.79034411765581,0.7565854932015791,0.09195336597167372,3.3926198711378612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3926198711378612,1.284838708357585,1.2851253464106676,2.6405025386218806,5594.908027720576,14235.454952366359,6453.522984085189,0.0004761722135001183,29146.729033877233,2972.139215111912,19290.012069188724,1967.0338055491657,0.661824249533042,0.661824249533042,30648.95426156912,30484.863174865135,1.0067329047993197,0.8,4347.71047975618,4324.433322199387,1.0067329047993197,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1097523641686,2034.6934298245008,8.982984850224357,5.00098918108049,-0.8108567594862599,5.81184594056675,2.645432410863354,3.5,0.755837831675244,0.6,0.00022308102123922907,0.9977911516658039,0.00022357486420559772,199.26466946907905,0.0,0.0,0.0,0.0790035942043498,7.571590378010988e-05,0.0001473651174591192,0.0004999538258043727,0.09195336523987388,0.09195336523987388,0.09195336523987388,0.0919533175362303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.59049908543,595.751963640116,0.0,0.09195336523987388,0.09195336597167372,0.09195336597167372,0.36808708951415625,0.36808708951415625,0.5,10.073883307833231,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,27900.53903568361,21109.143086902593,0.7565854932015791,0.5968593802365278,0.41525869858807063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539796828048495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4544180752104,260.4544180752104,-12.695581924789565,244.50756143113648,276.4012747192345,108746.83450538393,108738.94955080046,7.884954583482214,0.0,nan,276.4012747192345,3.251274719234516,270.02253206165153,-3.1274679383484454,263.64378940403986,-9.506210595960113,257.26504674641694,-15.884953253583035,250.88630408878316,-22.263695911216814,244.50756143113648,-28.642438568863497,1.0,1.0,25732.562594343566,25732.562594343566,275.985767667366,2.835767667366042,275.985767667366,275.985767667366,86790.67320884,86790.24669821825,0.4265106217499124,0.0,8648.866644398773,8648.866644398773,0.9208677479424315,3409.5829704935504,275.985767667366,2.835767667366042,1.0,0.002,0.1270178951608371,0.004795950314510717,0.0001959207757534845,0.0018040792422449868,0.09796038787674224,0.09796038787674224,0.0,1.7998471203012345e-11,0.9999994325005338,0.9999994325005338,0.0,0.09195331378818762,5.218348610398787e-08,0.0,0.0,0.0,1599314.651420478,265.9508983294068,0.0,1.0,1286762.3008618497,2589.02906704242,,,,,,,,,,,,,,,,,,,2.0,14235.454952366359,1586.9881246553066,0.36808708951415625,6.175450102142607,2.645432410863354
4264.0,-30.413738642427752,5.0009748927769815,35.041428330002454,30.478239186946325,5.023175891310419,-26.870047189057438,-40.3584047575481,1.4794844360156278,-7.199120795165811,-7.199120795134087,40.08320735308653,35332.7501110452,15451.714895045265,15451.714895045265,50784.46500609047,86800.19971350508,86790.48452999607,15451.714895045265,102242.19942504134,102242.19942504134,102242.19942504134,130142.84265386619,125627.2156977898,4515.62695607639,0.0,98883.96955361789,47416.51994459572,57186.055121135745,27900.64322882485,85086.6983499606,21109.216929569844,1586.9934741325885,0.0,0.8749089731973743,2.6583903508765916,0.0014947306463915918,1.0,1.0,-7.199120795165811,325263.00175079925,1558124.0183484757,4.790351223353201,1558124.0183484757,4.790351223353201,0.756585314411726,0.09195358833069665,3.3926109505753494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3926109505753494,1.2848386394155833,1.2851252774532853,2.640495737362397,5594.8936166678595,14235.443218354392,6453.524041726935,0.0004761744812313736,29146.86387392821,2972.152964970526,19290.01523055068,1967.03412791837,0.6618212962460619,0.6618212962460619,30648.88979080736,30484.863174865135,1.0067302576934984,0.8,4347.701334249807,4324.433322199387,1.0067302576934984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.108718430068,2034.6934298245008,8.982987371372635,5.0009748927769815,-0.8108750078803819,5.811849900657363,2.6454297606427035,3.5,0.7558370744693439,0.6,0.00022308102123922907,0.9977803944326961,0.0002235772746026598,199.26458472377712,0.0,0.0,0.0,0.0790035942043498,7.571667100662489e-05,0.00014736435023260418,0.000499949908323554,0.09195358762649215,0.09195358762649215,0.09195358762649215,0.09195353976162453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.7236862517,595.7519216243459,0.0,0.09195358762649215,0.09195358833069665,0.09195358833069665,0.36808778743695253,0.36808778743695253,0.5,10.073881871433594,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,27900.64322882485,21109.216929569844,0.756585314411726,0.5968555131521799,0.41525586015480365,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539790656242448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45447272050745,260.45447272050745,-12.695527279492524,244.50766064075086,276.4012848002154,108746.23760651119,108738.3711153778,7.866491133395259,0.0,nan,276.4012848002154,3.251284800215444,270.02255996835703,-3.127440031642948,263.6438351364733,-9.506164863526692,257.26511030457755,-15.88488969542243,250.88638547267053,-22.26361452732945,244.50766064075086,-28.64233935924912,1.0,1.0,25732.562594343566,25732.562594343566,275.98577604145936,2.8357760414593827,275.98577604145936,275.98577604145936,86790.93602233147,86790.48452999607,0.45149233539996203,0.0,8648.866644398773,8648.866644398773,0.9208682757409858,3409.574005328226,275.98577604145936,2.8357760414593827,1.0,0.002,0.12701794736811034,0.004795946683084804,0.00019592084860847457,0.001804079169082186,0.09796042430423728,0.09796042430423728,0.0,1.7690660568392413e-11,0.9999994322284942,0.9999994322284942,0.0,0.09195353612206934,5.2208627311203496e-08,0.0,0.0,0.0,1599314.6288136062,265.95087920483417,0.0,1.0,1286762.365892297,2589.0288052311143,,,,,,,,,,,,,,,,,,,2.0,14235.443218354392,1586.9934741325885,0.36808778743695253,6.175450102142607,2.6454297606427035
4265.0,-30.41363516586641,5.000960649199109,35.041441393153725,30.47835021223875,5.0231815010961025,-26.869953499174162,-40.358319227211155,1.479499832550394,-7.199139581483109,-7.199139581458417,40.08323355687335,35332.73775558786,15451.709524339445,15451.709524339445,50784.447279927306,86800.39598083706,86790.72425809994,15451.709524339445,102242.43378243939,102242.43378243939,102242.43378243939,130143.18131157832,125627.54380217349,4515.637509404828,0.0,98884.10972407761,47416.45149250842,57186.28692396577,27900.747529138924,85087.03445310469,21109.290873426904,1586.9988204478332,0.0,0.8749087669632568,2.6583884794842776,0.0014947306463915918,1.0,1.0,-7.199139581483109,325262.7591223698,1558125.1501522325,4.790358276356001,1558125.1501522325,4.790358276356001,0.7565851363437781,0.09195381066260842,3.3926045704353687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3926045704353687,1.2848385673837632,1.2851252054053957,2.6404909196830215,5594.883408583369,14235.43149173315,6453.523374083657,0.00047617581817354016,29146.960004061995,2972.162767516124,19290.013234920243,1967.0339244206987,0.661819045012994,0.661819045012994,30648.843680187132,30484.863174865135,1.006728364437814,0.8,4347.694793223151,4324.433322199387,1.006728364437814,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.107680028895,2034.6934298245008,8.982989671948843,5.000960649199109,-0.8108930789079798,5.811853728107089,2.645427098972946,3.5,0.7558363139922702,0.6,0.00022308102123922907,0.9977696119809072,0.0002235796907026848,199.26449977888626,0.0,0.0,0.0,0.0790035942043498,7.571740612202787e-05,0.0001473636151172012,0.0004999464741624953,0.09195380997713992,0.09195380997713992,0.09195380997713992,0.09195376313074448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.8571444681,595.7518795247538,0.0,0.09195380997713992,0.09195381066260842,0.09195381066260842,0.36808848532822475,0.36808848532822475,0.5,10.073880466664031,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,27900.747529138924,21109.290873426904,0.7565851363437781,0.5968529471774799,0.41525407463884917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539784472612645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4545273472339,260.4545273472339,-12.695472652766057,244.5077597364743,276.40129495794775,108745.73145438524,108737.86763611996,7.8638182652854685,0.0,nan,276.40129495794775,3.2512949579477777,270.02258791368394,-3.127412086316042,263.64388086939965,-9.506119130600325,257.265173825102,-15.884826174897967,250.88646678079593,-22.26353321920405,244.5077597364743,-28.64224026352568,1.0,1.0,25732.562594343566,25732.562594343566,275.9857849729984,2.835784972998397,275.9857849729984,275.9857849729984,86791.1289316994,86790.72425809994,0.40467359944886994,0.0,8648.866644398773,8648.866644398773,0.9208686532311473,3409.5675932875456,275.9857849729984,2.835784972998397,1.0,0.002,0.1270179984392205,0.0047959431181085425,0.0001959209198466779,0.0018040790980480424,0.09796045992333895,0.09796045992333895,0.0,1.7894720427680255e-11,0.999999444592715,0.999999444592715,0.0,0.09195375959079209,5.107181633032447e-08,0.0,0.0,0.0,1599314.606606577,265.95086041851687,0.0,1.0,1286762.4297725502,2589.0285480505,,,,,,,,,,,,,,,,,,,2.0,14235.43149173315,1586.9988204478332,0.36808848532822475,6.175450102142607,2.645427098972946
4266.0,-30.41353162043042,5.000946440913392,35.041454453981935,30.478496860619657,5.023186728695659,-26.869859785521612,-40.35822992501778,1.4795148917341288,-7.199159270244309,-7.199159270213808,40.0832596170279,35332.68768937218,15451.705298130591,15451.705298130591,50784.39298750277,86800.65422326876,86790.95999623997,15451.705298130591,102242.66529437056,102242.66529437056,102242.66529437056,130143.51727439652,125627.86921253541,4515.648061861105,0.0,98884.30325883979,47416.336717943756,57186.62948988448,27900.851980025967,85087.48146991045,21109.364859018908,1587.0041962839487,0.0,0.8749085562673683,2.6583865181965365,0.0014947306463915918,1.0,1.0,-7.199159270244309,325262.50483888935,1558126.2757525202,4.790365481949108,1558126.2757525202,4.790365481949108,0.756584955689918,0.09195403330193752,3.3925958156231366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3925958156231366,1.2848384969302284,1.285125134936143,2.6404842505332926,5594.869277455368,14235.419773425514,6453.524323083465,0.00047617802509213107,29147.09226588997,2972.1762544691583,19290.016071544178,1967.0342136758402,0.661816139173469,0.661816139173469,30648.78040728038,30484.863174865135,1.0067257665170672,0.8,4347.6858176386195,4324.433322199387,1.0067257665170672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1066376005185,2034.6934298245008,8.98299265892324,5.000946440913392,-0.8109115678073913,5.811858008720783,2.6454244269815828,3.5,0.7558355505661665,0.6,0.00022308102123922907,0.9977588224780463,0.00022358210843496454,199.26441477752803,0.0,0.0,0.0,0.0790035942043498,7.571817366279234e-05,0.00014736284757643672,0.0004999425800661293,0.09195403257241365,0.09195403257241365,0.09195403257241365,0.09195398463137328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.9900665499,595.751837592402,0.0,0.09195403257241365,0.09195403330193752,0.09195403330193752,0.3680891833326385,0.3680891833326385,0.5,10.073879029056613,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,27900.851980025967,21109.364859018908,0.756584955689918,0.5968491734646264,0.41525130464540666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539778274419388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.454581930287,260.454581930287,-12.695418069712957,244.50785874743775,276.40130511309087,108745.14599789305,108737.28846681223,7.857531080828842,0.0,nan,276.40130511309087,3.2513051130908934,270.0226158399873,-3.1273841600126957,263.643926566871,-9.506073433128961,257.26523729373895,-15.884762706261029,250.8865480205963,-22.26345197940367,244.50785874743775,-28.642141252562226,1.0,1.0,25732.562594343566,25732.562594343566,275.98579254077845,2.8357925407784705,275.98579254077845,275.98579254077845,86791.39046160031,86790.95999623997,0.4304653603467159,0.0,8648.866644398773,8648.866644398773,0.920869171221589,3409.5587947012523,275.98579254077845,2.8357925407784705,1.0,0.002,0.1270180508125093,0.004795939388389473,0.0001959209927313735,0.001804079026049171,0.09796049636568674,0.09796049636568674,0.0,1.878054439394261e-11,0.9999994304327229,0.9999994304327229,0.0,0.09195398092792915,5.237400836798513e-08,0.0,0.0,0.0,1599314.583332776,265.95084072975567,0.0,1.0,1286762.4967214281,2589.028278515714,,,,,,,,,,,,,,,,,,,2.0,14235.419773425514,1587.0041962839487,0.3680891833326385,6.175450102142607,2.6454244269815828
4267.0,-30.41341000461851,5.000932270213001,35.04146751296587,30.478633136395388,5.023191720282023,-26.869749832225107,-40.35813066931439,1.4795315457882432,-7.199178738120736,-7.199178738090111,40.0832856852782,35332.6725927086,15451.700785042032,15451.700785042032,50784.373377750635,86800.89761066421,86791.19641490221,15451.700785042032,102242.89719994424,102242.89719994424,102242.89719994424,130143.8534521323,125628.19485880763,4515.658593324668,0.0,98884.47845251711,47416.25342739944,57186.91669457519,27900.956252188058,85087.87294676325,21109.438733195795,1587.0095579943077,0.0,0.8749083467684245,2.6583845789132527,0.0014947306463915918,1.0,1.0,-7.199178738120736,325262.2534083228,1558127.4017019668,4.790372646610021,1558127.4017019668,4.790372646610021,0.7565847758906236,0.09195425575141124,3.392587834848264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392587834848264,1.2848384190151925,1.285125057003725,2.6404781991564565,5594.856455313999,14235.408059946885,6453.524735790147,0.0004761799423153343,29147.212472080268,2972.188512089273,19290.01730515207,1967.034339468837,0.6618134520969964,0.6618134520969964,30648.72272847928,30484.863174865135,1.006723398285737,0.8,4347.677635606506,4324.433322199387,1.006723398285737,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1055900637907,2034.6934298245008,8.98299550579857,5.000932270213001,-0.810929939990106,5.811862210203107,2.64542174189739,3.5,0.7558347833992543,0.6,0.00022308102123922907,0.9977461501907817,0.00022358494813192028,199.264314942132,0.0,0.0,0.0,0.0790035942043498,7.571902676112446e-05,0.00014736199447810462,0.0004999385097853948,0.09195425503407485,0.09195425503407485,0.09195425503407485,0.09195420619989379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.1231555298,595.7517956061889,0.0,0.09195425503407485,0.09195425575141124,0.09195425575141124,0.36808988119200936,0.36808988119200936,0.5,10.073877564945324,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,27900.956252188058,21109.438733195795,0.7565847758906236,0.5968461969842023,0.4152492167105308,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539772072105863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45463809891197,260.45463809891197,-12.695361901088006,244.50796080815292,276.401315389626,108744.64644728015,108736.56066447089,8.085782809229602,0.0,nan,276.401315389626,3.251315389626029,270.0226444733599,-3.1273555266400876,263.643973557075,-9.506026442924963,257.26530264078184,-15.884697359218137,250.8866317244763,-22.263368275523675,244.50796080815292,-28.64203919184706,1.0,1.0,25732.562594343566,25732.562594343566,275.98580040812095,2.8358004081209742,275.98580040812095,275.98580040812095,86791.63396711175,86791.19641490221,0.4375522095360793,0.0,8648.866644398773,8648.866644398773,0.9208696434144266,3409.5507740225053,275.98580040812095,2.8358004081209742,1.0,0.002,0.12701810402481478,0.004795935692265643,0.00019592106699883923,0.0018040789517546128,0.0979605334994196,0.0979605334994196,0.0,1.8753451916375674e-11,0.9999994213110981,0.9999994213110981,0.0,0.09195420253850395,5.32129072866269e-08,0.0,0.0,0.0,1599314.5603200742,265.95082126187924,0.0,1.0,1286762.5629192118,2589.0280120048574,,,,,,,,,,,,,,,,,,,2.0,14235.408059946885,1587.0095579943077,0.36808988119200936,6.175450102142607,2.64542174189739
4268.0,-30.41330614760859,5.0009181408873795,35.04148057261899,30.478743358422093,5.023196817324796,-26.869655851111514,-40.358041297271825,1.4795465189223018,-7.199197845406786,-7.199197845412714,40.083311822192016,35332.64846270393,15451.695816109832,15451.695816109832,50784.34427881376,86801.09352863701,86791.43455697795,15451.695816109832,102243.13037308778,102243.13037308778,102243.13037308778,130144.19090777714,125628.52178539756,4515.669122379576,0.0,98884.61806505527,47416.172992624866,57187.16119158934,27901.06053468936,85088.2217262787,21109.51264069714,1587.0149113733805,0.0,0.8749081390079496,2.6583826755510818,0.0014947306463915918,1.0,1.0,-7.199197845406786,325262.00663498417,1558128.5306202795,4.7903797518191045,1558128.5306202795,4.7903797518191045,0.7565845970066873,0.09195447809887287,3.3925814815653847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3925814815653847,1.2848383489642525,1.285124986937157,2.640473398307459,5594.846282891059,14235.396711929636,6453.524210520126,0.00047618130119778384,29147.308208328872,2972.1982744697602,19290.015735084824,1967.0341793665345,0.6618112244606067,0.6618112244606067,30648.67681189847,30484.863174865135,1.0067215129996836,0.8,4347.671122105332,4324.433322199387,1.0067215129996836,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1045377115356,2034.6934298245008,8.982998112816507,5.0009181408873795,-0.8109481264648606,5.81186626735224,2.6454190444709607,3.5,0.7558340127059887,0.6,0.00022308102123922907,0.9977353284963668,0.0002235873731918689,199.26422968515826,0.0,0.0,0.0,0.0790035942043498,7.571979491743846e-05,0.00014736122632179061,0.0004999349675200724,0.09195447739541153,0.09195447739541153,0.09195447739541153,0.09195442871035568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.2565555257,595.7517535222379,0.0,0.09195447739541153,0.09195447809887287,0.09195447809887287,0.36809057893142083,0.36809057893142083,0.5,10.073876105182082,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27901.06053468936,21109.51264069714,0.7565845970066873,0.5968434085058507,0.41524723100179417,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539764787393716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4546939599754,260.4546939599754,-12.695306040024604,244.50806229765055,276.4013256222538,108744.11761769342,108736.07611036471,8.041507328701535,0.0,nan,276.4013256222538,3.2513256222538303,270.0226729573658,-3.1273270426341924,263.64402029245207,-9.505979707547908,257.2653676275312,-15.884632372468786,250.88671496259866,-22.263285037401317,244.50806229765055,-28.641937702349423,1.0,1.0,25732.562594343566,25732.562594343566,275.98580883528183,2.8358088352818527,275.98580883528183,275.98580883528183,86791.82647133332,86791.43455697795,0.39191435536486097,0.0,8648.866644398773,8648.866644398773,0.9208700193141752,3409.544388973212,275.98580883528183,2.8358088352818527,1.0,0.002,0.12701815701102115,0.004795932060666436,0.00019592114106222177,0.001804078877354649,0.09796057053111089,0.09796057053111089,0.0,1.8416870892906667e-11,0.9999994237719039,0.9999994237719039,0.0,0.09195442511211903,5.298675384530693e-08,0.0,0.0,0.0,1599314.537733618,265.9508021545932,0.0,1.0,1286762.6278908453,2589.027750430469,,,,,,,,,,,,,,,,,,,2.0,14235.396711929636,1587.0149113733805,0.36809057893142083,6.175450102142607,2.6454190444709607
