time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4269.0,-30.41320215625237,5.000904045930982,35.04149362611599,30.478891543485247,5.023201699343753,-26.869561770694652,-40.357955697085686,1.479561311703556,-7.199217626541611,-7.1992176265337715,40.083337764617625,35332.611706147996,15451.69169752877,15451.69169752877,50784.303403676764,86801.35525685677,86791.6684998339,15451.69169752877,102243.36019736268,102243.36019736268,102243.36019736268,130144.52477578755,125628.84515274488,4515.679623042676,0.0,98884.8143974466,47416.07083963674,57187.49284201094,27901.164578424872,85088.65742043582,21109.586327022804,1587.0202701033857,0.0,0.8749079282547294,2.658380705064933,0.0014947306463915918,1.0,1.0,-7.199217626541611,325261.7511589424,1558129.6511366914,4.790386959379358,1558129.6511366914,4.790386959379358,0.7565844166714893,0.09195470052058317,3.392572609205619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392572609205619,1.28483827975709,1.285124917714555,2.6404666351060264,5594.831952478785,14235.385012198249,6453.52524910077,0.00047618355371003066,29147.44230650402,2972.211948678093,19290.01883947187,1967.0344959259148,0.6618082861825395,0.6618082861825395,30648.61268936297,30484.863174865135,1.0067188801976432,0.8,4347.662025996629,4324.433322199387,1.0067188801976432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1034810141657,2034.6934298245008,8.983001236889843,5.000904045930982,-0.8109666228889729,5.811870668819955,2.6454163359080862,3.5,0.7558332388308818,0.6,0.00022308102123922907,0.9977244929301714,0.00022358980141308612,199.26414431797176,0.0,0.0,0.0,0.0790035942043498,7.572053066124891e-05,0.00014736049057798017,0.0004999311640139582,0.09195469978362272,0.09195469978362272,0.09195469978362272,0.09195464889390549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.3893428225,595.7517116279214,0.0,0.09195469978362272,0.09195470052058317,0.09195470052058317,0.368091276674322,0.368091276674322,0.5,10.073874577454985,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27901.164578424872,21109.586327022804,0.7565844166714893,0.5968398720024916,0.4152446727601337,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539758566428636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45474956205993,260.45474956205993,-12.695250437940047,244.50816334103524,276.4013357830391,108743.51047230189,108735.50624614027,8.004226161599757,0.0,nan,276.4013357830391,3.25133578303911,270.0227012946707,-3.127298705329281,263.6440668062749,-9.50593319372507,257.2654323178765,-15.884567682123475,250.88679782946343,-22.263202170536545,244.50816334103524,-28.641836658964735,1.0,1.0,25732.562594343566,25732.562594343566,275.9858161031217,2.835816103121715,275.9858161031217,275.9858161031217,86792.091410524,86791.6684998339,0.42291069008933846,0.0,8648.866644398773,8648.866644398773,0.9208705442575555,3409.535472251647,275.9858161031217,2.835816103121715,1.0,0.002,0.12701821242331385,0.004795928298762713,0.0001959212185973988,0.00180407879949099,0.0979606092986994,0.0979606092986994,0.0,1.8088388859666127e-11,0.9999993973758936,0.9999993973758936,0.0,0.09195464510646395,5.5414119229934185e-08,0.0,0.0,0.0,1599314.514350607,265.95078237345837,0.0,1.0,1286762.6951538064,2589.0274796313065,,,,,,,,,,,,,,,,,,,2.0,14235.385012198249,1587.0202701033857,0.368091276674322,6.175450102142607,2.6454163359080862
4270.0,-30.41309798238134,5.000889991301215,35.04150667925835,30.479040112718963,5.023206488882565,-26.86946753525626,-40.35786632504312,1.4795760398139264,-7.199236837549904,-7.199236837495602,40.08336386075899,35332.56200369657,15451.686852802108,15451.686852802108,50784.24885649868,86801.61783524293,86791.90593677685,15451.686852802108,102243.59278957895,102243.59278957895,102243.59278957895,130144.86155268268,125629.17143950416,4515.6901131785135,0.0,98885.01138723332,47415.95554905961,57187.839820193,27901.268763103722,85089.10858329672,21109.66015694218,1587.0256213173313,0.0,0.8749077200752203,2.658378791372712,0.0014947306463915918,1.0,1.0,-7.199236837549904,325261.50304631476,1558130.7782947465,4.790394078923262,1558130.7782947465,4.790394078923262,0.7565842376622429,0.09195492276290415,3.3925637092971117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3925637092971117,1.284838210852494,1.2851248487945868,2.6404598498406546,5594.817575315672,14235.373318620164,6453.526309427724,0.0004761858170552795,29147.57683584395,2972.2256668529976,19290.022008860095,1967.0348191135704,0.661805340371841,0.661805340371841,30648.548367692827,30484.863174865135,1.0067162392207332,0.8,4347.652901639662,4324.433322199387,1.0067162392207332,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1024191740955,2034.6934298245008,8.98300396567154,5.000889991301215,-0.8109848348266118,5.811874826127827,2.6454136141643847,3.5,0.7558324611898242,0.6,0.00022308102123922907,0.997713638473783,0.00022359223392042564,199.264058801031,0.0,0.0,0.0,0.0790035942043498,7.572129883166841e-05,0.00014735972240756065,0.0004999272464519867,0.0919549220545745,0.0919549220545745,0.0919549220545745,0.0919548708764236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.522908399,595.7516694881386,0.0,0.0919549220545745,0.09195492276290415,0.09195492276290415,0.36809197413081796,0.36809197413081796,0.5,10.07387304244506,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,27901.268763103722,21109.66015694218,0.7565842376622429,0.5968360663548872,0.4152418869109233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539752337421639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4548049604394,260.4548049604394,-12.695195039560588,244.50826405010758,276.4013458707263,108742.90557999226,108734.93067833841,7.974901653822688,0.0,nan,276.4013458707263,3.251345870726311,270.02272950663126,-3.1272704933687123,263.644113142518,-9.505886857481983,257.26549677839535,-15.884503221604632,250.8868804142581,-22.26311958574189,244.50826405010758,-28.641735949892393,1.0,1.0,25732.562594343566,25732.562594343566,275.9858243451144,2.8358243451144176,275.9858243451144,275.9858243451144,86792.35394402946,86791.90593677685,0.44800725260574836,0.0,8648.866644398773,8648.866644398773,0.9208710708301486,3409.5265278435973,275.9858243451144,2.8358243451144176,1.0,0.002,0.1270182679502993,0.00479592463971932,0.00019592129653822006,0.0018040787217775314,0.09796064826911002,0.09796064826911002,0.0,1.8315751259406765e-11,0.9999993961402716,0.9999993961402716,0.0,0.09195486723502946,5.552787468860549e-08,0.0,0.0,0.0,1599314.4916415305,265.9507631624501,0.0,1.0,1286762.7604781252,2589.027216637115,,,,,,,,,,,,,,,,,,,2.0,14235.373318620164,1587.0256213173313,0.36809197413081796,6.175450102142607,2.6454136141643847
4271.0,-30.41299358012092,5.000875980531538,35.04151973516627,30.47915082369002,5.02321199095305,-26.869373023014855,-40.35777688315136,1.4795914319762735,-7.199255708664907,-7.199255708688509,40.083390046473596,35332.53941342948,15451.681585950244,15451.681585950244,50784.22099937972,86801.813863317,86792.14530240108,15451.681585950244,102243.82688835132,102243.82688835132,102243.82688835132,130145.19995476623,125629.49933892727,4515.700615838959,0.0,98885.15104644003,47415.87659017356,57188.08272918497,27901.37306641491,85089.45579559988,21109.734096289416,1587.0309698964134,0.0,0.8749075134381686,2.6583769115398233,0.0014947306463915918,1.0,1.0,-7.199255708664907,325261.2593235986,1558131.9093216623,4.790401145718665,1558131.9093216623,4.790401145718665,0.7565840593594069,0.09195514497325938,3.392557351487881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392557351487881,1.2848381388411778,1.2851247767672054,2.6404550494957277,5594.807403960797,14235.361632164839,6453.52564325473,0.00047618714897423734,29147.67262610071,2972.235434740784,19290.020017624436,1967.034616064042,0.6618030971142068,0.6618030971142068,30648.50241833371,30484.863174865135,1.0067143525915208,0.8,4347.646383488717,4324.433322199387,1.0067143525915208,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1013529147942,2034.6934298245008,8.983006472128299,5.000875980531538,-0.8110028690214337,5.811878849552972,2.64541088109429,3.5,0.7558316803126542,0.6,0.00022308102123922907,0.9977027603480109,0.0002235946717852276,199.2639730966777,0.0,0.0,0.0,0.0790035942043498,7.572206760966987e-05,0.0001473589536295592,0.0004999237014435228,0.0919551442883941,0.0919551442883941,0.0919551442883941,0.09195509403904507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.6567633276,595.751627258681,0.0,0.0919551442883941,0.09195514497325938,0.09195514497325938,0.36809267154356345,0.36809267154356345,0.5,10.073871537251387,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,27901.37306641491,21109.734096289416,0.7565840593594069,0.596833303545536,0.4152399270046405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453974609748749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4548602776895,260.4548602776895,-12.6951397223105,244.5083645315763,276.4013560237569,108742.39247710058,108734.42925453909,7.963222561477085,0.0,nan,276.4013560237569,3.251356023756898,270.0227577253507,-3.1272422746492907,263.64415942692517,-9.505840573074806,257.2655611284896,-15.884438871510383,250.88696283003816,-22.26303716996182,244.5083645315763,-28.641635468423686,1.0,1.0,25732.562594343566,25732.562594343566,275.9858331498742,2.8358331498742473,275.9858331498742,275.9858331498742,86792.54670310995,86792.14530240108,0.4014007088699145,0.0,8648.866644398773,8648.866644398773,0.9208714469962687,3409.5201382453206,275.9858331498742,2.8358331498742473,1.0,0.002,0.12701832240178876,0.004795921046823599,0.0001959213729564889,0.001804078645968427,0.09796068647824445,0.09796068647824445,0.0,1.8924915887869043e-11,0.9999994078506669,0.9999994078506669,0.0,0.0919550905220816,5.445117777313554e-08,0.0,0.0,0.0,1599314.469334231,265.95074429133507,0.0,1.0,1286762.8246466774,2589.0269582960514,,,,,,,,,,,,,,,,,,,2.0,14235.361632164839,1587.0309698964134,0.36809267154356345,6.175450102142607,2.64541088109429
4272.0,-30.412889058635752,5.000862004298502,35.04153278843744,30.47929712282496,5.023217109197601,-26.86927844184604,-40.357691248040624,1.4796064903518487,-7.199275472178726,-7.199275472170885,40.08341608308824,35332.505679665686,15451.677450323949,15451.677450323949,50784.18312998964,86802.07185003,86792.3805995396,15451.677450323949,102244.05804986354,102244.05804986354,102244.05804986354,130145.53557609447,125629.82446019645,4515.711115898007,0.0,98885.34404114072,47415.7778637655,57188.40686375024,27901.477526230923,85089.88438998116,21109.80808151293,1587.0363481994445,0.0,0.8749073024164201,2.65837494281239,0.0014947306463915918,1.0,1.0,-7.199275472178726,325261.00407560077,1558133.0339087504,4.790408362468781,1558133.0339087504,4.790408362468781,0.7565838784583016,0.0919553674914926,3.3925486204799697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3925486204799697,1.2848380683914713,1.285124706301782,2.6404483988610385,5594.793312063945,14235.349953757377,6453.5265925262875,0.0004761893502821017,29147.80452789816,2972.2488849809224,19290.022855060644,1967.0349054020126,0.6618001996204427,0.6618001996204427,30648.43931729029,30484.863174865135,1.0067117617345165,0.8,4347.637432283876,4324.433322199387,1.0067117617345165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1002826783304,2034.6934298245008,8.98300965700935,5.000862004298502,-0.8110213165732949,5.811883320871797,2.6454081378309398,3.5,0.7558308965231256,0.6,0.00022308102123922907,0.9976918699278412,0.0002235971124585425,199.26388729452606,0.0,0.0,0.0,0.0790035942043498,7.57228036740889e-05,0.00014735821756514016,0.0004999199177170034,0.09195536675131542,0.09195536675131542,0.09195536675131542,0.09195531538758595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.7900741471,595.7515851987897,0.0,0.09195536675131542,0.0919553674914926,0.0919553674914926,0.3680933690612388,0.3680933690612388,0.5,10.073869995389831,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27901.477526230923,21109.80808151293,0.7565838784583016,0.5968298522681879,0.41523743900897675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453973984387836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45491550450623,260.45491550450623,-12.695084495493745,244.50846484392684,276.40136616503827,108741.80109637088,108733.85089223973,7.950204131125098,0.0,nan,276.40136616503827,3.2513661650382915,270.0227859008462,-3.1272140991537754,263.64420563663543,-9.505794363364544,257.26562537241443,-15.884374627585544,250.88704510817598,-22.262954891823995,244.50846484392684,-28.641535156073132,1.0,1.0,25732.562594343566,25732.562594343566,275.98584059193774,2.8358405919377674,275.98584059193774,275.98584059193774,86792.80799619763,86792.3805995396,0.42739665803674143,0.0,8648.866644398773,8648.866644398773,0.9208719635744376,3409.5113635823695,275.98584059193774,2.8358405919377674,1.0,0.002,0.12701837828665796,0.004795917285213588,0.00019592145122765149,0.0018040785670213736,0.09796072561382574,0.09796072561382574,0.0,1.8249025120903317e-11,0.9999993922417281,0.9999993922417281,0.0,0.09195531160485737,5.588663524141393e-08,0.0,0.0,0.0,1599314.4459720338,265.95072452782125,0.0,1.0,1286762.8918496973,2589.0266877383337,,,,,,,,,,,,,,,,,,,2.0,14235.349953757377,1587.0363481994445,0.3680933690612388,6.175450102142607,2.6454081378309398
4273.0,-30.41278436662833,5.000848068136346,35.041545843293555,30.4794110468589,5.023222005251963,-26.869183729443133,-40.35760177122427,1.4796213661183117,-7.199294702691645,-7.19929470264568,40.08344223480687,35332.48146236322,15451.672636319134,15451.672636319134,50784.15409868235,86802.2747659284,86792.61876257701,15451.672636319134,102244.29139889614,102244.29139889614,102244.29139889614,130145.87336870635,125630.1517576445,4515.721611061853,0.0,98885.48942372405,47415.6961135148,57188.659233565835,27901.581969810217,85090.24120337605,21109.882095422847,1587.041712286826,0.0,0.8749070939118976,2.65837302718051,0.0014947306463915918,1.0,1.0,-7.199294702691645,325260.75571151666,1558134.1634689923,4.790415493134215,1558134.1634689923,4.790415493134215,0.7565836990269564,0.09195558980263407,3.3925420214569195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3925420214569195,1.2848379987960976,1.2851246366908822,2.640443405811282,5594.78273239066,14235.338281218459,6453.526099997219,0.00047619077376168746,29147.904078505093,2972.2590363177123,19290.0213828583,1967.0347552791525,0.66179788882603,0.66179788882603,30648.391624580294,30484.863174865135,1.0067098035270259,0.8,4347.630666829718,4324.433322199387,1.0067098035270259,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0992073959399,2034.6934298245008,8.983012473862738,5.000848068136346,-0.8110394973157184,5.811887565452064,2.64540538163486,3.5,0.7558301090385314,0.6,0.00022308102123922907,0.9976809618689519,0.00022359955713831828,199.26380135246595,0.0,0.0,0.0,0.0790035942043498,7.572357276640979e-05,0.0001473574484728193,0.0004999163361187123,0.09195558909042366,0.09195558909042366,0.09195558909042366,0.09195553801306398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.9238963979,595.7515429782827,0.0,0.09195558909042366,0.09195558980263407,0.09195558980263407,0.3680940664175582,0.3680940664175582,0.5,10.073868462878893,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,27901.581969810217,21109.882095422847,0.7565836990269564,0.5968270083675287,0.4152354131646458,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539733583133163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4549706526344,260.4549706526344,-12.695029347365562,244.50856504534255,276.4013762598763,108741.27769165991,108733.3388151373,7.938876522605473,0.0,nan,276.4013762598763,3.251376259876338,270.0228140170029,-3.127185982997105,263.6442517741054,-9.505748225894592,257.2656895312027,-15.884310468797253,250.88712728827667,-22.262872711723304,244.50856504534255,-28.641434954657427,1.0,1.0,25732.562594343566,25732.562594343566,275.9858488983701,2.8358488983701022,275.9858488983701,275.9858488983701,86793.00757940425,86792.61876257701,0.3888168272387702,0.0,8648.866644398773,8648.866644398773,0.9208723540112743,3409.504731564204,275.9858488983701,2.8358488983701022,1.0,0.002,0.1270184337370228,0.004795913622044558,0.00019592152904244564,0.0018040784890719732,0.09796076452122282,0.09796076452122282,0.0,1.8114418819104028e-11,0.9999993969746738,0.9999993969746738,0.0,0.09195553435108454,5.5451549539315636e-08,0.0,0.0,0.0,1599314.4232398844,265.95070529730833,0.0,1.0,1286762.9572403196,2589.026424477331,,,,,,,,,,,,,,,,,,,2.0,14235.338281218459,1587.041712286826,0.3680940664175582,6.175450102142607,2.64540538163486
4274.0,-30.41267955344831,5.000834165699454,35.041558891431045,30.479558917600684,5.023226794042191,-26.869088918701884,-40.35751229440791,1.4796361572028207,-7.199314545496236,-7.199314545512732,40.08346815140054,35332.434138225304,15451.668593784198,15451.668593784198,50784.1027320095,86802.53628474221,86792.85227906684,15451.668593784198,102244.52087285103,102244.52087285103,102244.52087285103,130146.20680572136,125630.47473469986,4515.732071021501,0.0,98885.68530614521,47415.58315249158,57189.00239294848,27901.68593287033,85090.6883258188,21109.95571966472,1587.0470685746118,0.0,0.8749068829146847,2.658371050556822,0.0014947306463915918,1.0,1.0,-7.199314545496236,325260.4994397763,1558135.2828731057,4.790422709049559,1558135.2828731057,4.790422709049559,0.7565835186609842,0.09195581210165245,3.392533168950432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392533168950432,1.284837929596911,1.2851245674762577,2.6404366580419705,5594.768434677199,14235.32661557972,6453.527139148405,0.0004761930216627985,29148.03787658709,2972.27267992506,19290.024488950734,1967.0350720124338,0.6617949575413884,0.6617949575413884,30648.327645380097,30484.863174865135,1.0067071766162874,0.8,4347.6215910538585,4324.433322199387,1.0067071766162874,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0981277413982,2034.6934298245008,8.983015762056114,5.000834165699454,-0.8110579591361047,5.811892124835559,2.645402614233107,3.5,0.7558293183523163,0.6,0.00022308102123922907,0.9976700413137181,0.0002236020046722853,199.26371531100907,0.0,0.0,0.0,0.0790035942043498,7.572434186595352e-05,0.00014735667937327554,0.0004999124224402313,0.09195581137034485,0.09195581137034485,0.09195581137034485,0.09195575781429881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.0569330918,595.7515010016115,0.0,0.09195581137034485,0.09195581210165245,0.09195581210165245,0.3680947637966847,0.3680947637966847,0.5,10.073866857506056,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27901.68593287033,21109.95571966472,0.7565835186609842,0.5968232685761485,0.4152326750834908,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539727312179231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4550257376454,260.4550257376454,-12.694974262354549,244.50866517594903,276.4013862992946,108740.682479819,108732.75268931108,7.929790507932646,0.0,nan,276.4013862992946,3.2513862992946088,270.02284207465675,-3.1271579253432265,263.6442978499969,-9.50570215000306,257.26575362533043,-15.884246374669544,250.8872094006446,-22.262790599355384,244.50866517594903,-28.641334824050944,1.0,1.0,25732.562594343566,25732.562594343566,275.9858560551666,2.83585605516663,275.9858560551666,275.9858560551666,86793.27226805403,86792.85227906684,0.41998898719612043,0.0,8648.866644398773,8648.866644398773,0.9208728777767438,3409.4958347951842,275.9858560551666,2.83585605516663,1.0,0.002,0.1270184917584806,0.0047959098425939565,0.0001959216105773982,0.0018040784087723098,0.0979608052886991,0.0979608052886991,0.0,1.934970803377234e-11,0.9999993690247531,0.9999993690247531,0.0,0.0919557540798112,5.8021841248429e-08,0.0,0.0,0.0,1599314.3997839473,265.95068545450374,0.0,1.0,1286763.0247129435,2589.026152834272,,,,,,,,,,,,,,,,,,,2.0,14235.32661557972,1587.0470685746118,0.3680947637966847,6.175450102142607,2.645402614233107
4275.0,-30.412556478336963,5.000820299557947,35.04157193543366,30.479695402923994,5.0232314984525965,-26.868977680749424,-40.357409057300515,1.479652698739356,-7.199334146096987,-7.199334146103864,40.083494128110495,35332.409929643094,15451.664235801783,15451.664235801783,50784.07416544488,86802.78088917128,86793.08726203092,15451.664235801783,102244.75149783271,102244.75149783271,102244.75149783271,130146.54145113734,125630.7989474952,4515.74250364214,0.0,98885.86104516928,47415.490078392715,57189.301074196184,27901.789953304637,85091.09102750082,21110.029402651482,1587.0524216360081,0.0,0.8749066730309304,2.658369098061266,0.0014947306463915918,1.0,1.0,-7.199334146096987,325260.24629628734,1558136.404874212,4.790429886887771,1558136.404874212,4.790429886887771,0.7565833388460173,0.09195603426070079,3.3925251664124283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3925251664124283,1.2848378522083503,1.2851244900704324,2.6404305886392065,5594.755574341051,14235.314955858204,6453.527589690387,0.000476194951509458,29148.158434957284,2972.2849734575298,19290.025835650868,1967.03520933763,0.6617922665233082,0.6617922665233082,30648.269809078458,30484.863174865135,1.0067048019269216,0.8,4347.613386679491,4324.433322199387,1.0067048019269216,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0970429939384,2034.6934298245008,8.983018893461486,5.000820299557947,-0.8110762946976546,5.811896594255602,2.645399833778205,3.5,0.75582852393663,0.6,0.00022308102123922907,0.9976572182002363,0.00022360487867933738,199.2636142783724,0.0,0.0,0.0,0.0790035942043498,7.572522925129404e-05,0.00014735579198793503,0.0004999082327357045,0.09195603354116692,0.09195603354116692,0.09195603354116692,0.09195597837966193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.19048939703,595.7514588589721,0.0,0.09195603354116692,0.09195603426070079,0.09195603426070079,0.36809546086907435,0.36809546086907435,0.5,10.07386520463091,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27901.789953304637,21110.029402651482,0.7565833388460173,0.5968201083358049,0.41523042545339933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539721033972592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4550824235198,260.4550824235198,-12.69491757648018,244.50876840218564,276.40139644480695,108740.17798565967,108732.01774211114,8.160243548546047,0.0,nan,276.40139644480695,3.2513964448069714,270.0228708363104,-3.127129163689574,263.6443452277997,-9.505654772200273,257.26581961927855,-15.884180380721432,250.8872940107373,-22.262705989262685,244.50876840218564,-28.64123159781434,1.0,1.0,25732.562594343566,25732.562594343566,275.98586362379586,2.8358636237958876,275.98586362379586,275.98586362379586,86793.51692025916,86793.08726203092,0.42965822824044153,0.0,8648.866644398773,8648.866644398773,0.920873351252532,3409.4877922444903,275.98586362379586,2.8358636237958876,1.0,0.002,0.12701855131848572,0.004795906097429451,0.0001959216945826753,0.001804078324995596,0.09796084729133765,0.09796084729133765,0.0,1.9578271295839222e-11,0.9999993522997684,0.9999993522997684,0.0,0.0919559747007561,5.9559944683966605e-08,0.0,0.0,0.0,1599314.376614313,265.950665853903,0.0,1.0,1286763.0913619727,2589.025884507014,,,,,,,,,,,,,,,,,,,2.0,14235.314955858204,1587.0524216360081,0.36809546086907435,6.175450102142607,2.645399833778205
4276.0,-30.412451327078,5.000806473661193,35.041584978872955,30.4798056249507,5.023236367820798,-26.868882557592787,-40.357323352340586,1.479667596381402,-7.199353371638779,-7.19935337162255,40.08352019946179,35332.40281365383,15451.659402661106,15451.659402661106,50784.06221631494,86802.97738839078,86793.32436445574,15451.659402661106,102244.98376711685,102244.98376711685,102244.98376711685,130146.87788131948,125631.12495183438,4515.752929485101,0.0,98886.00071614396,47415.42613474344,57189.52731266724,27901.89411420263,85091.42142686987,21110.10321263566,1587.0577723676358,0.0,0.8749064648653486,2.6583671829279116,0.0014947306463915918,1.0,1.0,-7.199353371638779,325259.9979968611,1558137.5309652847,4.790437005968134,1558137.5309652847,4.790437005968134,0.7565831597751705,0.0919562563327351,3.392518811716511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392518811716511,1.284837782510657,1.2851244203571899,2.640425785959771,5594.745398039633,14235.30366547782,6453.527089805414,0.00047619631572915947,29148.25420411174,2972.2947391934804,19290.024341461234,1967.0350569726904,0.6617900408848543,0.6617900408848543,30648.223882115635,30484.863174865135,1.0067029162215604,0.8,4347.606871705575,4324.433322199387,1.0067029162215604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.095953477961,2034.6934298245008,8.983021773534496,5.000806473661193,-0.8110944381512022,5.811900911812395,2.645397041101683,3.5,0.7558277260290522,0.6,0.00022308102123922907,0.9976462627017615,0.0002236073341618054,199.26352795954773,0.0,0.0,0.0,0.0790035942043498,7.572596594453444e-05,0.00014735505529469463,0.0004999047970887781,0.09195625562055729,0.09195625562055729,0.09195625562055729,0.09195620028245467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.32454061083,595.7514165600854,0.0,0.09195625562055729,0.0919562563327351,0.0919562563327351,0.36809615773571314,0.36809615773571314,0.5,10.073863544009292,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27901.89411420263,21110.10321263566,0.7565831597751705,0.5968176505308505,0.41522872953790724,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539713661901112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4551388047444,260.4551388047444,-12.694861195255555,244.5088710667695,276.40140654267213,108739.64466093302,108731.5282729662,8.116387966810406,0.0,nan,276.40140654267213,3.2514065426721572,270.0228994475219,-3.127100552478055,263.6443923523505,-9.50560764764947,257.2658852571754,-15.884114742824579,250.88737816197724,-22.26262183802274,244.5088710667695,-28.641128933230476,1.0,1.0,25732.562594343566,25732.562594343566,275.985871812554,2.8358718125540463,275.985871812554,275.985871812554,86793.7101338519,86793.32436445574,0.38576939616177697,0.0,8648.866644398773,8648.866644398773,0.9208737272321574,3409.481405775093,275.985871812554,2.8358718125540463,1.0,0.002,0.12701861105839207,0.0047959024140011245,0.00019592177901591463,0.001804078239086576,0.09796088950795731,0.09796088950795731,0.0,1.8102490426802342e-11,0.9999993503295657,0.9999993503295657,0.0,0.09195619659147411,5.974126099182031e-08,0.0,0.0,0.0,1599314.353888024,265.9506466283612,0.0,1.0,1286763.1567356705,2589.0256213142716,,,,,,,,,,,,,,,,,,,2.0,14235.30366547782,1587.0577723676358,0.36809615773571314,6.175450102142607,2.645397041101683
4277.0,-30.412346125848067,5.000792680976642,35.041598015743574,30.47995363539087,5.023241060836715,-26.86878740718069,-40.35723380567504,1.4796823400612211,-7.199373274113611,-7.19937327412937,40.083546097539106,35332.35652750914,15451.655423135628,15451.655423135628,50784.011950644766,86803.23937327284,86793.55759511565,15451.655423135628,102245.21301825128,102245.21301825128,102245.21301825128,130147.21110563111,125631.44778013833,4515.7633254927805,0.0,98886.19686240052,47415.31400944858,57189.869836613274,27901.998087379834,85091.86792399311,21110.176838761905,1587.0631307796575,0.0,0.8749062536073637,2.658365200363715,0.0014947306463915918,1.0,1.0,-7.199373274113611,325259.7409549519,1558138.6495717976,4.790444230808134,1558138.6495717976,4.790444230808134,0.7565829792064285,0.09195647848711624,3.392509948592185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392509948592185,1.2848377135332736,1.2851243513644182,2.6404190294686027,5594.731081845604,14235.292020125431,6453.528144896958,0.0004761985692935304,29148.388173021,2972.308400220361,19290.027495200466,1967.035378564593,0.661787107427601,0.661787107427601,30648.159826090083,30484.863174865135,1.006700286160063,0.8,4347.597785031648,4324.433322199387,1.006700286160063,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0948596818625,2034.6934298245008,8.9830251722242,5.000792680976642,-0.8111128935764595,5.811905574553101,2.6453942374554256,3.5,0.7558269249872644,0.6,0.00022308102123922907,0.99763530212676,0.00022360979083605473,199.26344159977663,0.0,0.0,0.0,0.0790035942043498,7.572673566696204e-05,0.00014735428557226705,0.0004999008797716098,0.0919564777469015,0.0919564777469015,0.0919564777469015,0.09195641997214812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.4581039683,595.7513744112946,0.0,0.0919564777469015,0.09195647848711624,0.09195647848711624,0.3680968545555506,0.3680968545555506,0.5,10.07386181080215,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27901.998087379834,21110.176838761905,0.7565829792064285,0.5968139281653417,0.41522600677974514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539707363455714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45519492522385,260.45519492522385,-12.694805074776127,244.50897327885278,276.40141657154857,108739.03340391196,108730.95455173425,8.07885217770843,0.0,nan,276.40141657154857,3.2514165715485888,270.02292791303665,-3.1270720869633237,263.6444392545105,-9.505560745489504,257.26595059597446,-15.884049404025518,250.88746193742006,-22.26253806257992,244.50897327885278,-28.6410267211472,1.0,1.0,25732.562594343566,25732.562594343566,275.9858788766626,2.835878876662605,275.9858788766626,275.9858788766626,86793.97533408545,86793.55759511565,0.4177389698015759,0.0,8648.866644398773,8648.866644398773,0.9208742516239137,3409.4724983351457,275.9858788766626,2.835878876662605,1.0,0.002,0.12701867337412284,0.004795898605260867,0.00019592186715067472,0.0018040781518001035,0.09796093357533736,0.09796093357533736,0.0,1.8950778012810643e-11,0.9999993223218755,0.9999993223218755,0.0,0.09195641617022236,6.231689387727712e-08,0.0,0.0,0.0,1599314.330361537,265.95062672588637,0.0,1.0,1286763.2244111653,2589.0253488545686,,,,,,,,,,,,,,,,,,,2.0,14235.292020125431,1587.0631307796575,0.3680968545555506,6.175450102142607,2.6453942374554256
4278.0,-30.412240695979058,5.000778927685379,35.04161105188857,30.480068327765935,5.023245696202467,-26.868692056758352,-40.35714425900949,1.4796970550202713,-7.199392585424505,-7.199392585408517,40.08357214970446,35332.333889583555,15451.650690256083,15451.650690256083,50783.98457983964,86803.44423850489,86793.79433984586,15451.650690256083,102245.44503010194,102245.44503010194,102245.44503010194,130147.54726899907,125631.77356001531,4515.773708983756,0.0,98886.34364619458,47415.23329058479,57190.12261734421,27902.10223889713,85092.22485624134,21110.250635643715,1587.0684831804801,0.0,0.8749060450388089,2.658363276688764,0.0014947306463915918,1.0,1.0,-7.199392585424505,325259.491548113,1558139.7748346024,4.7904513636741,1558139.7748346024,4.7904513636741,0.7565827999230401,0.09195670046176924,3.392503291091345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392503291091345,1.2848376446902658,1.285124282506052,2.6404139893559635,5594.720402451719,14235.28037927917,6453.527706441198,0.0004762000173259785,29148.48864137241,2972.318645141043,19290.026184626855,1967.035244923277,0.6617847814327918,0.6617847814327918,30648.111710637415,30484.863174865135,1.0066983105997545,0.8,4347.590959609285,4324.433322199387,1.0066983105997545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0937608041422,2034.6934298245008,8.983028159483847,5.000778927685379,-0.8111310548692963,5.811909982554675,2.645391420785021,3.5,0.7558261202242917,0.6,0.00022308102123922907,0.9976243178608962,0.0002236122528744677,199.2633550523906,0.0,0.0,0.0,0.0790035942043498,7.572750539662439e-05,0.00014735351584260469,0.000499897287449917,0.09195669974070982,0.09195669974070982,0.09195669974070982,0.0919566416327015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.5924688955,595.7513320094804,0.0,0.09195669974070982,0.09195670046176924,0.09195670046176924,0.3680975510685392,0.3680975510685392,0.5,10.07386006585324,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27902.10223889713,21110.250635643715,0.7565827999230401,0.5968111030782942,0.4152239990113738,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453970106202257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4552508479122,260.4552508479122,-12.694749152087752,244.5090751596756,276.40142653610314,108738.49649449879,108730.44611578036,8.050378718424563,0.0,nan,276.40142653610314,3.2514265361031676,270.02295626084486,-3.1270437391551127,263.64448598557493,-9.505514014425046,257.266015710287,-15.883984289712998,250.88754543498771,-22.262454565012263,244.5090751596756,-28.640924840324374,1.0,1.0,25732.562594343566,25732.562594343566,275.9858869383029,2.835886938302906,275.9858869383029,275.9858869383029,86794.17692124053,86793.79433984586,0.38258139467507135,0.0,8648.866644398773,8648.866644398773,0.9208746455182271,3409.4658075468014,275.9858869383029,2.835886938302906,1.0,0.002,0.12701873595620683,0.0047958948953709165,0.00019592195593344958,0.0018040780617334187,0.09796097796672479,0.09796097796672479,0.0,1.7666868402238523e-11,0.9999993194149851,0.9999993194149851,0.0,0.09195663787741688,6.258435235397739e-08,0.0,0.0,0.0,1599314.3075338504,265.9506074145755,0.0,1.0,1286763.2900764951,2589.025084487801,,,,,,,,,,,,,,,,,,,2.0,14235.28037927917,1587.0684831804801,0.3680975510685392,6.175450102142607,2.645391420785021
4279.0,-30.4121351545794,5.000765207482577,35.04162408047922,30.48021647790449,5.023250307952999,-26.868596608324122,-40.35705471234394,1.479711759596687,-7.199412505951898,-7.199412505954394,40.08359800472164,35332.28849294895,15451.646724501416,15451.646724501416,50783.935217450366,86803.70668220984,86794.02700910822,15451.646724501416,102245.67373360964,102245.67373360964,102245.67373360964,130147.87978339854,125632.09572813136,4515.7840552671805,0.0,98886.54006768664,47415.12187126163,57190.46466269445,27902.206049788903,85092.67071248335,21110.324143843478,1587.0738343053774,0.0,0.8749058338471049,2.658361292328598,0.0014947306463915918,1.0,1.0,-7.199412505951898,325259.234273369,1558140.8915825067,4.790458586251678,1558140.8915825067,4.790458586251678,0.756582619531017,0.09195692244908553,3.392494416691644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392494416691644,1.2848375758958401,1.2851242136962788,2.6404072237117298,5594.706066863442,14235.268746520018,6453.528774681714,0.00047620227615976693,29148.622789516823,2972.332324444823,19290.029377669245,1967.0355705229865,0.6617818453023729,0.6617818453023729,30648.047573063188,30484.863174865135,1.0066956771923794,0.8,4347.581861367263,4324.433322199387,1.0066956771923794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.092657593843,2034.6934298245008,8.983031615352633,5.000765207482577,-0.8111494960218817,5.811914703504459,2.645388593010451,3.5,0.7558253122887003,0.6,0.00022308102123922907,0.9976133221058059,0.00022361471754240398,199.26326841352443,0.0,0.0,0.0,0.0790035942043498,7.57282751335197e-05,0.00014735274610570937,0.0004998933684478004,0.09195692170802977,0.09195692170802977,0.09195692170802977,0.09195686084385939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.7262709428,595.751289780978,0.0,0.09195692170802977,0.09195692244908553,0.09195692244908553,0.3680982475179422,0.3680982475179422,0.5,10.073858239936573,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27902.206049788903,21110.324143843478,0.756582619531017,0.5968073958924434,0.4152212898844365,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539694746899685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4553066167611,260.4553066167611,-12.69469338323887,244.5091767885138,276.4014364449611,108737.89128087422,108729.86304806366,8.02823281054599,0.0,nan,276.4014364449611,3.2514364449611435,270.0229845136988,-3.127015486301161,263.64453258242844,-9.505467417571538,257.26608065113453,-15.883919348865447,250.88762871982996,-22.262371280170015,244.5091767885138,-28.64082321148618,1.0,1.0,25732.562594343566,25732.562594343566,275.9858939194624,2.8358939194624213,275.9858939194624,275.9858939194624,86794.44259117618,86794.02700910822,0.4155820679588942,0.0,8648.866644398773,8648.866644398773,0.9208751705758076,3409.456888775102,275.9858939194624,2.8358939194624213,1.0,0.002,0.1270188013775585,0.004795891072050309,0.00019592204885126476,0.0018040779701807982,0.09796102442563238,0.09796102442563238,0.0,1.9032062818086226e-11,0.9999992885525583,0.9999992885525583,0.0,0.0919568570265683,6.54225172264005e-08,0.0,0.0,0.0,1599314.2839860104,265.9505874940481,0.0,1.0,1286763.3578133641,2589.024811781109,,,,,,,,,,,,,,,,,,,2.0,14235.268746520018,1587.0738343053774,0.3680982475179422,6.175450102142607,2.645388593010451
4280.0,-30.41202938929644,5.000751526381907,35.04163710823896,30.48036469789224,5.02325487774102,-26.868500962598766,-40.356965095829196,1.4797264490575213,-7.19943185236707,-7.199431852327053,40.083624037281524,35332.24371855849,15451.642026973928,15451.642026973928,50783.88574553242,86803.96932625984,86794.26348979515,15451.642026973928,102245.90551676908,102245.90551676908,102245.90551676908,130148.21567406607,125632.42128339216,4515.794390673914,0.0,98886.7365844974,47415.010970024756,57190.80623830293,27902.31015729699,85093.11639559992,21110.397906283044,1587.0791855104994,0.0,0.8749056251588854,2.658359365159026,0.0014947306463915918,1.0,1.0,-7.19943185236707,325258.9844134655,1558142.0160002154,4.7904657232143455,1558142.0160002154,4.7904657232143455,0.756582440209248,0.09195714429465572,3.392485538455658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392485538455658,1.2848375071721387,1.2851241449572457,2.640400454935616,5594.691724639088,14235.257119509526,6453.529848005012,0.0004762045369054836,29148.756999422036,2972.3460100464517,19290.03258590441,1967.0358976719278,0.661778908318008,0.661778908318008,30647.983407729564,30484.863174865135,1.0066930426466174,0.8,4347.572759187428,4324.433322199387,1.0066930426466174,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.091549334556,2034.6934298245008,8.983034672167092,5.000751526381907,-0.8111676512665484,5.811919177648456,2.645385752295415,3.5,0.7558245006558328,0.6,0.00022308102123922907,0.9976023031567267,0.00022361718746371248,199.2631815909482,0.0,0.0,0.0,0.0790035942043498,7.572904547807745e-05,0.0001473519757611516,0.0004998894468325755,0.09195714357734694,0.09195714357734694,0.09195714357734694,0.09195708230053327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.86099290935,595.7512472621319,0.0,0.09195714357734694,0.09195714429465572,0.09195714429465572,0.3680989436260844,0.3680989436260844,0.5,10.07385640125076,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,27902.31015729699,21110.397906283044,0.756582440209248,0.5968036886725,0.4152185889431767,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539688425101744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4553622762798,260.4553622762798,-12.694637723720177,244.50927824947217,276.40144630303956,108737.28833382275,108729.27583960189,8.012494220870183,0.0,nan,276.40144630303956,3.251446303039586,270.02301269235465,-3.1269873076453223,263.6445790816594,-9.505420918340576,257.2661454709406,-15.883854529059363,250.88771186021225,-22.262288139787728,244.50927824947217,-28.640721750527803,1.0,1.0,25732.562594343566,25732.562594343566,275.98590191548,2.835901915480008,275.98590191548,275.98590191548,86794.70521519074,86794.26348979515,0.4417253955907654,0.0,8648.866644398773,8648.866644398773,0.9208756958596258,3409.4479661479363,275.98590191548,2.835901915480008,1.0,0.002,0.12701886710367125,0.00479588734480199,0.00019592214246949634,0.0018040778759557147,0.09796107123474816,0.09796107123474816,0.0,1.8425211009698295e-11,0.9999992852369229,0.9999992852369229,0.0,0.09195707856708431,6.57275714135841e-08,0.0,0.0,0.0,1599314.2611168185,265.9505681476329,0.0,1.0,1286763.4235980422,2589.024546933916,,,,,,,,,,,,,,,,,,,2.0,14235.257119509526,1587.0791855104994,0.3680989436260844,6.175450102142607,2.645385752295415
4281.0,-30.411905223834587,5.000737884557022,35.0416501351799,30.480496573168807,5.023260189715704,-26.868388682573375,-40.356861719023414,1.4797436463824443,-7.199451183110398,-7.199451183167854,40.083650069162374,35332.22625302993,15451.637313231284,15451.637313231284,50783.86356626121,86804.20479569715,86794.49995973452,15451.637313231284,102246.1372729658,102246.1372729658,102246.1372729658,130148.55153116184,125632.74680984716,4515.8047213146765,0.0,98886.90424260312,47414.92569287061,57191.08727748057,27902.414258196037,85093.50153567661,21110.47166487213,1587.0845360526296,0.0,0.8749054165603778,2.6583574395516996,0.0014947306463915918,1.0,1.0,-7.199451183110398,325258.7347561165,1558143.1403874643,4.790472857111067,1558143.1403874643,4.790472857111067,0.7565822609300252,0.09195736613052237,3.3924778777404345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3924778777404345,1.2848374267155656,1.2851240644827233,2.640394657877174,5594.679441367878,14235.245500502208,6453.530078030767,0.00047620634203254916,29148.87224215797,2972.3577615350778,19290.033273466783,1967.0359677837778,0.6617763155024446,0.6617763155024446,30647.92804170995,30484.863174865135,1.006690769390437,0.8,4347.564905235165,4324.433322199387,1.006690769390437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0904367555418,2034.6934298245008,8.983037742118011,5.000737884557022,-0.8111857854694176,5.81192367002644,2.6453829005091833,3.5,0.7558236858597667,0.6,0.00022308102123922907,0.9975893673885243,0.00022362008711380665,199.26307966378673,0.0,0.0,0.0,0.0790035942043498,7.572993411524968e-05,0.0001473510871239794,0.0004998853033291035,0.09195736541990047,0.09195736541990047,0.09195736541990047,0.09195730378169711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.9957581448,595.751204729183,0.0,0.09195736541990047,0.09195736613052237,0.09195736613052237,0.3680996396656388,0.3680996396656388,0.5,10.073854552908116,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,27902.414258196037,21110.47166487213,0.7565822609300252,0.5968007268448036,0.4152165043792023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539682089898989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4554195865622,260.4554195865622,-12.69458041343779,244.5093827580372,276.4014564150394,108736.79691531575,108728.54678469645,8.250130619295236,0.0,nan,276.4014564150394,3.2514564150393994,270.02304168366857,-3.126958316331411,263.644626952285,-9.505373047714954,257.2662122208784,-15.883787779121576,250.88779748946422,-22.262202510535758,244.5093827580372,-28.640617241962786,1.0,1.0,25732.562594343566,25732.562594343566,275.98590992578676,2.8359099257867797,275.98590992578676,275.98590992578676,86794.94083541217,86794.49995973452,0.4408756776538212,0.0,8648.866644398773,8648.866644398773,0.9208761491078254,3409.440267129137,275.98590992578676,2.8359099257867797,1.0,0.002,0.12701893314630017,0.004795883622061523,0.0001959222365822236,0.001804077782366015,0.0979611182911118,0.0979611182911118,0.0,1.8948238377641813e-11,0.9999992818044442,0.9999992818044442,0.0,0.0919573000871507,6.604337167842245e-08,0.0,0.0,0.0,1599314.238266146,265.9505488168896,0.0,1.0,1286763.4893294226,2589.024282301339,,,,,,,,,,,,,,,,,,,2.0,14235.245500502208,1587.0845360526296,0.3680996396656388,6.175450102142607,2.6453829005091833
