time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4282.0,-30.411799176926493,5.0007242827395855,35.041663167137806,30.48060421077537,5.023265322322446,-26.86829272700377,-40.35677210250867,1.479758870443031,-7.1994704416590025,-7.199470441712411,40.08367626757423,35332.210481998096,15451.632512798786,15451.632512798786,50783.84299479688,86804.39650196668,86794.73889795675,15451.632512798786,102246.37141075553,102246.37141075553,102246.37141075553,130148.89045024411,125633.07536754434,4515.815082699776,0.0,98887.03956258485,47414.853535944334,57191.31780737835,27902.519039488587,85093.83684686694,21110.545915954674,1587.089917462665,0.0,0.874905207716389,2.6583555211370578,0.0014947306463915918,1.0,1.0,-7.1994704416590025,325258.4860313148,1558144.2719698208,4.790479999405174,1558144.2719698208,4.790479999405174,0.7565820808536432,0.09195758818889865,3.392471707375444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392471707375444,1.2848373554907904,1.2851239932420584,2.6403900017987616,5594.6695756964355,14235.234253637316,6453.5294683838565,0.0004762076408018897,29148.965147623276,2972.3672352560025,19290.03145119137,1967.0357819633996,0.6617741437302527,0.6617741437302527,30647.88344682835,30484.863174865135,1.006688938383809,0.8,4347.558579223763,4324.433322199387,1.006688938383809,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0893199026568,2034.6934298245008,8.983040783994417,5.0007242827395855,-0.8112038711325384,5.811928153872124,2.645380037769313,3.5,0.7558228679340894,0.6,0.00022308102123922907,0.997578319385185,0.00022362256366669593,199.26299261018977,0.0,0.0,0.0,0.0790035942043498,7.57307044754108e-05,0.00014735031676381828,0.0004998817806940631,0.09195758746749996,0.09195758746749996,0.09195758746749996,0.09195752727381915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.1311307942,595.7511620069391,0.0,0.09195758746749996,0.09195758818889865,0.09195758818889865,0.3681003356489626,0.3681003356489626,0.5,10.073852745586448,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,27902.519039488587,21110.545915954674,0.7565820808536432,0.5967981334087263,0.4152146828868605,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539674652556516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45547658402234,260.45547658402234,-12.694523415977642,244.50948662889607,276.4014665390988,108736.26697741992,108728.0618793514,8.2050980685298,0.0,nan,276.4014665390988,3.2514665390988284,270.0230705570899,-3.1269294429100682,263.6446745750664,-9.505325424933574,257.26627859301936,-15.883721406980612,250.88788261096337,-22.262117389036604,244.50948662889607,-28.640513371103907,1.0,1.0,25732.562594343566,25732.562594343566,275.9859182937778,2.8359182937778087,275.9859182937778,275.9859182937778,86795.12905195708,86794.73889795675,0.3901540003280388,0.0,8648.866644398773,8648.866644398773,0.9208765141786684,3409.4340659123213,275.9859182937778,2.8359182937778087,1.0,0.002,0.12701899780748288,0.00479587991365622,0.0001959223285930771,0.0018040776892874054,0.09796116429653855,0.09796116429653855,0.0,1.7880482684751176e-11,0.999999296814555,0.999999296814555,0.0,0.09195752352566108,6.466323757021918e-08,0.0,0.0,0.0,1599314.2155008083,265.950529558341,0.0,1.0,1286763.5548153098,2589.0240186571546,,,,,,,,,,,,,,,,,,,2.0,14235.234253637316,1587.089917462665,0.3681003356489626,6.175450102142607,2.645380037769313
4283.0,-30.41169303368191,5.000710713632898,35.04167619536514,30.480750719457887,5.023270110351883,-26.868196719275996,-40.356682416144736,1.4797737938299367,-7.1994903981011475,-7.199490398091183,40.083702224664485,35332.16812312566,15451.628593006059,15451.628593006059,50783.79671613172,86804.65577390502,86794.97293848901,15451.628593006059,102246.60153149506,102246.60153149506,102246.60153149506,130149.22486889643,125633.39944748093,4515.8254214155,0.0,98887.23310325349,47414.74544525901,57191.6529533272,27902.623337401372,85094.27629072857,21110.619770134017,1587.0952928385618,0.0,0.8749049959275659,2.658353533203856,0.0014947306463915918,1.0,1.0,-7.1994903981011475,325258.2282933559,1558145.3931289774,4.790487242412388,1558145.3931289774,4.790487242412388,0.7565818996609117,0.0919578102705873,3.392462955187954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392462955187954,1.284837285672705,1.285123923408397,2.6403833333741984,5594.655446104975,14235.222647936247,6453.530463046877,0.0004762098560805068,29149.097398994232,2972.380721142718,19290.034424305704,1967.0360851366884,0.6617712432142511,0.6617712432142511,30647.820192395724,30484.863174865135,1.0066863412419333,0.8,4347.549606259882,4324.433322199387,1.0066863412419333,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0881988875437,2034.6934298245008,8.98304435958534,5.000710713632898,-0.8112222787726013,5.8119329924055,2.645377164361981,3.5,0.755822046960566,0.6,0.00022308102123922907,0.9975672614776356,0.00022362504249467122,199.26290547758666,0.0,0.0,0.0,0.0790035942043498,7.573147544326279e-05,0.00014734954579596627,0.0004998778755765865,0.09195780952186355,0.09195780952186355,0.09195780952186355,0.0919577477014452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.26556985965,595.7511195763492,0.0,0.09195780952186355,0.0919578102705873,0.0919578102705873,0.3681010317791577,0.3681010317791577,0.5,10.073850889898369,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27902.623337401372,21110.619770134017,0.7565818996609117,0.5967945075721252,0.41521204084763186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453966830049682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4555333029677,260.4555333029677,-12.694466697032283,244.50958999150566,276.40147661438,108735.65540746157,108727.49040285278,8.165004608793675,0.0,nan,276.40147661438,3.2514766143800102,270.0230992898348,-3.1269007101651596,263.64472196527885,-9.50527803472113,257.2663446406992,-15.883655359300803,250.8879673161077,-22.262032683892272,244.50958999150566,-28.640410008494314,1.0,1.0,25732.562594343566,25732.562594343566,275.9859253976535,2.8359253976535115,275.9859253976535,275.9859253976535,86795.39162061021,86794.97293848901,0.41868212120607495,0.0,8648.866644398773,8648.866644398773,0.9208770320029296,3409.425269963894,275.9859253976535,2.8359253976535115,1.0,0.002,0.12701906423834153,0.004795876078182937,0.00019592242305358382,0.0018040775955875553,0.09796121152679191,0.09796121152679191,0.0,1.8641138979647032e-11,0.9999992775732831,0.9999992775732831,0.0,0.09195774383780833,6.643277896641291e-08,0.0,0.0,0.0,1599314.1919104927,265.95050960189883,0.0,1.0,1286763.6226742712,2589.0237454590783,,,,,,,,,,,,,,,,,,,2.0,14235.222647936247,1587.0952928385618,0.3681010317791577,6.175450102142607,2.645377164361981
4284.0,-30.411586679096878,5.000697183229061,35.04168922439615,30.48086439901965,5.023274748408565,-26.868100536348678,-40.3565927647054,1.4797886036691936,-7.199509781389963,-7.199509781301253,40.083728303713144,35332.14894611288,15451.623942787168,15451.623942787168,50783.77288890005,86804.85904662691,86795.2099972019,15451.623942787168,102246.83393998907,102246.83393998907,102246.83393998907,130149.56160633336,125633.72585419487,4515.835752138494,0.0,98887.37823248669,47414.66812518331,57191.90011922598,27902.727666344286,85094.62778557026,21110.693688679145,1587.100655495373,0.0,0.8749047868528752,2.658351602365617,0.0014947306463915918,1.0,1.0,-7.199509781389963,325257.97795783594,1558146.5195556232,4.790494392600602,1558146.5195556232,4.790494392600602,0.7565817199349454,0.09195803215213606,3.39245636827399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39245636827399,1.2848372163858526,1.2851238541060872,2.6403783491084627,5594.6448850439765,14235.211047700017,6453.529992686583,0.00047621128104206276,29149.196775903856,2972.390854767312,19290.033018367307,1967.0359417708705,0.6617689388379094,0.6617689388379094,30647.77258696059,30484.863174865135,1.0066843866277178,0.8,4347.542853186107,4324.433322199387,1.0066843866277178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0870728774578,2034.6934298245008,8.983047536621982,5.000697183229061,-0.8112404011056755,5.8119375843347365,2.645374278152696,3.5,0.7558212223293417,0.6,0.00022308102123922907,0.9975561816854246,0.00022362752628360413,199.2628181715714,0.0,0.0,0.0,0.0790035942043498,7.573224611814562e-05,0.00014734877512108345,0.0004998742905168917,0.0919580314298524,0.0919580314298524,0.0919580314298524,0.0919579696518403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.40059161757,595.7510769623135,0.0,0.0919580314298524,0.09195803215213606,0.09195803215213606,0.3681017276982139,0.3681017276982139,0.5,10.073849035651355,-8.873257684172131e-11,-8.873257684172131e-11,-8.873257684172131e-11,-8.873257684172131e-11,-8.873257684172131e-11,-8.873257684172131e-11,27902.727666344286,21110.693688679145,0.7565817199349454,0.5967917624232396,0.41521010039724565,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539661942672266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45558979961794,260.45558979961794,-12.694410200382038,244.50969297341533,276.4014866257713,108735.11617565794,108726.98317168471,8.13300397322563,0.0,nan,276.4014866257713,3.2514866257713493,270.02312789533227,-3.1268721046677115,263.6447691648748,-9.50523083512519,257.2664104344005,-15.883589565599493,250.88805170391345,-22.26194829608653,244.50969297341533,-28.64030702658465,1.0,1.0,25732.562594343566,25732.562594343566,275.98593342366627,2.8359334236662903,275.98593342366627,275.98593342366627,86795.59154351972,86795.2099972019,0.38154631781799253,0.0,8648.866644398773,8648.866644398773,0.9208774217180404,3409.41865011536,275.98593342366627,2.8359334236662903,1.0,0.002,0.12701913049479044,0.004795872342758851,0.000195922517475018,0.001804077500776152,0.09796125873750901,0.09796125873750901,0.0,1.8251170106481363e-11,0.9999992794736133,0.9999992794736133,0.0,0.09195796589394743,6.625818863150247e-08,0.0,0.0,0.0,1599314.16899769,265.95049021861,0.0,1.0,1286763.6885843072,2589.0234801073716,,,,,,,,,,,,,,,,,,,2.0,14235.211047700017,1587.100655495373,0.3681017276982139,6.175450102142607,2.645374278152696
4285.0,-30.411480228935364,5.000683685140345,35.041702246681986,30.481011850666277,5.02327931527296,-26.868004274516164,-40.35650307834146,1.4798033587191914,-7.199529781894341,-7.199529781900525,40.083754167876734,35332.106739065486,15451.620069682658,15451.620069682658,50783.72680874814,86805.1205071174,86795.44270748795,15451.620069682658,102247.0627771706,102247.0627771706,102247.0627771706,130149.89435150995,125634.04830328621,4515.846048223737,0.0,98887.5735205927,47414.55974526243,57192.23752814475,27902.831574339343,85095.06910248409,21110.76726060519,1587.1060131839536,0.0,0.874904575179262,2.658349610045512,0.0014947306463915918,1.0,1.0,-7.199529781894341,325257.71965112665,1558147.6367026616,4.790501631672078,1558147.6367026616,4.790501631672078,0.7565815392019055,0.09195825403897673,3.3924475427150274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3924475427150274,1.2848371473553355,1.28512378506017,2.640371621958413,5594.630631020257,14235.199455235748,6453.531043954781,0.0004762135249161698,29149.330174005132,2972.404457587977,19290.0361606783,1967.0362621974173,0.6617660181392717,0.6617660181392717,30647.708802194604,30484.863174865135,1.0066817677134423,0.8,4347.533804991734,4324.433322199387,1.0066817677134423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0859425988763,2034.6934298245008,8.983051187742873,5.000683685140345,-0.8112588074709839,5.811942492611329,2.645371381003593,3.5,0.7558203945724552,0.6,0.00022308102123922907,0.9975450920691775,0.0002236300123300681,199.26273078717443,0.0,0.0,0.0,0.0790035942043498,7.573301710050843e-05,0.00014734800413872064,0.0004998703745643665,0.09195825330253102,0.09195825330253102,0.09195825330253102,0.09195818891384687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.53493096045,595.7510345595806,0.0,0.09195825330253102,0.09195825403897673,0.09195825403897673,0.36810242360537493,0.36810242360537493,0.5,10.073847107445875,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27902.831574339343,21110.76726060519,0.7565815392019055,0.596788125850005,0.41520745105116874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539655572194308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4556461166075,260.4556461166075,-12.694353883392466,244.5097956597047,276.4014965734605,108734.50775180807,108726.40061107944,8.107140728618202,0.0,nan,276.4014965734605,3.2514965734605425,270.0231563907389,-3.1268436092610727,263.64481620800456,-9.505183791995421,257.26647602525253,-15.883523974747447,250.88813584248362,-22.261864157516356,244.5097956597047,-28.64020434029527,1.0,1.0,25732.562594343566,25732.562594343566,275.9859403295156,2.8359403295156085,275.9859403295156,275.9859403295156,86795.85622276893,86795.44270748795,0.4135152809758438,0.0,8648.866644398773,8648.866644398773,0.9208779438820637,3409.4097804286025,275.9859403295156,2.8359403295156085,1.0,0.002,0.12701919935591158,0.004795868494693271,0.00019592261566642587,0.0018040774053162888,0.09796130783321293,0.09796130783321293,0.0,2.098271469769264e-11,0.9999992511801528,0.9999992511801528,0.0,0.09195818517881099,6.886016574197071e-08,0.0,0.0,0.0,1599314.145355278,265.95047021810564,0.0,1.0,1286763.7565930823,2589.0232063062363,,,,,,,,,,,,,,,,,,,2.0,14235.199455235748,1587.1060131839536,0.36810242360537493,6.175450102142607,2.645371381003593
4286.0,-30.411373570024473,5.000670225529058,35.04171526823014,30.48112605409699,5.02328381594863,-26.867907831427246,-40.35641335705293,1.479818075357518,-7.199549194302051,-7.199549194311934,40.083780190522056,35332.08808062847,15451.615446843878,15451.615446843878,50783.703527472346,86805.3249457527,86795.67895213341,15451.615446843878,102247.29439897729,102247.29439897729,102247.29439897729,130150.23014001628,125634.37380721576,4515.856332800523,0.0,98887.71953354911,47414.48266162615,57192.485413247734,27902.93574103899,85095.42115428673,21110.84105937209,1587.111369039701,0.0,0.8749043661610411,2.65834767630893,0.0014947306463915918,1.0,1.0,-7.199549194302051,325257.4689398495,1558148.760695254,4.7905087799333685,1558148.760695254,4.7905087799333685,0.7565813595851406,0.09195847577041824,3.3924409187840046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3924409187840046,1.284837078504532,1.2851237161940063,2.640366607984717,5594.620007011656,14235.187868231347,6453.530604934347,0.00047621496485220055,29149.430130383727,2972.4146503019615,19290.034848416846,1967.036128383989,0.6617637038574554,0.6617637038574554,30647.660929183472,30484.863174865135,1.0066798021147096,0.8,4347.527013960939,4324.433322199387,1.0066798021147096,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.084807325182,2034.6934298245008,8.983054429084754,5.000670225529058,-0.8112769214926621,5.81194714702172,2.645368471052212,3.5,0.7558195631577748,0.6,0.00022308102123922907,0.997533980839476,0.00022363250327722667,199.26264323149297,0.0,0.0,0.0,0.0790035942043498,7.573378839035963e-05,0.00014734723284886946,0.0004998667819860993,0.09195847504879419,0.09195847504879419,0.09195847504879419,0.09195841037471524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.6700956032,595.7509918963246,0.0,0.09195847504879419,0.09195847577041824,0.09195847577041824,0.3681031191983382,0.3681031191983382,0.5,10.073845166982382,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27902.93574103899,21110.84105937209,0.7565813595851406,0.596785383262823,0.41520551401429423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539649195997049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4557022995611,260.4557022995611,-12.69429770043888,244.5098981395782,276.4015064594943,108733.97233359156,108725.88448802226,8.087845569307841,0.0,nan,276.4015064594943,3.251506459494351,270.02318479553634,-3.1268152044636395,263.64486313157437,-9.505136868425609,257.26654146759273,-15.883458532407246,250.88821980359063,-22.261780196409347,244.5098981395782,-28.640101860421765,1.0,1.0,25732.562594343566,25732.562594343566,275.9859482322028,2.8359482322028384,275.9859482322028,275.9859482322028,86796.05743420319,86795.67895213341,0.3784820697765099,0.0,8648.866644398773,8648.866644398773,0.9208783357863339,3409.4031233779247,275.9859482322028,2.8359482322028384,1.0,0.002,0.1270192685090534,0.004795864737271759,0.00019592271454420921,0.0018040773041967024,0.0979613572721046,0.0979613572721046,0.0,1.8740911600367838e-11,0.999999247981703,0.999999247981703,0.0,0.0919584066159619,6.915445634062505e-08,0.0,0.0,0.0,1599314.122408044,265.9504508056979,0.0,1.0,1286763.8226021128,2589.022940556049,,,,,,,,,,,,,,,,,,,2.0,14235.187868231347,1587.111369039701,0.3681031191983382,6.175450102142607,2.645368471052212
4287.0,-30.41126898254819,5.0006565801811895,35.04172805163985,30.48123837159949,5.023271717467528,-26.8678149125558,-40.35632793148977,1.479817584895586,-7.19959013060685,-7.199590130639596,40.0837993742126,35332.07009162054,15451.637803325224,15451.637803325224,50783.707894945765,86805.56192909568,86795.77425480074,15451.637803325224,102247.41205812596,102247.41205812596,102247.41205812596,130150.44080683762,125634.57537010874,4515.8654367288855,0.0,98887.89085834484,47414.39880748855,57192.768945395874,27903.028748711655,85095.79769410753,21110.90528048691,1587.1167232480495,0.0,0.8749040639817637,2.658343598506573,0.0014947306463915918,1.0,1.0,-7.19959013060685,325256.9402478886,1558149.5892949116,4.7905191142344155,1558149.5892949116,4.7905191142344155,0.7565811392951974,0.09195869763910579,3.3924335967234898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3924335967234898,1.284837080799125,1.285123718489111,2.6403609044451857,5594.607921895795,14235.176288957231,6453.530769857687,0.00047621672914894273,29149.543547102472,2972.426215588654,19290.035341383747,1967.0361786526232,0.6617611459408673,0.6617611459408673,30647.608010572534,30484.863174865135,1.0066776293516146,0.8,4347.519507186079,4324.433322199387,1.0066776293516146,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0836678026287,2034.6934298245008,8.98307337750865,5.0006565801811895,-0.8113053931573102,5.8119619733385,2.645365550211374,3.5,0.7558187286318212,0.6,0.00022308102123922907,0.9975230855318452,0.00022363494587224504,199.26255737631493,0.0,0.0,0.0,0.0790035942043498,7.573452275871863e-05,0.00014734649848051044,0.0004998632118048503,0.09195869662704757,0.09195869662704757,0.09195869662704757,0.0919585477792452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.7843765832,595.7509556866205,0.0,0.09195869662704757,0.09195869763910579,0.09195869763910579,0.36810381472378884,0.36810381472378884,0.5,10.073840699424453,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,27903.028748711655,21110.90528048691,0.7565811392951974,0.5967827938754053,0.41520346537708186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453964280730164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4557566755232,260.4557566755232,-12.694243324476759,244.50999994187208,276.40151340912445,108733.24954788564,108725.42182866986,7.827719215785286,0.0,nan,276.40151340912445,3.2515134091244704,270.02321071569986,-3.1267892843001164,263.64490802227164,-9.505091977728341,257.2666053288212,-15.883394671178792,250.88830263535007,-22.261697364649905,244.50999994187208,-28.640000058127896,1.0,1.0,25732.562594343566,25732.562594343566,275.98591831496833,2.835918314968353,275.98591831496833,275.98591831496833,86796.35749555302,86795.77425480074,0.5832407522830181,0.0,8648.866644398773,8648.866644398773,0.9208787689948934,3409.395764707107,275.98591831496833,2.835918314968353,1.0,0.002,0.1270194263109101,0.004795856855031306,0.00019592294152382558,0.0018040771064909912,0.09796147076191279,0.09796147076191279,0.0,4.801481694877152e-11,0.9999982839388383,0.9999982839388383,0.0,0.09195853983235629,1.5780674950149242e-07,0.0,0.0,0.0,1599314.0740175857,265.9504098693931,0.0,1.0,1286763.9617999673,2589.0223801502,,,,,,,,,,,,,,,,,,,2.0,14235.176288957231,1587.1167232480495,0.36810381472378884,6.175450102142607,2.645365550211374
4288.0,-30.411161877249274,5.000643060625735,35.0417408276828,30.48135592779147,5.023264110823115,-26.867719278449446,-40.35623834989963,1.479821511607137,-7.199601504751001,-7.199601504747365,40.08382471159611,35332.04501249806,15451.622550543787,15451.622550543787,50783.66756304185,86805.7985744018,86796.02163129153,15451.622550543787,102247.64418183532,102247.64418183532,102247.64418183532,130150.76728418157,125634.89308302531,4515.874201156264,0.0,98888.06172882416,47414.308165501556,57193.059514802895,27903.123102346242,85096.18261714914,21110.97263381419,1587.1214108015758,0.0,0.8749039023328182,2.658342465490935,0.0014947306463915918,1.0,1.0,-7.199601504751001,325256.79335106007,1558150.6836910644,4.7905246425070125,1558150.6836910644,4.7905246425070125,0.756580994764671,0.09195891095608774,3.3924261704851726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3924261704851726,1.2848370624282701,1.285123700114158,2.640355162290911,5594.595754959926,14235.164671740673,6453.530952661693,0.00047621850857262855,29149.657725545003,2972.437858549556,19290.035887797152,1967.036234371284,0.6617585725849716,0.6617585725849716,30647.554339015693,30484.863174865135,1.0066754256745871,0.8,4347.511893602002,4324.433322199387,1.0066754256745871,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.082497668294,2034.6934298245008,8.983070621025252,5.000643060625735,-0.8113197651268047,5.8119628257525395,2.6453625509073158,3.5,0.7558178716878045,0.6,0.00022308102123922907,0.9975119280652869,0.00022363744729539563,199.26246945434934,0.0,0.0,0.0,0.0790035942043498,7.573529286180155e-05,0.00014734572837742752,0.0004998595050567849,0.09195891062581388,0.09195891062581388,0.09195891062581388,0.09195876319471184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.92819210095,595.7509101775729,0.0,0.09195891062581388,0.09195891095608774,0.09195891095608774,0.3681045000983135,0.3681045000983135,0.5,10.073836276827183,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27903.123102346242,21110.97263381419,0.756580994764671,0.5967796204386681,0.41520129253574434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539636542687253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.455810210278,260.455810210278,-12.694189789721975,244.5101016655113,276.40151875499384,108732.59899702013,108724.89237400428,7.7066230158557865,0.0,nan,276.40151875499384,3.2515187549938673,270.0232353371261,-3.1267646628738817,263.64495191925056,-9.505048080749418,257.2666685013505,-15.883331498649454,250.88838508343557,-22.26161491656441,244.5101016655113,-28.639898334488663,1.0,1.0,25732.562594343566,25732.562594343566,275.98593554304637,2.8359355430463893,275.98593554304637,275.98593554304637,86796.52389919636,86796.02163129153,0.502267904827022,0.0,8648.866644398773,8648.866644398773,0.9208792083666035,3409.3883013375985,275.98593554304637,2.8359355430463893,1.0,0.002,0.12701957681074624,0.004795854115461657,0.00019592316910101244,0.0018040768448534948,0.09796158455050621,0.09796158455050621,0.0,1.3954507254582138e-11,0.9999983633906873,0.9999983633906873,0.0,0.09195876045527768,1.5050081006001975e-07,0.0,0.0,0.0,1599314.0605723024,265.950398495249,0.0,1.0,1286764.000476053,2589.022224441614,,,,,,,,,,,,,,,,,,,2.0,14235.164671740673,1587.1214108015758,0.3681045000983135,6.175450102142607,2.6453625509073158
4289.0,-30.41105505086978,5.000629616676993,35.04175356312643,30.481500864867144,5.023274752747168,-26.867622070508748,-40.356148523837305,1.4798417710077074,-7.199617664360289,-7.1996176643299,40.083849096617136,35332.00842011964,15451.61351787149,15451.61351787149,50783.62193799113,86806.0425724555,86796.24351924108,15451.61351787149,102247.85703711257,102247.85703711257,102247.85703711257,130151.0756326736,125635.19269668304,4515.882935990562,0.0,98888.24314836887,47414.208991332926,57193.371285595495,27903.21859556103,85096.58988115653,21111.040427260574,1587.1262763382044,0.0,0.8749037177650234,2.658340855780096,0.0014947306463915918,1.0,1.0,-7.199617664360289,325256.58465013467,1558151.7369502434,4.790530954588618,1558151.7369502434,4.790530954588618,0.7565808351090728,0.09195912604064142,3.392417807426276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392417807426276,1.2848369676460405,1.285123605310783,2.6403488480266493,5594.582375791647,14235.153108450742,6453.531656235003,0.0004762205608524107,29149.78306383563,2972.4506394982623,19290.037990824858,1967.0364488204289,0.6617557992998184,0.6617557992998184,30647.493896759373,30484.863174865135,1.00667294400352,0.8,4347.503319559672,4324.433322199387,1.00667294400352,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0813334654915,2034.6934298245008,8.983071449732398,5.000629616676993,-0.8113363677154952,5.811965984392488,2.6453595668083887,3.5,0.755817019088111,0.6,0.00022308102123922907,0.9975007997886465,0.00022363994223011766,199.26238176142397,0.0,0.0,0.0,0.0790035942043498,7.573606507380086e-05,0.0001473449561654282,0.0004998556531300427,0.09195912551259602,0.09195912551259602,0.09195912551259602,0.09195897002322297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.06856699625,595.750865740301,0.0,0.09195912551259602,0.09195912604064142,0.09195912604064142,0.3681051856105609,0.3681051856105609,0.5,10.073831612787302,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,27903.21859556103,21111.040427260574,0.7565808351090728,0.5967762281533735,0.4151988754127905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539630127265104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4558646903787,260.4558646903787,-12.694135309621288,244.5102034425179,276.4015259381889,108732.1038646596,108724.26115413076,7.842710528814701,0.0,nan,276.4015259381889,3.2515259381889337,270.023261439081,-3.126738560918966,263.6449969399701,-9.505003060029878,257.2667324408343,-15.883267559165688,250.88846794168015,-22.26153205831983,244.5102034425179,-28.63979655748207,1.0,1.0,25732.562594343566,25732.562594343566,275.98594503861136,2.835945038611385,275.98594503861136,275.98594503861136,86796.7817997394,86796.24351924108,0.5382804983237293,0.0,8648.866644398773,8648.866644398773,0.9208797031644733,3409.3798964634075,275.98594503861136,2.835945038611385,1.0,0.002,0.1270197363479367,0.004795850583806863,0.00019592340869799366,0.0018040766087616044,0.09796170434899683,0.09796170434899683,0.0,1.7459598003477517e-11,0.9999982651192902,0.9999982651192902,0.0,0.09195896650252756,1.5953811385414625e-07,0.0,0.0,0.0,1599314.041470157,265.9503823356397,0.0,1.0,1286764.055424401,2589.022003221491,,,,,,,,,,,,,,,,,,,2.0,14235.153108450742,1587.1262763382044,0.3681051856105609,6.175450102142607,2.6453595668083887
4290.0,-30.41094795823832,5.000616219955999,35.041766357928445,30.481635115016275,5.023281472874161,-26.867525015129697,-40.35605873269958,1.4798585279169296,-7.1996364773604,-7.19963647734301,40.08387627936396,35331.97824973664,15451.607906721081,15451.607906721081,50783.58615645772,86806.27668588524,86796.49964020355,15451.607906721081,102248.10754692463,102248.10754692463,102248.10754692463,130151.43560365208,125635.5434171751,4515.892186476974,0.0,98888.4151127677,47414.11667031584,57193.66493605763,27903.32805672745,85096.99299278508,21111.118047520114,1587.1318741824439,0.0,0.8749035075750419,2.6583389817574083,0.0014947306463915918,1.0,1.0,-7.1996364773604,325256.3416808712,1558152.9110527437,4.7905381429320215,1558152.9110527437,4.7905381429320215,0.7565806488961182,0.09195934638508196,3.392409966346132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392409966346132,1.2848368892499895,1.2851235268972425,2.640342906348538,5594.569786088711,14235.141543143303,6453.532034355498,0.0004762224380300214,29149.90113039834,2972.4626789370827,19290.039121052323,1967.0365640715559,0.6617531577469443,0.6617531577469443,30647.437226968086,30484.863174865135,1.0066706172254871,0.8,4347.495280660746,4324.433322199387,1.0066706172254871,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0801693696194,2034.6934298245008,8.983074267046426,5.000616219955999,-0.8113542094502497,5.811970429406249,2.6453565829848946,3.5,0.7558161665671127,0.6,0.00022308102123922907,0.9974896439105105,0.00022364244340890893,199.26229385001196,0.0,0.0,0.0,0.0790035942043498,7.573683699283713e-05,0.00014734418424639195,0.0004998518791206008,0.0919593456658184,0.0919593456658184,0.0919593456658184,0.09195920744520705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.21996868984,595.7508178556143,0.0,0.0919593456658184,0.09195934638508196,0.09195934638508196,0.36810587011261836,0.36810587011261836,0.5,10.07382746728828,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,27903.32805672745,21111.118047520114,0.7565806488961182,0.5967729806946691,0.41519655403960337,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539623728555386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4559196116204,260.4559196116204,-12.694080388379575,244.51030527352475,276.4015339496661,108731.5763211719,108723.67010589772,7.906215274177465,0.0,nan,276.4015339496661,3.2515339496661113,270.0232882144645,-3.1267117855354627,263.64504247926044,-9.504957520739538,257.2667967440274,-15.883203255972603,250.88855100877944,-22.261448991220533,244.51030527352475,-28.639694726475227,1.0,1.0,25732.562594343566,25732.562594343566,275.9859558388381,2.8359558388381174,275.9859558388381,275.9859558388381,86797.0124936278,86796.49964020355,0.5128534242539899,0.0,8648.866644398773,8648.866644398773,0.9208801670790321,3409.3720161778624,275.9859558388381,2.8359558388381174,1.0,0.002,0.12701987919221575,0.004795846649439309,0.00019592362148216442,0.0018040764005537529,0.0979618107410822,0.0979618107410822,0.0,2.2035917361662438e-11,0.9999984466479058,0.9999984466479058,0.0,0.09195920353983868,1.4284524328619638e-07,0.0,0.0,0.0,1599314.0192314547,265.9503635226396,0.0,1.0,1286764.1193952006,2589.0217456773194,,,,,,,,,,,,,,,,,,,2.0,14235.141543143303,1587.1318741824439,0.36810587011261836,6.175450102142607,2.6453565829848946
4291.0,-30.410840727800544,5.00060287229076,35.041779186476944,30.481766431499295,5.023288656013659,-26.867427789423317,-40.35596890663726,1.4798757158279703,-7.19965504286597,-7.199655042850072,40.08390284311456,35331.95068891998,15451.602010115075,15451.602010115075,50783.55269903505,86806.50486226658,86796.74718807498,15451.602010115075,102248.34919819006,102248.34919819006,102248.34919819006,130151.78361648016,125635.88208789955,4515.901528580615,0.0,98888.58201099561,47414.02783148262,57193.94908834776,27903.434418290097,85097.38350663785,21111.19346869026,1587.1373166481624,0.0,0.8749033011648252,2.658337132389454,0.0014947306463915918,1.0,1.0,-7.19965504286597,325256.1019081304,1558154.0584212278,4.790545202012331,1558154.0584212278,4.790545202012331,0.7565804679173231,0.09195956601434396,3.3924023390998306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3924023390998306,1.284836808837536,1.2851234464668495,2.6403371352422007,5594.557557806896,14235.129986730659,6453.532267546762,0.0004762242358148304,29150.01586670158,2972.4743787839457,19290.039818076617,1967.0366351482533,0.6617505769563531,0.6617505769563531,30647.382102591706,30484.863174865135,1.0066683539009427,0.8,4347.4874609868075,4324.433322199387,1.0066683539009427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0790020898912,2034.6934298245008,8.983076935036948,5.00060287229076,-0.8113719126947663,5.8119747849855266,2.6453535910018564,3.5,0.7558153117148161,0.6,0.00022308102123922907,0.9974784738118735,0.00022364494783202972,199.26220582555365,0.0,0.0,0.0,0.0790035942043498,7.573760921939292e-05,0.00014734341201983614,0.0004998481355870422,0.09195956532023962,0.09195956532023962,0.09195956532023962,0.09195943711407044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.3669332475,595.7507713829923,0.0,0.09195956532023962,0.09195956601434396,0.09195956601434396,0.3681065566493584,0.3681065566493584,0.5,10.073823621474558,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27903.434418290097,21111.19346869026,0.7565804679173231,0.5967698489234252,0.41519432481921115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539617313903304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.455974948417,260.455974948417,-12.694025051582969,244.51040717672518,276.4015427200597,108731.05478863318,108723.08875212881,7.966036504333554,0.0,nan,276.4015427200597,3.2515427200597173,270.0233156114193,-3.1266843885806566,263.64508850277525,-9.504911497224725,257.2668613941049,-15.883138605895056,250.8886342854177,-22.26136571458227,244.51040717672518,-28.639592823274796,1.0,1.0,25732.562594343566,25732.562594343566,275.98596589533224,2.835965895332265,275.98596589533224,275.98596589533224,86797.24058895948,86796.74718807498,0.49340088450117037,0.0,8648.866644398773,8648.866644398773,0.9208806183416397,3409.3643507953298,275.98596589533224,2.835965895332265,1.0,0.002,0.12702001194759913,0.004795842784958343,0.00019592381880385694,0.001804076201903304,0.09796190940192846,0.09796190940192846,0.0,2.0707160812427627e-11,0.9999985563578753,0.9999985563578753,0.0,0.0919594332576407,1.3275670327039267e-07,0.0,0.0,0.0,1599313.9972853085,265.950344957134,0.0,1.0,1286764.182524431,2589.021491521332,,,,,,,,,,,,,,,,,,,2.0,14235.129986730659,1587.1373166481624,0.3681065566493584,6.175450102142607,2.6453535910018564
4292.0,-30.410733349359816,5.000589569798669,35.0417920467526,30.481900995969795,5.023295260889275,-26.867330488333447,-40.35587908057494,1.4798923979813148,-7.1996739664806455,-7.199673966482084,40.083929415923805,35331.921086729286,15451.596592800253,15451.596592800253,50783.51767952954,86806.7398544926,86796.99382058969,15451.596592800253,102248.59041338995,102248.59041338995,102248.59041338995,130152.13143778658,125636.22041701605,4515.911020770521,0.0,98888.75462064413,47413.935846465196,57194.24308242104,27903.541024396633,85097.78410681768,21111.269041084408,1587.1427792306342,0.0,0.8749030927275078,2.65833524735015,0.0014947306463915918,1.0,1.0,-7.1996739664806455,325255.8575105635,1558155.2061800295,4.790552330420136,1558155.2061800295,4.790552330420136,0.7565802857288398,0.09195978619346581,3.3923944711259364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923944711259364,1.2848367307912443,1.2851233684031462,2.6403311719122393,5594.544922226288,14235.118436648487,6453.532670804759,0.0004762261243396446,29150.134355637874,2972.4864612928855,19290.041023441754,1967.0367580612906,0.6617479284348788,0.6617479284348788,30647.325238379468,30484.863174865135,1.0066660191424037,0.8,4347.47939450828,4324.433322199387,1.0066660191424037,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0778318721514,2034.6934298245008,8.983079897019875,5.000589569798669,-0.8113897675995281,5.811979337398197,2.6453505914894357,3.5,0.7558144547112674,0.6,0.00022308102123922907,0.9974672884310908,0.00022364745573773314,199.26211767967908,0.0,0.0,0.0,0.0790035942043498,7.573838145322922e-05,0.00014734263978599985,0.0004998443565711263,0.0919597854846528,0.0919597854846528,0.0919597854846528,0.09195966650090627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.5126040466,595.7507253313785,0.0,0.0919597854846528,0.09195978619346581,0.09195978619346581,0.3681072443482128,0.3681072443482128,0.5,10.07382005316331,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27903.541024396633,21111.269041084408,0.7565802857288398,0.5967666280920348,0.41519202241951964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539610891002548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45603058609714,260.45603058609714,-12.693969413902835,244.51050915930168,276.40155201284284,108730.51505997407,108722.50570957908,8.009350394974053,0.0,nan,276.40155201284284,3.2515520128428648,270.02334344216507,-3.126656557834906,263.6451348714743,-9.504865128525694,257.2669263007638,-15.88307369923615,250.88871773003527,-22.26128226996471,244.51050915930168,-28.6394908406983,1.0,1.0,25732.562594343566,25732.562594343566,275.98597548786597,2.835975487865994,275.98597548786597,275.98597548786597,86797.4755199788,86796.99382058969,0.48169938911451027,0.0,8648.866644398773,8648.866644398773,0.9208810838462167,3409.356443481566,275.98597548786597,2.835975487865994,1.0,0.002,0.12702013549117272,0.004795838898967235,0.00019592400177297038,0.0018040760193693177,0.09796200088648518,0.09796200088648518,0.0,2.1142288007119925e-11,0.9999986565396248,0.9999986565396248,0.0,0.09195966264913695,1.2354432885997268e-07,0.0,0.0,0.0,1599313.974915838,265.95032603351933,0.0,1.0,1286764.2468713534,2589.0212324629983,,,,,,,,,,,,,,,,,,,2.0,14235.118436648487,1587.1427792306342,0.3681072443482128,6.175450102142607,2.6453505914894357
4293.0,-30.410625819049777,5.000576311731099,35.04180493309812,30.482037166971736,5.023301567211187,-26.867233080425688,-40.355785412806995,1.4799088266838134,-7.199692941466253,-7.199692941431574,40.08395588881763,35331.87751120977,15451.591260703208,15451.591260703208,50783.46877191298,86806.9782384505,86797.23868834916,15451.591260703208,102248.82994905236,102248.82994905236,102248.82994905236,130152.47710801035,125636.55648679732,4515.920621213037,0.0,98888.93004602664,47413.829312296235,57194.55637081156,27903.64715895798,85098.20352976954,21111.34427350291,1587.1482201503009,0.0,0.8749028843920775,2.658333357194715,0.0014947306463915918,1.0,1.0,-7.199692941466253,325255.61244969256,1558156.3496250957,4.790559455345591,1558156.3496250957,4.790559455345591,0.7565801041433209,0.09196000652800558,3.3923864845585245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923864845585245,1.284836653930714,1.285123291525469,2.640325113842419,5594.532085903286,14235.106893105656,6453.5331592884495,0.00047622805785122173,29150.254694195246,2972.4987324106855,19290.042483552195,1967.0369069511196,0.6617452466853905,0.6617452466853905,30647.26751702926,30484.863174865135,1.0066636491921837,0.8,4347.471206440358,4324.433322199387,1.0066636491921837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0766582913445,2034.6934298245008,8.983082926113424,5.000576311731099,-0.8114076290802057,5.811983940811305,2.6453475833581392,3.5,0.7558135952451827,0.6,0.00022308102123922907,0.9974560873659832,0.00022364996721642837,199.26202940921468,0.0,0.0,0.0,0.0790035942043498,7.573918672192698e-05,0.0001473418345173021,0.0004998404480265543,0.09196000582134767,0.09196000582134767,0.09196000582134767,0.09195989446574998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.65668686066,595.7506797910828,0.0,0.09196000582134767,0.09196000652800558,0.09196000652800558,0.36810793312309315,0.36810793312309315,0.5,10.073816714090725,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,27903.64715895798,21111.34427350291,0.7565801041433209,0.5967631120925793,0.4151894640037821,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539604459242381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.456086456621,260.456086456621,-12.693913543378983,244.51061123033915,276.40156168285574,108729.96525228652,108721.92238291723,8.042869369309214,0.0,nan,276.40156168285574,3.2515616828557654,270.02337159238215,-3.1266284076178295,263.6451815018935,-9.504818498106488,257.26699141138783,-15.883008588612142,250.8888013208676,-22.261198679132377,244.51061123033915,-28.639388769660826,1.0,1.0,25732.562594343566,25732.562594343566,275.9859848250375,2.835984825037542,275.9859848250375,275.9859848250375,86797.71392193303,86797.23868834916,0.47523358387115877,0.0,8648.866644398773,8648.866644398773,0.9208815563667246,3409.3484169813173,275.9859848250375,2.835984825037542,1.0,0.002,0.12702025137124526,0.004795835033837992,0.0001959241729007844,0.0018040758481548532,0.0979620864503922,0.0979620864503922,0.0,2.1055637702133145e-11,0.9999987398806733,0.9999987398806733,0.0,0.09195989064742408,1.1588058150595776e-07,0.0,0.0,0.0,1599313.9524856387,265.9503070585337,0.0,1.0,1286764.311392942,2589.020972701486,,,,,,,,,,,,,,,,,,,2.0,14235.106893105656,1587.1482201503009,0.36810793312309315,6.175450102142607,2.6453475833581392
4294.0,-30.41051807087432,5.000563097558109,35.041817842024344,30.482174141239398,5.0233076968665005,-26.86713549410484,-40.35569555182008,1.4799251181781965,-7.199711951945744,-7.199711951959651,40.08398231311061,35331.84713891421,15451.585992589939,15451.585992589939,50783.43313150415,86807.2184605998,86797.48256943392,15451.585992589939,102249.06856202387,102249.06856202387,102249.06856202387,130152.82162188322,125636.89130234,4515.930319543223,0.0,98889.10695322583,47413.73562499767,57194.85703136461,27903.753059859355,85098.61009122396,21111.419336971743,1587.1536505292243,0.0,0.8749026760478937,2.6583314635047053,0.0014947306463915918,1.0,1.0,-7.199711951945744,325255.3669305671,1558157.4909694295,4.790566580572528,1558157.4909694295,4.790566580572528,0.7565799228398903,0.09196022705829472,3.3923784356588182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923784356588182,1.2848365777121116,1.2851232152898628,2.640319005938929,5594.51914398872,14235.095356184554,6453.533693909922,0.00047623001527212624,29150.376005742128,2972.511102745803,19290.044081571552,1967.0370699037442,0.661742547601161,0.661742547601161,30647.209345157116,30484.863174865135,1.0066612607453522,0.8,4347.462954463603,4324.433322199387,1.0066612607453522,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0754812887328,2034.6934298245008,8.983086010279703,5.000563097558109,-0.8114254900107261,5.811988587568835,2.6453445664574198,3.5,0.7558127332735485,0.6,0.00022308102123922907,0.9974448637426536,0.0002236524838096567,199.26194095998534,0.0,0.0,0.0,0.0790035942043498,7.573995927088861e-05,0.00014734106196834045,0.0004998366413084677,0.09196022634798917,0.09196022634798917,0.09196022634798917,0.09196012169610056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.7995695247,595.7506346385378,0.0,0.09196022634798917,0.09196022705829472,0.09196022705829472,0.3681086227831275,0.3681086227831275,0.5,10.07381357526443,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27903.753059859355,21111.419336971743,0.7565799228398903,0.5967598422238077,0.41518712351516895,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453959801839124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45614252139717,260.45614252139717,-12.693857478602808,244.51071340977745,276.4015716329691,108729.4094601456,108721.33862697698,8.07083316862761,0.0,nan,276.4015716329691,3.251571632969103,270.0233999883601,-3.12660001163988,263.64522834373764,-9.504771656262335,257.26705669909717,-15.88294330090281,250.88888505444157,-22.261114945558404,244.51071340977745,-28.639286590222525,1.0,1.0,25732.562594343566,25732.562594343566,275.9859940125491,2.835994012549122,275.9859940125491,275.9859940125491,86797.95406671501,86797.48256943392,0.47149728109070566,0.0,8648.866644398773,8648.866644398773,0.9208820325744816,3409.3403278371125,275.9859940125491,2.835994012549122,1.0,0.002,0.12702036055608618,0.004795831188363171,0.0001959243336871914,0.0018040756867323982,0.0979621668435957,0.0979621668435957,0.0,2.0419589630282786e-11,0.9999988126849906,0.9999988126849906,0.0,0.09196011787253687,1.0918575785608032e-07,0.0,0.0,0.0,1599313.9300134764,265.95028804805423,0.0,1.0,1286764.3760352167,2589.0207124541425,,,,,,,,,,,,,,,,,,,2.0,14235.095356184554,1587.1536505292243,0.3681086227831275,6.175450102142607,2.6453445664574198
