time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4295.0,-30.41041017151857,5.000549926864173,35.04183077122912,30.482311534602218,5.023313729176985,-26.867037781455384,-40.35560565590856,1.4799413371879822,-7.199730987766372,-7.199730987761185,40.08400871610383,35331.81690242158,15451.580774523762,15451.580774523762,50783.397676945344,86807.45959571814,86797.72590101713,15451.580774523762,102249.3066755409,102249.3066755409,102249.3066755409,130153.16550923885,125637.22540148749,4515.940107751359,0.0,98889.28458115816,47413.64188129513,57195.158555403366,27903.85883369796,85099.01738910133,21111.494308715046,1587.1590752036293,0.0,0.8749024676450836,2.658329567291436,0.0014947306463915918,1.0,1.0,-7.199730987766372,325255.1210843047,1558158.6313959116,4.790573707806567,1558158.6313959116,4.790573707806567,0.756579741695792,0.09196044778519549,3.392370356537146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392370356537146,1.2848365018326318,1.2851231393934548,2.640312873815793,5594.506150755629,14235.083827212367,6453.534252905146,0.0004762319846810599,29150.49779001786,2972.523521285848,19290.045752445687,1967.0372402854887,0.6617398403073331,0.6617398403073331,30647.150954833778,30484.863174865135,1.0066588633303932,0.8,4347.454671498432,4324.433322199387,1.0066588633303932,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0743008308275,2034.6934298245008,8.983089141591362,5.000549926864173,-0.8114433457531929,5.811993272617366,2.6453415407014527,3.5,0.7558118687718436,0.6,0.00022308102123922907,0.9974336245080785,0.00022365500396003771,199.26185238673256,0.0,0.0,0.0,0.0790035942043498,7.574073212739219e-05,0.00014734028911183688,0.0004998328291066083,0.09196044706982956,0.09196044706982956,0.09196044706982956,0.09196034850191315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.94147451647,595.7505898027671,0.0,0.09196044706982956,0.09196044778519549,0.09196044778519549,0.3681093132142534,0.3681093132142534,0.5,10.073810617911443,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27903.85883369796,21111.494308715046,0.756579741695792,0.5967565694060435,0.4151847810518497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453959156449612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4561987499992,260.4561987499992,-12.693801250000774,244.51081570313661,276.4015817968159,108728.8497484502,108720.75533118648,8.09441726372707,0.0,nan,276.4015817968159,3.2515817968159126,270.0234285781078,-3.1265714218921516,263.645275359389,-9.50472464061096,257.2671221406486,-15.882877859351368,250.8889689218975,-22.26103107810249,244.51081570313661,-28.639184296863363,1.0,1.0,25732.562594343566,25732.562594343566,275.9860031112527,2.836003111252751,275.9860031112527,275.9860031112527,86798.19519961407,86797.72590101713,0.4692985969450092,0.0,8648.866644398773,8648.866644398773,0.920882510569691,3409.332208319832,275.9860031112527,2.836003111252751,1.0,0.002,0.12702046367118375,0.004795827363102173,0.0001959244851010585,0.0018040755346260882,0.09796224255052924,0.09796224255052924,0.0,1.972714656559016e-11,0.9999988786848202,0.9999988786848202,0.0,0.09196034466854945,1.0311664604453862e-07,0.0,0.0,0.0,1599313.9075113519,265.9502690122336,0.0,1.0,1286764.44076366,2589.020451859945,,,,,,,,,,,,,,,,,,,2.0,14235.083827212367,1587.1590752036293,0.3681093132142534,6.175450102142607,2.6453415407014527
4296.0,-30.410302122409252,5.000536799243019,35.04184371917346,30.482449137512617,5.023319700549305,-26.866939940120755,-40.35551572507245,1.4799575163252119,-7.199750048499482,-7.199750048517957,40.084035115231806,35331.786951438204,15451.57560536866,15451.57560536866,50783.36255680687,86807.7012226902,86797.96895486955,15451.57560536866,102249.54456023821,102249.54456023821,102249.54456023821,130153.50910750998,125637.55912692439,4515.949980585594,0.0,98889.46257491759,47413.54829706599,57195.460308724,27903.96454727176,85099.42485599576,21111.569236824227,1587.1644973247548,0.0,0.8749022591185615,2.658327668597628,0.0014947306463915918,1.0,1.0,-7.199750048499482,325254.8749164475,1558159.7716550643,4.7905808392735985,1558159.7716550643,4.7905808392735985,0.7565795606233436,0.09196066870796214,3.3923622621507383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923622621507383,1.2848364261397018,1.2851230636836384,2.6403067294278926,5594.493131534975,14235.072304860432,6453.534825307977,0.0004762339603602794,29150.61981388221,2972.535964257133,19290.047463396055,1967.0374147538716,0.6617371289721147,0.6617371289721147,30647.092454159567,30484.863174865135,1.0066564613857456,0.8,4347.446372879425,4324.433322199387,1.0066564613857456,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0731168972625,2034.6934298245008,8.983092319494437,5.000536799243019,-0.8114611964014244,5.811997995644443,2.645338506038046,3.5,0.7558110017251559,0.6,0.00022308102123922907,0.9974223698114584,0.00022365752763435398,199.2617636906278,0.0,0.0,0.0,0.0790035942043498,7.5741505291447e-05,0.00014733951594778208,0.0004998290136248128,0.09196066799280589,0.09196066799280589,0.09196066799280589,0.09196057506040786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.08254471427,595.7505452381727,0.0,0.09196066799280589,0.09196066870796214,0.09196066870796214,0.36811000434310726,0.36811000434310726,0.5,10.073807829876634,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,27903.96454727176,21111.569236824227,0.7565795606233436,0.5967532993641481,0.4151824411413618,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539585101551349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4562551207196,260.4562551207196,-12.69374487928036,244.510918115016,276.40159212637644,108728.28733964007,108720.17246405742,8.114875582632676,0.0,nan,276.40159212637644,3.2515921263764653,270.02345732413244,-3.1265426758675403,263.6453225218784,-9.50467747812155,257.26718771960185,-15.882812280398127,250.8890529173128,-22.26094708268718,244.510918115016,-28.639081884983966,1.0,1.0,25732.562594343566,25732.562594343566,275.9860121528893,2.8360121528893387,275.9860121528893,275.9860121528893,86798.43686235507,86797.96895486955,0.4679074855230283,0.0,8648.866644398773,8648.866644398773,0.9208829894674141,3409.324073461492,275.9860121528893,2.8360121528893387,1.0,0.002,0.12702056112190097,0.004795823558302514,0.0001959246277678171,0.0018040753919000394,0.09796231388390855,0.09796231388390855,0.0,1.9667856319266486e-11,0.9999989402849394,0.9999989402849394,0.0,0.09196057125585654,9.745210561191783e-08,0.0,0.0,0.0,1599313.8849797766,265.9502499515005,0.0,1.0,1286764.5055767975,2589.0201909247753,,,,,,,,,,,,,,,,,,,2.0,14235.072304860432,1587.1644973247548,0.36811000434310726,6.175450102142607,2.645338506038046
4297.0,-30.41019392544565,5.000523714391315,35.04185668456588,30.482553247734927,5.023325633532167,-26.86684196955395,-40.35542202237991,1.479973675708187,-7.199769124711054,-7.199769124794893,40.08406151456377,35331.76727024172,15451.57047258134,15451.57047258134,50783.33774282306,86807.8855168649,86798.21180685822,15451.57047258134,102249.78227943956,102249.78227943956,102249.78227943956,130153.8525129333,125637.89257954885,4515.95993338445,0.0,98889.59104865073,47413.472795439106,57195.68694801292,27904.070233493734,85099.75718150665,21111.644145067537,1587.1699183353253,0.0,0.8749020505048074,2.6583257683630555,0.0014947306463915918,1.0,1.0,-7.199769124711054,325254.62854883494,1558160.9119247738,4.790587973726025,1558160.9119247738,4.790587973726025,0.7565793795819389,0.09196088982480977,3.392356379264213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392356379264213,1.2848363505391998,1.2851229880662705,2.6403023060801187,5594.483758991829,14235.060789105206,6453.533901148386,0.0004762351285206885,29150.70823723404,2972.5449809296797,19290.04470102119,1967.0371330700282,0.6617350269514934,0.6617350269514934,30647.049936672436,30484.863174865135,1.0066547156860606,0.8,4347.440341557026,4324.433322199387,1.0066547156860606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.071929468489,2034.6934298245008,8.983095536798833,5.000523714391315,-0.8114790376509173,5.812002752042233,2.645335462417105,3.5,0.7558101321191728,0.6,0.00022308102123922907,0.9974110998511645,0.00022366005478835922,199.26167487323045,0.0,0.0,0.0,0.0790035942043498,7.574231089111615e-05,0.0001473387103481129,0.0004998254139619829,0.09196088910552874,0.09196088910552874,0.09196088910552874,0.09196080149152029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.2228499654,595.7505009222537,0.0,0.09196088910552874,0.09196088982480977,0.09196088982480977,0.36811069612268116,0.36811069612268116,0.5,10.073805200750275,8.384404281969182e-11,8.384404281969182e-11,8.384404281969182e-11,8.384404281969182e-11,8.384404281969182e-11,8.384404281969182e-11,27904.070233493734,21111.644145067537,0.7565793795819389,0.596750677378654,0.4151805885283983,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539578629642413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.456311617667,260.456311617667,-12.693688382332994,244.51102064905552,276.40160258623143,108727.79409502826,108719.6610482399,8.133046788382623,0.0,nan,276.40160258623143,3.2516025862314564,270.0234861988266,-3.1265138011733598,263.6453698114083,-9.504630188591705,257.2672534239657,-15.882746576034265,250.8891370365144,-22.26086296348558,244.51102064905552,-28.638979350944453,1.0,1.0,25732.562594343566,25732.562594343566,275.9860211556658,2.836021155665833,275.9860211556658,275.9860211556658,86798.6177443079,86798.21180685822,0.40593744968646206,0.0,8648.866644398773,8648.866644398773,0.9208833375231783,3409.3181611605337,275.9860211556658,2.836021155665833,1.0,0.002,0.1270206532573853,0.004795819771509949,0.0001959247622298003,0.001804075256993282,0.09796238111490015,0.09796238111490015,0.0,1.922308232732428e-11,0.9999989980829026,0.9999989980829026,0.0,0.09196079768762196,9.213718780745638e-08,0.0,0.0,0.0,1599313.8624298975,265.9502308752889,0.0,1.0,1286764.5704425643,2589.019929777777,,,,,,,,,,,,,,,,,,,2.0,14235.060789105206,1587.1699183353253,0.36811069612268116,6.175450102142607,2.645335462417105
4298.0,-30.410085614883407,5.000510662264601,35.04186965594524,30.482695286069088,5.023330791068887,-26.86674397428771,-40.3553320915438,1.479989148332128,-7.199789156368865,-7.199789156385906,40.08408761917866,35331.73465625978,15451.56655359817,15451.56655359817,50783.30120985795,86808.13661722097,86798.44834517219,15451.56655359817,102250.01489877036,102250.01489877036,102250.01489877036,130154.19032361414,125638.22041164848,4515.969911965657,0.0,98889.77696183279,47413.374993571364,57196.002186957136,27904.175424843786,85100.17761180093,21111.71862929632,1587.1753391287582,0.0,0.8749018377208432,2.658323772954957,0.0014947306463915918,1.0,1.0,-7.199789156368865,325254.3698418732,1558162.0394661212,4.790595250799068,1558162.0394661212,4.790595250799068,0.7565791967642244,0.09196111116495075,3.392347951210181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392347951210181,1.2848362781516587,1.28512291566258,2.6402958952017985,5594.470175109953,14235.04927991363,6453.534711124267,0.0004762372303366281,29150.835463842974,2972.5579544332645,19290.047122093303,1967.0373799506767,0.6617322219124585,0.6617322219124585,30646.989024426653,30484.863174865135,1.006652214728205,0.8,4347.431700844293,4324.433322199387,1.006652214728205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0707385368094,2034.6934298245008,8.983099478072718,5.000510662264601,-0.8114973224747786,5.812007984739379,2.6453324098189124,3.5,0.7558092599482606,0.6,0.00022308102123922907,0.9973998181958311,0.00022366258462203667,199.2615859626609,0.0,0.0,0.0,0.0790035942043498,7.574308407007199e-05,0.0001473379371691571,0.0004998215492913245,0.09196111039589878,0.09196111039589878,0.09196111039589878,0.09196102417875691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.3615376626,595.7504571177154,0.0,0.09196111039589878,0.09196111116495075,0.09196111116495075,0.3681113885128495,0.3681113885128495,0.5,10.073802611601867,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,27904.175424843786,21111.71862929632,0.7565791967642244,0.5967472998883115,0.4151781541212705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453957214888309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4563681577243,260.4563681577243,-12.693631842275693,244.51112329561843,276.4016130197826,108727.21056947888,108719.07131686002,8.139252618858446,0.0,nan,276.4016130197826,3.25161301978261,270.0235150749782,-3.1264849250217708,263.6454171301661,-9.504582869833882,257.2673191853255,-15.882680814674472,250.8892212404746,-22.26077875952538,244.51112329561843,-28.638876704381545,1.0,1.0,25732.562594343566,25732.562594343566,275.986028473128,2.8360284731280103,275.986028473128,275.986028473128,86798.87206578566,86798.44834517219,0.42372061347123235,0.0,8648.866644398773,8648.866644398773,0.9208838361609564,3409.3096909662318,275.986028473128,2.8360284731280103,1.0,0.002,0.12702074426783477,0.004795815819312605,0.00019592489457310794,0.0018040751244545207,0.09796244728655397,0.09796244728655397,0.0,1.902762843120076e-11,0.9999990103058546,0.9999990103058546,0.0,0.09196102015157742,9.10133733257739e-08,0.0,0.0,0.0,1599313.838750586,265.9502108436311,0.0,1.0,1286764.6385571763,2589.0196555511047,,,,,,,,,,,,,,,,,,,2.0,14235.04927991363,1587.1753391287582,0.3681113885128495,6.175450102142607,2.6453324098189124
4299.0,-30.409977134611612,5.000497648118652,35.04188263409369,30.48283973420041,5.023335513444437,-26.8666458698055,-40.35524212578309,1.480004246623076,-7.199808680268177,-7.199808680260113,40.084113756788874,35331.70071641416,15451.561989792439,15451.561989792439,50783.2627062066,86808.39276941615,86798.68647558347,15451.561989792439,102250.2484653759,102250.2484653759,102250.2484653759,130154.52872569513,125638.54882130519,4515.9799043899375,0.0,98889.96708759149,47413.27502771829,57196.32451097022,27904.280260319225,85100.60477128945,21111.792897044317,1587.1807300504647,0.0,0.8749016276327888,2.6583218281272263,0.0014947306463915918,1.0,1.0,-7.199808680268177,325254.1176927227,1558163.16843238,4.790602435675921,1558163.16843238,4.790602435675921,0.7565790158388697,0.09196133226946722,3.3923393456898356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923393456898356,1.284836207515415,1.285122845010578,2.6402893426002207,5594.4562909335,14235.037776604378,6453.535646973841,0.0004762393991444223,29150.96545787406,2972.5712101353733,19290.049919410307,1967.037665197627,0.6617293669839608,0.6617293669839608,30646.926829543754,30484.863174865135,1.0066496611086357,0.8,4347.422878182943,4324.433322199387,1.0066496611086357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0695429478826,2034.6934298245008,8.983103068792966,5.000497648118652,-0.8115153530082964,5.812013001126949,2.6453293452846722,3.5,0.7558083843670492,0.6,0.00022308102123922907,0.9973885190014601,0.0002236651184460872,199.2614969128588,0.0,0.0,0.0,0.0790035942043498,7.574385755659362e-05,0.00014733716368263547,0.0004998176574429478,0.09196133153174593,0.09196133153174593,0.09196133153174593,0.09196124716776641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.50011201605,595.7504133516345,0.0,0.09196133153174593,0.09196133226946722,0.09196133226946722,0.36811208103827114,0.36811208103827114,0.5,10.073800079065938,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27904.280260319225,21111.792897044317,0.7565790158388697,0.5967438520876346,0.4151756713288844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539565661325253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45642470892136,260.45642470892136,-12.693575291078616,244.51122605960109,276.401623358192,108726.61720070233,108718.47634452836,8.14085617394443,0.0,nan,276.401623358192,3.2516233581920346,270.0235438985048,-3.1264561014951937,263.6454644388038,-9.504535561196178,257.26738497908207,-15.88261502091791,250.88930551934408,-22.2606944806559,244.51122605960109,-28.63877394039889,1.0,1.0,25732.562594343566,25732.562594343566,275.9860364823886,2.8360364823886357,275.9860364823886,275.9860364823886,86799.12822796177,86798.68647558347,0.4417523783049546,0.0,8648.866644398773,8648.866644398773,0.9208843452976734,3409.301042418285,275.9860364823886,2.8360364823886357,1.0,0.002,0.1270208332662773,0.0047958119662744785,0.00019592502401667881,0.0018040749948905316,0.0979625120083394,0.0979625120083394,0.0,1.8907210432711485e-11,0.9999990321939928,0.9999990321939928,0.0,0.09196124326873742,8.900072980269358e-08,0.0,0.0,0.0,1599313.815671488,265.9501913197318,0.0,1.0,1286764.7049452187,2589.019388275552,,,,,,,,,,,,,,,,,,,2.0,14235.037776604378,1587.1807300504647,0.36811208103827114,6.175450102142607,2.6453293452846722
4300.0,-30.409868499479703,5.0004846752528085,35.041895619199074,30.48298089941966,5.023340769211779,-26.86654757261411,-40.35514835324136,1.480019840386027,-7.1998278857765285,-7.199827885811187,40.08413991353369,35331.65654466237,15451.557032063574,15451.557032063574,50783.213576725946,86808.64214487656,86798.9254470449,15451.557032063574,102250.48247910847,102250.48247910847,102250.48247910847,130154.86739666447,125638.87747205321,4515.989924611262,0.0,98890.15143457687,47413.16582767929,57196.65067433064,27904.384917556003,85101.03559188664,21111.867060082783,1587.186104615141,0.0,0.8749014192411765,2.6583199150163814,0.0014947306463915918,1.0,1.0,-7.1998278857765285,325253.86965571047,1558164.2982250282,4.790609562537672,1558164.2982250282,4.790609562537672,0.7565788359950655,0.09196155331896305,3.3923309840297837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923309840297837,1.2848361345611499,1.2851227720400373,2.640282984560107,5594.442819009443,14235.026280305327,6453.5364162153655,0.0004762414771479336,29151.09165353443,2972.5840785114624,19290.0522187247,1967.0378996624436,0.6617265812200167,0.6617265812200167,30646.866397087957,30484.863174865135,1.0066471798526646,0.8,4347.414305530868,4324.433322199387,1.0066471798526646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0683433415409,2034.6934298245008,8.983106451483291,5.0004846752528085,-0.8115332167225793,5.812017891975388,2.6453262704544187,3.5,0.7558075058441196,0.6,0.00022308102123922907,0.9973772038153771,0.0002236676559137833,199.26140773601412,0.0,0.0,0.0,0.0790035942043498,7.574466377993702e-05,0.00014733635745929207,0.0004998136904832443,0.09196155260176864,0.09196155260176864,0.09196155260176864,0.09196147048399858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.63844923966,595.7503696635727,0.0,0.09196155260176864,0.09196155331896305,0.09196155331896305,0.3681127737660233,0.3681127737660233,0.5,10.073797614921698,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,27904.384917556003,21111.867060082783,0.7565788359950655,0.5967402537880222,0.4151730504679172,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539559163608002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45648133180083,260.45648133180083,-12.693518668199147,244.51132895125178,276.4016337122981,108726.03716832229,108717.88599309787,8.151175224436244,0.0,nan,276.4016337122981,3.251633712298144,270.0235727601237,-3.12642723987625,263.64551180792785,-9.504488192072131,257.2674508557162,-15.882549144283757,250.88938990348717,-22.260610096512806,244.51132895125178,-28.638671048748193,1.0,1.0,25732.562594343566,25732.562594343566,275.9860449072163,2.836044907216319,275.9860449072163,275.9860449072163,86799.37765624486,86798.9254470449,0.45220919996791054,0.0,8648.866644398773,8648.866644398773,0.9208848400059839,3409.2926389499326,275.9860449072163,2.836044907216319,1.0,0.002,0.1270209199014183,0.0047958081803298434,0.00019592514994267634,0.0018040748690406772,0.09796257497133816,0.09796257497133816,0.0,1.8983353517604273e-11,0.9999990579013945,0.9999990579013945,0.0,0.09196146668211191,8.663685113781383e-08,0.0,0.0,0.0,1599313.7929687523,265.95017211422345,0.0,1.0,1286764.770250617,2589.0191253587363,,,,,,,,,,,,,,,,,,,2.0,14235.026280305327,1587.186104615141,0.3681127737660233,6.175450102142607,2.6453262704544187
4301.0,-30.4097596532586,5.000471743856613,35.04190861484987,30.48312028348448,5.023346288944189,-26.86644905904036,-40.35505835255606,1.4800356927772915,-7.199847065921006,-7.199847065919005,40.084166187872924,35331.62752766484,15451.552056005577,15451.552056005577,50783.17958367041,86808.8879833352,86799.16602010686,15451.552056005577,102250.71807611243,102250.71807611243,102250.71807611243,130155.20813461115,125639.2081311501,4516.000003461061,0.0,98890.33272287856,47413.072260563895,57196.95606923852,27904.490058498723,85101.44612773725,21111.941571742667,1587.1915016834373,0.0,0.8749012105336763,2.658318004433143,0.0014947306463915918,1.0,1.0,-7.199847065921006,325253.6219464128,1558165.433098555,4.790616700204713,1558165.433098555,4.790616700204713,0.7565786555311989,0.09196177463034812,3.392322751517452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392322751517452,1.28483606039692,1.285122697859262,2.6402767295225766,5594.4295653355,14235.01479072465,6453.537098490214,0.00047624350731137466,29151.21583836414,2972.596741839888,19290.05425808988,1967.0381076198173,0.6617238322081721,0.6617238322081721,30646.806897995928,30484.863174865135,1.00664473692025,0.8,4347.405865281202,4324.433322199387,1.00664473692025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0671401307789,2034.6934298245008,8.983109842346488,5.000471743856613,-0.8115510523796337,5.8120227962362465,2.6453231863867535,3.5,0.7558066246819296,0.6,0.00022308102123922907,0.9973658667815934,0.00022367019833864047,199.26131838596976,0.0,0.0,0.0,0.0790035942043498,7.574543758164796e-05,0.0001473355836575811,0.0004998098525497152,0.09196177391003836,0.09196177391003836,0.09196177391003836,0.0919616951577595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.7768698575,595.7503259541634,0.0,0.09196177391003836,0.09196177463034812,0.09196177463034812,0.3681134667438742,0.3681134667438742,0.5,10.07379525143011,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27904.490058498723,21111.941571742667,0.7565786555311989,0.5967369756260649,0.4151707066720356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539552656620804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45653805651654,260.45653805651654,-12.693461943483442,244.51143198622262,276.4016441267588,108725.46360921716,108717.29777417767,8.165835039511656,0.0,nan,276.4016441267588,3.2516441267588334,270.0236016986869,-3.1263983013130883,263.6455592705949,-9.504440729405076,257.26751684248154,-15.882483157518436,250.8894744143545,-22.260525585645468,244.51143198622262,-28.63856801377736,1.0,1.0,25732.562594343566,25732.562594343566,275.98605354266766,2.8360535426676847,275.98605354266766,275.98605354266766,86799.62341363293,86799.16602010686,0.4573935260705184,0.0,8648.866644398773,8648.866644398773,0.9208853270727738,3409.2843652750394,275.98605354266766,2.8360535426676847,1.0,0.002,0.12702100316462528,0.004795804412045699,0.00019592527067775533,0.0018040747481187583,0.09796263533887767,0.09796263533887767,0.0,1.8796513390900715e-11,0.999999094569796,0.999999094569796,0.0,0.09196169136537975,8.326496836693557e-08,0.0,0.0,0.0,1599313.7702959932,265.950152934079,0.0,1.0,1286764.8354697647,2589.0188627891976,,,,,,,,,,,,,,,,,,,2.0,14235.01479072465,1587.1915016834373,0.3681134667438742,6.175450102142607,2.6453231863867535
4302.0,-30.409650667429943,5.000458853810975,35.04192162269173,30.483225266821705,5.023351934451409,-26.86635040723555,-40.35496454508973,1.480051672325388,-7.199866245874489,-7.199866245860862,40.084192530855105,35331.60949667548,15451.547094007356,15451.547094007356,50783.15659068284,86809.07446517106,86799.40746042045,15451.547094007356,102250.95455442781,102250.95455442781,102250.95455442781,130155.55000450346,125639.5398603007,4516.01014420275,0.0,98890.46278204322,47412.997806961495,57197.18330564636,27904.595450075656,85101.77875572201,21112.016264053702,1587.1969105369435,0.0,0.8749010015604042,2.6583160938700465,0.0014947306463915918,1.0,1.0,-7.199866245874489,325253.3742397346,1558166.570938093,4.79062384696312,1558166.570938093,4.79062384696312,0.7565784747471214,0.09196199614693075,3.3923168023861145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923168023861145,1.2848359856378049,1.2851226230834687,2.6402722528838076,5594.420079875131,14235.003308993962,6453.536234802133,0.00047624470313490166,29151.305300402626,2972.6058644289974,19290.051676468407,1967.03784436769,0.6617217128936583,0.6617217128936583,30646.763901636285,30484.863174865135,1.006642971562945,0.8,4347.399766028294,4324.433322199387,1.006642971562945,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0659333647404,2034.6934298245008,8.983113259955974,5.000458853810975,-0.8115688720047958,5.812027725815771,2.6453200932076557,3.5,0.755805740916473,0.6,0.00022308102123922907,0.9973545153460427,0.00022367274405112484,199.26122892140418,0.0,0.0,0.0,0.0790035942043498,7.574624412081824e-05,0.00014733477711841085,0.0004998062399945984,0.0919619954298181,0.0919619954298181,0.0919619954298181,0.0919619204865475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.91506621265,595.7502823210201,0.0,0.0919619954298181,0.09196199614693075,0.09196199614693075,0.3681141601018262,0.3681141601018262,0.5,10.07379300331989,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27904.595450075656,21112.016264053702,0.7565784747471214,0.5967343730435049,0.415168872064262,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539546136995707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45659488867693,260.45659488867693,-12.693405111323045,244.51153516370996,276.40165461359226,108724.96359344925,108716.78229095433,8.181302494964672,0.0,nan,276.40165461359226,3.2516546135922795,270.0236307236548,-3.1263692763452013,263.6456068336884,-9.504393166311559,257.26758294370524,-15.882417056294742,250.88955905371085,-22.260440946289123,244.51153516370996,-28.638464836290012,1.0,1.0,25732.562594343566,25732.562594343566,275.98606227855845,2.8360622785584724,275.98606227855845,275.98606227855845,86799.8065427129,86799.40746042045,0.3990822924533859,0.0,8648.866644398773,8648.866644398773,0.920885679045651,3409.2783863980453,275.98606227855845,2.8360622785584724,1.0,0.002,0.12702108256505626,0.004795800661306749,0.00019592538545471118,0.001804074633783111,0.09796269272735558,0.09796269272735558,0.0,1.9237822272699656e-11,0.9999991365837833,0.9999991365837833,0.0,0.09196191674545195,7.940147879753337e-08,0.0,0.0,0.0,1599313.7476234557,265.9501337541255,0.0,1.0,1286764.9006882538,2589.018600222348,,,,,,,,,,,,,,,,,,,2.0,14235.003308993962,1587.1969105369435,0.3681141601018262,6.175450102142607,2.6453200932076557
4303.0,-30.409541578264374,5.000445995229431,35.041934632800675,30.483367619477235,5.023356902408983,-26.866251730201494,-40.35487447455523,1.4800670521842814,-7.199886367456713,-7.199886367465183,40.084218612994135,35331.578934136036,15451.54332649832,15451.54332649832,50783.12226063436,86809.32657755361,86799.64313387655,15451.54332649832,102251.18646037487,102251.18646037487,102251.18646037487,130155.88694945214,125639.86665210477,4516.020297347369,0.0,98890.64929145103,47412.90164066237,57197.49738976518,27904.700489077262,85102.19787884245,21112.090635186727,1587.2023256759992,0.0,0.8749007883624278,2.658314089510092,0.0014947306463915918,1.0,1.0,-7.199886367456713,325253.114372196,1558167.6975099312,4.790631138206035,1558167.6975099312,4.790631138206035,0.7565782920139434,0.09196221788290272,3.3923083500301936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923083500301936,1.2848359136842988,1.2851225511139104,2.6402658221956647,5594.406454018617,14234.99183368829,6453.537075971308,0.0004762468168724394,29151.432914573004,2972.6188774528514,19290.054190779363,1967.0381007560547,0.6617189023712152,0.6617189023712152,30646.70281361039,30484.863174865135,1.0066404633936978,0.8,4347.391100380256,4324.433322199387,1.0066404633936978,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0647230563704,2034.6934298245008,8.983117390514575,5.000445995229431,-0.8115871294253099,5.812033124654741,2.6453169909503162,3.5,0.7558048545572332,0.6,0.00022308102123922907,0.997343153286954,0.00022367529220411117,199.26113937209158,0.0,0.0,0.0,0.0790035942043498,7.574701853801531e-05,0.00014733400270121376,0.0004998023676066986,0.09196221712480532,0.09196221712480532,0.09196221712480532,0.09196214249006167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.0519558176,595.7502390998787,0.0,0.09196221712480532,0.09196221788290272,0.09196221788290272,0.3681148538998931,0.3681148538998931,0.5,10.073790764682391,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,27904.700489077262,21112.090635186727,0.7565782920139434,0.5967310307653021,0.41516646825545667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539539609014314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4566517565474,260.4566517565474,-12.69334824345259,244.51163846948927,276.4016650435529,108724.37579331182,108716.18935029264,8.18644301916813,0.0,nan,276.4016650435529,3.2516650435529186,270.0236597287771,-3.1263402712228867,263.64565441398014,-9.504345586019838,257.26764909915755,-15.882350900842425,250.8896437843272,-22.260356215672772,244.51163846948927,-28.638361530510707,1.0,1.0,25732.562594343566,25732.562594343566,275.98606940601064,2.8360694060106653,275.98606940601064,275.98606940601064,86800.06195216693,86799.64313387655,0.4188182903744746,0.0,8648.866644398773,8648.866644398773,0.9208861791180941,3409.2698917803446,275.98606940601064,2.8360694060106653,1.0,0.002,0.12702116185868143,0.0047957967439593435,0.00019592549968911713,0.0018040745204283963,0.09796274984455856,0.09796274984455856,0.0,2.0117513557793565e-11,0.9999991377466659,0.9999991377466659,0.0,0.09196213858817374,7.929472897766528e-08,0.0,0.0,0.0,1599313.723837817,265.95011363254326,0.0,1.0,1286764.969108601,2589.0183247649998,,,,,,,,,,,,,,,,,,,2.0,14234.99183368829,1587.2023256759992,0.3681148538998931,6.175450102142607,2.6453169909503162
4304.0,-30.40943233050045,5.000433173576244,35.04194764661798,30.48347857492047,5.023361482153393,-26.86615294923534,-40.35478063216431,1.480082098850287,-7.199905962711284,-7.1999059627158015,40.08424473972469,35331.55710779652,15451.538888999,15451.538888999,50783.09599679552,86809.52562233392,86799.88060278683,15451.538888999,102251.41949178583,102251.41949178583,102251.41949178583,130156.22474984129,125640.19429697498,4516.03045286631,0.0,98890.78988033893,47412.82135885277,57197.74280165128,27904.80525805546,85102.54805970674,21112.164851603815,1587.2077148170597,0.0,0.8749005779185032,2.6583121375801038,0.0014947306463915918,1.0,1.0,-7.199905962711284,325252.8613022687,1558168.8260090207,4.790638335264208,1558168.8260090207,4.790638335264208,0.7565781110588194,0.09196243937933363,3.3923019571319384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923019571319384,1.2848358432896185,1.2851224807035255,2.6402609911990678,5594.396217716532,14234.980364085659,6453.536525975334,0.00047624818000538215,29151.529294858912,2972.6287055068665,19290.052546804593,1967.037933117282,0.6617166582134179,0.6617166582134179,30646.65660995915,30484.863174865135,1.0066385663520971,0.8,4347.384546156676,4324.433322199387,1.0066385663520971,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0635080689956,2034.6934298245008,8.983121156000484,5.000433173576244,-0.811605124262945,5.812038297839189,2.6453138767012354,3.5,0.7558039647717816,0.6,0.00022308102123922907,0.9973317748491627,0.00022367784408851112,199.26104969266913,0.0,0.0,0.0,0.0790035942043498,7.574782539303241e-05,0.00014733319584619666,0.0004997986886195561,0.09196243864094067,0.09196243864094067,0.09196243864094067,0.09196236508992679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.188912016,595.7501958592733,0.0,0.09196243864094067,0.09196243937933363,0.09196243937933363,0.3681155477145306,0.3681155477145306,0.5,10.073788556957659,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27904.80525805546,21112.164851603815,0.7565781110588194,0.5967282667161367,0.41516450345303885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539533074849165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45670863276024,260.45670863276024,-12.693291367239738,244.51174190410308,276.4016753613666,108723.85035065899,108715.66270668953,8.18764396945618,0.0,nan,276.4016753613666,3.2516753613666083,270.02368866995073,-3.1263113300492478,263.64570197850793,-9.504298021492048,257.26771528705194,-15.882284712948035,250.8897285955811,-22.260271404418887,244.51174190410308,-28.6382580958969,1.0,1.0,25732.562594343566,25732.562594343566,275.98607726741074,2.836077267410758,275.98607726741074,275.98607726741074,86800.2576939486,86799.88060278683,0.37709116177575197,0.0,8648.866644398773,8648.866644398773,0.9208865573450078,3409.263466917598,275.98607726741074,2.836077267410758,1.0,0.002,0.1270212400027142,0.004795792919604708,0.00019592561236148143,0.00180407440647359,0.09796280618074071,0.09796280618074071,0.0,1.883507152328212e-11,0.9999991502400508,0.9999991502400508,0.0,0.09196236123333582,7.814599781383078e-08,0.0,0.0,0.0,1599313.700674342,265.9500940372887,0.0,1.0,1286765.0357392437,2589.0180565129663,,,,,,,,,,,,,,,,,,,2.0,14234.980364085659,1587.2077148170597,0.3681155477145306,6.175450102142607,2.6453138767012354
4305.0,-30.409322971507507,5.000420382394241,35.04196065453902,30.483624000940495,5.023365872693088,-26.866054087091456,-40.354690596554406,1.4800969860881286,-7.19992618162712,-7.19992618159174,40.08427059801465,35331.52496777304,15451.535236870846,15451.535236870846,50783.06020464389,86809.78432253178,86800.11292454954,15451.535236870846,102251.64816142038,102251.64816142038,102251.64816142038,130156.55756276876,125640.51698643951,4516.040576329254,0.0,98890.9818673599,47412.722505137746,57198.06595802461,27904.909401348385,85102.975359373,21112.23857369362,1587.2130894473146,0.0,0.8749003650477337,2.658310123526835,0.0014947306463915918,1.0,1.0,-7.19992618162712,325252.6001779984,1558169.9429145611,4.790645615321242,1558169.9429145611,4.790645615321242,0.756577929354376,0.09196266084229553,3.3922932741313967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3922932741313967,1.2848357736408182,1.285122411039187,2.640254376260641,5594.382201455776,14234.968901296586,6453.537532793884,0.00047625038121441003,29151.660506912132,2972.6420854126673,19290.055556252613,1967.0382399955759,0.6617137830511837,0.6617137830511837,30646.593854931456,30484.863174865135,1.006635989740897,0.8,4347.37564403593,4324.433322199387,1.006635989740897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0622890661668,2034.6934298245008,8.983125399057254,5.000420382394241,-0.8116234066666301,5.812043789060871,2.6453107521612393,3.5,0.7558030720460683,0.6,0.00022308102123922907,0.9973203849667948,0.00022368039859794548,199.2609599220217,0.0,0.0,0.0,0.0790035942043498,7.574859952489177e-05,0.0001473324217143373,0.000499794783243037,0.09196266007483957,0.09196266007483957,0.09196266007483957,0.09196258444425758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.3248723454,595.7501529292392,0.0,0.09196266007483957,0.09196266084229553,0.09196266084229553,0.3681162416317932,0.3681162416317932,0.5,10.07378628658677,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,27904.909401348385,21112.23857369362,0.756577929354376,0.5967248499855274,0.41516204126324624,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453952653119026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45676550870786,260.45676550870786,-12.693234491292117,244.51184546161682,276.40168555575,108723.24997283262,108715.06236665252,8.187606180127194,0.0,nan,276.40168555575,3.2516855557500435,270.0237175369572,-3.1262824630427986,263.64574951814154,-9.504250481858435,257.2677814993118,-15.882218500688168,250.88981348046968,-22.260186519530293,244.51184546161682,-28.638154538383162,1.0,1.0,25732.562594343566,25732.562594343566,275.9860839100615,2.836083910061518,275.9860839100615,275.9860839100615,86800.51965554807,86800.11292454954,0.40673099852574524,0.0,8648.866644398773,8648.866644398773,0.9208870710620181,3409.2547405020537,275.9860839100615,2.836083910061518,1.0,0.002,0.12702132037703576,0.004795788979209311,0.00019592572822375238,0.0018040742910267816,0.09796286411187619,0.09796286411187619,0.0,1.9250533892650745e-11,0.999999125987688,0.999999125987688,0.0,0.09196258046579771,8.037649781757912e-08,0.0,0.0,0.0,1599313.6767736347,265.95007381837286,0.0,1.0,1286765.1044905467,2589.0177797232896,,,,,,,,,,,,,,,,,,,2.0,14234.968901296586,1587.2130894473146,0.3681162416317932,6.175450102142607,2.6453107521612393
4306.0,-30.4092134518791,5.000407627441857,35.04197366223031,30.483770020678662,5.023370134414684,-26.865955093242814,-40.354596719238884,1.480111773724467,-7.199945851100097,-7.199945851109708,40.08429660662435,35331.47964230901,15451.530883957908,15451.530883957908,50783.01052626692,86810.04434361168,86800.34864741753,15451.530883957908,102251.87953137544,102251.87953137544,102251.87953137544,130156.89322512147,125640.84253379556,4516.050691325914,0.0,98891.17491692198,47412.61020861623,57198.40523145084,27905.013693746037,85103.41892519688,21112.312443605824,1587.2184574850562,0.0,0.8749001546491331,2.6583081642061104,0.0014947306463915918,1.0,1.0,-7.199945851100097,325252.34614987066,1558171.0663131366,4.79065281083371,1558171.0663131366,4.79065281083371,0.7565777489060123,0.09196288212990478,3.3922845465110254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3922845465110254,1.2848357044580034,1.285122341840938,2.6402477256358865,5594.368109579975,14234.957444377396,6453.538573104578,0.00047625259962938286,29151.792416303004,2972.655536427119,19290.058665810895,1967.0385570822755,0.661710895520202,0.661710895520202,30646.530777388565,30484.863174865135,1.0066333998891182,0.8,4347.36669616476,4324.433322199387,1.0066333998891182,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.061065311935,2034.6934298245008,8.983129259516001,5.000407627441857,-0.8116414160103886,5.812049043452245,2.645307615443962,3.5,0.755802175841132,0.6,0.00022308102123922907,0.9973089784946473,0.00022368295688659178,199.26087001959291,0.0,0.0,0.0,0.0790035942043498,7.574940669576906e-05,0.00014733161454346001,0.0004997907592282985,0.09196288140036273,0.09196288140036273,0.09196288140036273,0.09196280556933101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.46157389786,595.7501097656165,0.0,0.09196288140036273,0.09196288212990478,0.09196288212990478,0.3681169352768486,0.3681169352768486,0.5,10.073784013215281,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27905.013693746037,21112.312443605824,0.7565777489060123,0.5967211560666384,0.4151593448127416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539519980874924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45682238733576,260.45682238733576,-12.693177612664215,244.51194914626404,276.4016956283581,108722.64749009655,108714.4594985285,8.18799156806223,0.0,nan,276.4016956283581,3.2516956283581067,270.02374633197354,-3.126253668026436,263.64579703556643,-9.504202964433546,257.26784773914403,-15.882152260855946,250.8898984427082,-22.26010155729179,244.51194914626404,-28.638050853735933,1.0,1.0,25732.562594343566,25732.562594343566,275.9860914953132,2.8360914953132124,275.9860914953132,275.9860914953132,86800.7796268683,86800.34864741753,0.4309794507717015,0.0,8648.866644398773,8648.866644398773,0.9208875874181838,3409.2459692435805,275.9860914953132,2.8360914953132124,1.0,0.002,0.127021400727107,0.004795785138521014,0.00019592584426905498,0.0018040741759430092,0.0979629221345275,0.0979629221345275,0.0,2.0212064227170812e-11,0.9999991262743197,0.9999991262743197,0.0,0.09196280177957303,8.035033174674382e-08,0.0,0.0,0.0,1599313.6535224158,265.9500541488999,0.0,1.0,1286765.1713735417,2589.0175104553837,,,,,,,,,,,,,,,,,,,2.0,14234.957444377396,1587.2184574850562,0.3681169352768486,6.175450102142607,2.645307615443962
4307.0,-30.409103724959525,5.000394912430214,35.041986672177416,30.483878252003365,5.023375089957184,-26.86585584347764,-40.35450661377979,1.4801272064788171,-7.199965164536707,-7.199965164547332,40.0843226867287,35331.47447850554,15451.52608721693,15451.52608721693,50783.00056572247,86810.23801412775,86800.58604079408,15451.52608721693,102252.11212801101,102252.11212801101,102252.11212801101,130157.23020267201,125641.1693852331,4516.060817438916,0.0,98891.31080424767,47412.54726181814,57198.62615825503,27905.118074661008,85103.74423291604,21112.386401184904,1587.2238213171233,0.0,0.8748999459530509,2.6583062403520956,0.0014947306463915918,1.0,1.0,-7.199965164536707,325252.09672005055,1558172.1927998234,4.79065994812315,1558172.1927998234,4.79065994812315,0.7565775692006771,0.09196310337981618,3.3922783522273323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3922783522273323,1.2848356322570618,1.2851222696238889,2.64024305293288,5594.358208683014,14234.94599432157,6453.537893282049,0.000476253889961277,29151.885705168246,2972.6650492439567,19290.05663377586,1967.0383498723684,0.6617087082759792,0.6617087082759792,30646.486009129796,30484.863174865135,1.0066315617848058,0.8,4347.360345558923,4324.433322199387,1.0066315617848058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.059837503827,2034.6934298245008,8.98313288312131,5.000394912430214,-0.8116592413077219,5.812054153737936,2.6453044683373164,3.5,0.7558012766678047,0.6,0.00022308102123922907,0.9972975505742285,0.00022368552004442652,199.26077994708433,0.0,0.0,0.0,0.0790035942043498,7.575018144315295e-05,0.00014733083979607612,0.0004997872184557022,0.09196310265624896,0.09196310265624896,0.09196310265624896,0.09196302785606675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.598487714,595.7500665364925,0.0,0.09196310265624896,0.09196310337981618,0.09196310337981618,0.3681176288882504,0.3681176288882504,0.5,10.073781767520135,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27905.118074661008,21112.386401184904,0.7565775692006771,0.5967187580694111,0.4151576971961263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539513420943864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4568793500731,260.4568793500731,-12.693120649926868,244.51205297703663,276.40170572306005,108722.13355326814,108713.93345365013,8.20009961799536,0.0,nan,276.40170572306005,3.25170572306007,270.02377517389306,-3.1262248261069203,263.645844624697,-9.504155375302958,257.26791407548603,-15.882085924513945,250.88998352626592,-22.260016473734055,244.51205297703663,-28.637947022963345,1.0,1.0,25732.562594343566,25732.562594343566,275.9860996297929,2.8360996297928978,275.9860996297929,275.9860996297929,86800.96992920786,86800.58604079408,0.38388841378036886,0.0,8648.866644398773,8648.866644398773,0.920887953892969,3409.239743988469,275.9860996297929,2.8360996297928978,1.0,0.002,0.12702148007791447,0.004795781357881817,0.00019592595891586965,0.001804074059378621,0.09796297945793482,0.09796297945793482,0.0,1.8294490488485193e-11,0.99999913711982,0.99999913711982,0.0,0.09196302402667698,7.935313919541905e-08,0.0,0.0,0.0,1599313.6306920624,265.95003483546327,0.0,1.0,1286765.2370458802,2589.017246061558,,,,,,,,,,,,,,,,,,,2.0,14234.94599432157,1587.2238213171233,0.3681176288882504,6.175450102142607,2.6453044683373164
