time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4308.0,-30.408993964236306,5.00038222777988,35.041999679362114,30.484022246114932,5.02337965157738,-26.865756602652333,-40.354412666615076,1.4801422878134904,-7.1999853959280244,-7.199985395925043,40.084348627817135,35331.431420354376,15451.522452969615,15451.522452969615,50782.95387332399,86810.49390393641,86800.81951513047,15451.522452969615,102252.34196810008,102252.34196810008,102252.34196810008,130157.56455686603,125641.49361531013,4516.070941555891,0.0,98891.50028159603,47412.43779058125,57198.958323349754,27905.22258876594,85104.1809121157,21112.460387989766,1587.2292140032582,0.0,0.8748997326906044,2.658304225059663,0.0014947306463915918,1.0,1.0,-7.1999853959280244,325251.83543514553,1558173.3132835375,4.790667241581896,1558173.3132835375,4.790667241581896,0.7565773869329105,0.09196332493092471,3.3922697755546203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3922697755546203,1.2848355617002176,1.285122199051304,2.6402365226143365,5594.344371721636,14234.93455206913,6453.538834833363,0.0004762560530305822,29152.015265480393,2972.678260719042,19290.059448135748,1967.038636857209,0.6617058639845587,0.6617058639845587,30646.42402248378,30484.863174865135,1.0066290167255416,0.8,4347.351552437038,4324.433322199387,1.0066290167255416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0586061021638,2034.6934298245008,8.983137201344793,5.00038222777988,-0.811677493759956,5.812059721539836,2.645301312021207,3.5,0.755800374863202,0.6,0.00022308102123922907,0.9972861192745017,0.0002236880840189718,199.26068984690855,0.0,0.0,0.0,0.0790035942043498,7.575098923020351e-05,0.00014733003200902557,0.0004997832146157122,0.09196332416498186,0.09196332416498186,0.09196332416498186,0.09196324817075727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.73489706725,595.7500234645421,0.0,0.09196332416498186,0.09196332493092471,0.09196332493092471,0.36811832258897,0.36811832258897,0.5,10.07377948704678,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27905.22258876594,21112.460387989766,0.7565773869329105,0.5967151475879414,0.41515506102855265,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539506848602555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4569363488867,260.4569363488867,-12.693063651113278,244.5121569296269,276.4017157680997,108721.53849592817,108713.33320246048,8.205293467709932,0.0,nan,276.4017157680997,3.2517157680997,270.02380400043444,-3.126195999565539,263.6458922327579,-9.50410776724209,257.2679804650555,-15.882019534944504,250.8900686973461,-22.259931302653882,244.5121569296269,-28.637843070373066,1.0,1.0,25732.562594343566,25732.562594343566,275.98610639320486,2.8361063932048864,275.98610639320486,275.98610639320486,86801.22913833146,86800.81951513047,0.4096232009906089,0.0,8648.866644398773,8648.866644398773,0.9208884613173575,3409.2311244323932,275.98610639320486,2.8361063932048864,1.0,0.002,0.12702156079305546,0.004795777416459473,0.0001959260752988097,0.0018040739443859449,0.09796303764940484,0.09796303764940484,0.0,1.9684754694326845e-11,0.9999991222926715,0.9999991222926715,0.0,0.09196324421404047,8.071688424360966e-08,0.0,0.0,0.0,1599313.6067765905,265.95001460407195,0.0,1.0,1286765.3058395784,2589.0169691013184,,,,,,,,,,,,,,,,,,,2.0,14234.93455206913,1587.2292140032582,0.36811832258897,6.175450102142607,2.645301312021207
4309.0,-30.40888398690503,5.00036957911005,35.042012687754216,30.484133900050097,5.023383981682402,-26.865657190050996,-40.35431875437496,1.4801571827660294,-7.200005087035947,-7.20000508694914,40.08437467646773,35331.41119386882,15451.518129631164,15451.518129631164,50782.929323499986,86810.69477225676,86801.05575027518,15451.518129631164,102252.57387990634,102252.57387990634,102252.57387990634,130157.90095664895,125641.81989652924,4516.081060119711,0.0,98891.64216823938,47412.35858281985,57199.20398379948,27905.327076742615,85104.5310605421,21112.534396299034,1587.2345919461943,0.0,0.874899522015448,2.6583022635872235,0.0014947306463915918,1.0,1.0,-7.200005087035947,325251.5811280712,1558174.4384131355,4.790674446558918,1558174.4384131355,4.790674446558918,0.7565772061455263,0.09196354626680953,3.392263328564027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392263328564027,1.2848354920153549,1.2851221293508952,2.640231648055599,5594.3340431166025,14234.923114151454,6453.538335852742,0.0004762574390724452,29152.11249537666,2972.6881754092033,19290.05795664928,1967.0384847679159,0.6617036058607609,0.6617036058607609,30646.37742778277,30484.863174865135,1.0066271036324708,0.8,4347.344942741053,4324.433322199387,1.0066271036324708,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0573700054888,2034.6934298245008,8.983141143473519,5.00036957911005,-0.8116954774817833,5.812065056591833,2.6452981436724063,3.5,0.7557994696206876,0.6,0.00022308102123922907,0.9972746655573445,0.00022369065308056965,199.26059956900565,0.0,0.0,0.0,0.0790035942043498,7.57517967249213e-05,0.00014732922451430778,0.0004997795255456625,0.09196354553515418,0.09196354553515418,0.09196354553515418,0.09196346976449409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.87178338435,595.749980242808,0.0,0.09196354553515418,0.09196354626680953,0.09196354626680953,0.36811901612885795,0.36811901612885795,0.5,10.07377721550966,-8.679990060045384e-11,-8.679990060045384e-11,-8.679990060045384e-11,-8.679990060045384e-11,-8.679990060045384e-11,-8.679990060045384e-11,27905.327076742615,21112.534396299034,0.7565772061455263,0.5967124040360878,0.4151531152757846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539500274242447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4569933758658,260.4569933758658,-12.69300662413417,244.51226101719308,276.40172573448865,108721.00974860527,108712.80040074141,8.209347863898959,0.0,nan,276.40172573448865,3.251725734488673,270.0238327910647,-3.1261672089352714,263.6459398476179,-9.504060152382067,257.2680469041526,-15.881953095847393,250.89015396067785,-22.259846039322127,244.51226101719308,-28.637738982806894,1.0,1.0,25732.562594343566,25732.562594343566,275.9861140161809,2.836114016180943,275.9861140161809,275.9861140161809,86801.42673234697,86801.05575027518,0.3709820717922412,0.0,8648.866644398773,8648.866644398773,0.9208888427422387,3409.224645206847,275.9861140161809,2.836114016180943,1.0,0.002,0.12702164108888464,0.004795773571174515,0.00019592619125173918,0.001804073829032766,0.09796309562586959,0.09796309562586959,0.0,2.0284504978484996e-11,0.9999991268699236,0.9999991268699236,0.0,0.09196346597067136,8.029613817344125e-08,0.0,0.0,0.0,1599313.5834997813,265.94999491296403,0.0,1.0,1286765.3727961169,2589.0166995374407,,,,,,,,,,,,,,,,,,,2.0,14234.923114151454,1587.2345919461943,0.36811901612885795,6.175450102142607,2.6452981436724063
4310.0,-30.408773908008726,5.000356960150843,35.042025688894064,30.484279535617702,5.023388202680313,-26.865557696945903,-40.35422861399127,1.4801719894115988,-7.200025384342723,-7.200025384327641,40.08440048474143,35331.3809858426,15451.51456883915,15451.51456883915,50782.89555468175,86810.95431419187,86801.28727056997,15451.51456883915,102252.80183940912,102252.80183940912,102252.80183940912,130158.23291456909,125642.14177224995,4516.091142319146,0.0,98891.83462677454,47412.26129090398,57199.52592874506,27905.431075159977,85104.95700390503,21112.608008474675,1587.239961590769,0.0,0.8748993089016404,2.658300241731247,0.0014947306463915918,1.0,1.0,-7.200025384342723,325251.3189922121,1558175.5531607135,4.7906817349387065,1558175.5531607135,4.7906817349387065,0.7565770244369407,0.09196376758746452,3.392254626522952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392254626522952,1.2848354227436374,1.2851220600637236,2.6402250175194673,5594.319993806182,14234.911684231849,6453.539369771367,0.0004762596501452073,29152.244013043997,2972.701586478971,19290.06104710124,1967.0387999063128,0.6617007266565832,0.6617007266565832,30646.314534999336,30484.863174865135,1.0066245213711442,0.8,4347.336021078954,4324.433322199387,1.0066245213711442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0561298948717,2034.6934298245008,8.983145549897568,5.000356960150843,-0.8117137409386466,5.81207070108949,2.6452949650366406,3.5,0.7557985614390402,0.6,0.00022308102123922907,0.9972632014046571,0.00022369322454194319,199.26050920781228,0.0,0.0,0.0,0.0790035942043498,7.575257179520683e-05,0.00014732844944402224,0.0004997756142449373,0.09196376683295562,0.09196376683295562,0.09196376683295562,0.09196368853155304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.007869094,595.749937269548,0.0,0.09196376683295562,0.09196376758746452,0.09196376758746452,0.3681197096828572,0.3681197096828572,0.5,10.073774868965286,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,27905.431075159977,21112.608008474675,0.7565770244369407,0.596709020748951,0.415150682518075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539493686914082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4570504252037,260.4570504252037,-12.692949574796273,244.51236523174873,276.40173561860786,108720.40766742364,108712.1951010588,8.212566364846587,0.0,nan,276.40173561860786,3.2517356186078814,270.0238615412715,-3.1261384587284624,263.6459874639115,-9.504012536088453,257.26811338653494,-15.881886613465042,250.89023930914743,-22.259760690852545,244.51236523174873,-28.637634768251246,1.0,1.0,25732.562594343566,25732.562594343566,275.98612048766176,2.8361204876617876,275.98612048766176,275.98612048766176,86801.68949901556,86801.28727056997,0.4022284455859335,0.0,8648.866644398773,8648.866644398773,0.9208893575826058,3409.215899655567,275.98612048766176,2.8361204876617876,1.0,0.002,0.12702172402881406,0.004795769607831583,0.00019592631103986855,0.0018040737102480468,0.09796315551993427,0.09796315551993427,0.0,2.1287915440842964e-11,0.99999909812651,0.99999909812651,0.0,0.0919636846477805,8.293968402766922e-08,0.0,0.0,0.0,1599313.5595063786,265.94997461565725,0.0,1.0,1286765.441813937,2589.0164216749995,,,,,,,,,,,,,,,,,,,2.0,14234.911684231849,1587.239961590769,0.3681197096828572,6.175450102142607,2.6452949650366406
4311.0,-30.40866360916134,5.000344371437426,35.04203868302514,30.484410502854757,5.0233891699113835,-26.865458331253585,-40.35413466682655,1.4801838893731651,-7.200045635813524,-7.200045635888239,40.08442628466367,35331.346879513134,15451.510937653362,15451.510937653362,50782.8578171665,86811.19573141784,86801.51888053387,15451.510937653362,102253.02981818723,102253.02981818723,102253.02981818723,130158.56484160456,125642.4636573724,4516.101184232162,0.0,98892.01067951384,47412.16181864029,57199.832067637275,27905.535023417317,85105.36709105459,21112.68158745598,1587.245327809059,0.0,0.8748990960749539,2.6582982244423072,0.0014947306463915918,1.0,1.0,-7.200045635813524,325251.05744848266,1558176.667548131,4.790689013501315,1558176.667548131,4.790689013501315,0.7565768429001265,0.09196398876165486,3.3922467393895106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3922467393895106,1.2848353670706159,1.2851220043782818,2.640218993289176,5594.307229185083,14234.900260012842,6453.539877890217,0.0004762615770047079,29152.363691949795,2972.71379033103,19290.062565902488,1967.0389547809384,0.6616980622819718,0.6616980622819718,30646.257531818846,30484.863174865135,1.0066221809271625,0.8,4347.32793488707,4324.433322199387,1.0066221809271625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.054885055787,2034.6934298245008,8.983149940097535,5.000344371437426,-0.8117319743105558,5.812076345747982,2.6452917742824638,3.5,0.7557976497949896,0.6,0.00022308102123922907,0.997251714487751,0.00022369580116873204,199.26041866614835,0.0,0.0,0.0,0.0790035942043498,7.575337960582575e-05,0.0001473276416334033,0.0004997717119528586,0.09196398800682891,0.09196398800682891,0.09196398800682891,0.09196390728768178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.1442733579,595.7498941923203,0.0,0.09196398800682891,0.09196398876165486,0.09196398876165486,0.36812040291447934,0.36812040291447934,0.5,10.07377244795577,7.469225238310173e-11,7.469225238310173e-11,7.469225238310173e-11,7.469225238310173e-11,7.469225238310173e-11,7.469225238310173e-11,27905.535023417317,21112.68158745598,0.7565768429001265,0.5967057020367905,0.41514828132651116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539487093508243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45710721703404,260.45710721703404,-12.692892782965941,244.51246955861689,276.4017448753985,108719.80090177192,108711.62540525118,8.175496520735003,0.0,nan,276.4017448753985,3.251744875398515,270.0238898120799,-3.1261101879200623,263.64603474873616,-9.503965251263821,257.26817968537335,-15.881820314626623,250.89032462199947,-22.25967537800051,244.51246955861689,-28.637530441383092,1.0,1.0,25732.562594343566,25732.562594343566,275.9861270153283,2.836127015328316,275.9861270153283,275.9861270153283,86801.92234361476,86801.51888053387,0.40346308088919614,0.0,8648.866644398773,8648.866644398773,0.9208898242098387,3409.207973086458,275.9861270153283,2.836127015328316,1.0,0.002,0.12702180945060185,0.004795765637757878,0.0001959264346745533,0.0018040735858317087,0.09796321733727664,0.09796321733727664,0.0,2.0506262052993884e-11,0.999999071128358,0.999999071128358,0.0,0.0919639033389136,8.54227412502733e-08,0.0,0.0,0.0,1599313.5355671528,265.94995436418645,0.0,1.0,1286765.5106758901,2589.016144440112,,,,,,,,,,,,,,,,,,,2.0,14234.900260012842,1587.245327809059,0.36812040291447934,6.175450102142607,2.6452917742824638
4312.0,-30.40855319063832,5.0003318149359455,35.04205165016169,30.48452865276488,5.023392302409889,-26.865358641339576,-40.35404071966184,1.4801977504949662,-7.200065703254609,-7.200065703265001,40.08445149445707,35331.3229451319,15451.507064208401,15451.507064208401,50782.8300093403,86811.41044624078,86801.74266070289,15451.507064208401,102253.2497249113,102253.2497249113,102253.2497249113,130158.88606901365,125642.77500829482,4516.111060718832,0.0,98892.16412128067,47412.0766112518,57200.097233365406,27905.63634410236,85105.73357746776,21112.753294593203,1587.2505640916156,0.0,0.874898886563171,2.658296225486111,0.0014947306463915918,1.0,1.0,-7.200065703254609,325250.7982816226,1558177.7564462745,4.790696178698096,1558177.7564462745,4.790696178698096,0.7565766655256805,0.09196420884329433,3.3922398056576686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3922398056576686,1.2848353022224683,1.2851219395156672,2.6402137299542416,5594.296076809939,14234.888843869485,6453.539726546838,0.00047626314726312237,29152.46851249893,2972.724479052371,19290.062113527,1967.0389086514765,0.6616956675643613,0.6616956675643613,30646.207419196402,30484.863174865135,1.0066201233975058,0.8,4347.3208261559885,4324.433322199387,1.0066201233975058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0536355705312,2034.6934298245008,8.983154213724987,5.0003318149359455,-0.8117501105207952,5.812081925456741,2.645288571620834,3.5,0.7557967347488097,0.6,0.00022308102123922907,0.9972402152503375,0.00022369838061858446,199.260328026328,0.0,0.0,0.0,0.0790035942043498,7.575418742440975e-05,0.0001473268338148193,0.0004997679501081423,0.0919642081018512,0.0919642081018512,0.0919642081018512,0.091964119497508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.2789767691,595.7498516390706,0.0,0.0919642081018512,0.09196420884329433,0.09196420884329433,0.3681210958251837,0.3681210958251837,0.5,10.073769787893083,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27905.63634410236,21112.753294593203,0.7565766655256805,0.5967028057294761,0.4151462123638409,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453948048693397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45716400589487,260.45716400589487,-12.69283599410511,244.51257401772986,276.4017539940085,108719.24929031533,108711.07422086512,8.175069450219663,0.0,nan,276.4017539940085,3.2517539940085385,270.0239179987874,-3.1260820012125805,263.6460820035488,-9.50391799645115,257.26824600828377,-15.88175399171621,250.89041001301086,-22.259589986989113,244.51257401772986,-28.637425982270116,1.0,1.0,25732.562594343566,25732.562594343566,275.98613282188137,2.8361328218813924,275.98613282188137,275.98613282188137,86802.13628976712,86801.74266070289,0.39362906423048116,0.0,8648.866644398773,8648.866644398773,0.9208902344303999,3409.201004685957,275.98613282188137,2.8361328218813924,1.0,0.002,0.12702190282004747,0.004795761665892568,0.00019592657064203172,0.0018040734482995548,0.09796328532101586,0.09796328532101586,0.0,1.894158658047318e-11,0.9999989846928283,0.9999989846928283,0.0,0.09196411547137355,9.337192077556245e-08,0.0,0.0,0.0,1599313.511845463,265.94993429674537,0.0,1.0,1286765.5789120696,2589.0158697245956,,,,,,,,,,,,,,,,,,,2.0,14234.888843869485,1587.2505640916156,0.3681210958251837,6.175450102142607,2.645288571620834
4313.0,-30.40842374232742,5.0003192872694475,35.04206460298395,30.484680749382846,5.023398967187173,-26.865241471475006,-40.3539328725077,1.4802166940007369,-7.200086111499502,-7.200086111545431,40.084477015805355,35331.29480505724,15451.503611927472,15451.503611927472,50782.79841698471,86811.67843127438,86801.97033933978,15451.503611927472,102253.47395126725,102253.47395126725,102253.47395126725,130159.21326359779,125643.09236531354,4516.120898284254,0.0,98892.3585226191,47411.974888443896,57200.426260194676,27905.73931233054,85106.16557252522,21112.826157483032,1587.2558876809803,0.0,0.8748986739456326,2.6582941925830035,0.0014947306463915918,1.0,1.0,-7.200086111499502,325250.5347135187,1558178.8588029363,4.7907034501123364,1558178.8588029363,4.7907034501123364,0.7565764849008689,0.09196442933024822,3.392230899147226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392230899147226,1.2848352135968057,1.285121850870233,2.640206980046036,5594.281774564418,14234.877433800257,6453.540872604618,0.00047626541591323904,29152.602361908703,2972.738127893695,19290.0655391704,1967.0392579698878,0.661692747004128,0.661692747004128,30646.143048549584,30484.863174865135,1.0066174804615242,0.8,4347.311694851431,4324.433322199387,1.0066174804615242,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.052381690165,2034.6934298245008,8.983158755167938,5.0003192872694475,-0.811768401079056,5.8120876883485035,2.6452853576952835,3.5,0.7557958164843667,0.6,0.00022308102123922907,0.9972267343894388,0.00022370140465178412,199.26022176553295,0.0,0.0,0.0,0.0790035942043498,7.575511477392774e-05,0.00014732590646530133,0.0004997634921564693,0.09196442856439116,0.09196442856439116,0.09196442856439116,0.09196433526439149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.41585939616,595.749808392677,0.0,0.09196442856439116,0.09196442933024822,0.09196442933024822,0.36812178775434146,0.36812178775434146,0.5,10.073766988218152,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,27905.73931233054,21112.826157483032,0.7565764849008689,0.596699405681824,0.41514377445367157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539473873197495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45722284342384,260.45722284342384,-12.692777156576142,244.51268190411824,276.40176378267836,108718.73457795555,108710.26459129856,8.469986657003556,0.0,nan,276.40176378267836,3.251763782678381,270.02394740700004,-3.1260525929999403,263.64613103130466,-9.503868968695315,257.26831465558394,-15.881685344416042,250.89049827985758,-22.259501720142396,244.51268190411824,-28.63731809588174,1.0,1.0,25732.562594343566,25732.562594343566,275.9861387382798,2.8361387382798284,275.9861387382798,275.9861387382798,86802.41698611907,86801.97033933978,0.4466467792954063,0.0,8648.866644398773,8648.866644398773,0.9208907613658535,3409.192053642962,275.9861387382798,2.8361387382798284,1.0,0.002,0.12702200094801477,0.004795757620978888,0.00019592671381260575,0.00180407330632612,0.09796335690630287,0.09796335690630287,0.0,2.013872575645781e-11,0.9999989329595627,0.9999989329595627,0.0,0.09196433120048332,9.812976489240074e-08,0.0,0.0,0.0,1599313.487720906,265.9499138885005,0.0,1.0,1286765.6483070874,2589.015590343682,,,,,,,,,,,,,,,,,,,2.0,14234.877433800257,1587.2558876809803,0.36812178775434146,6.175450102142607,2.6452853576952835
4314.0,-30.40831310264237,5.000306796834631,35.04207757539533,30.48478908548134,5.023403125415667,-26.865141479833678,-40.35383885549379,1.4802315005731654,-7.200105720683553,-7.2001057207049115,40.08450348505937,35331.278723778174,15451.499143599,15451.499143599,50782.777867377175,86811.87395263364,86802.21313502538,15451.499143599,102253.71227862437,102253.71227862437,102253.71227862437,130159.55795734747,125643.42709683078,4516.130860516681,0.0,98892.495525261,47411.900289471174,57200.6613730998,27905.845678723097,85106.5070518229,21112.901515199217,1587.2613540425577,0.0,0.8748984620916334,2.6582922392769697,0.0014947306463915918,1.0,1.0,-7.200105720683553,325250.2814652687,1558180.0021027625,4.7907106954161085,1558180.0021027625,4.7907106954161085,0.7565763015487761,0.09196465068289794,3.392224661878254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392224661878254,1.2848351443254604,1.2851217815834337,2.640202267863069,5594.271790014158,14234.86640864173,6453.540403342818,0.000476266758248527,29152.696351928775,2972.7477122084274,19290.064136515473,1967.0391149388909,0.6616905655534405,0.6616905655534405,30646.0979694785,30484.863174865135,1.0066156296016728,0.8,4347.305300155282,4324.433322199387,1.0066156296016728,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0511230381858,2034.6934298245008,8.983162730830049,5.000306796834631,-0.8117862991014793,5.812093095936111,2.645282131540783,3.5,0.755794894725938,0.6,0.00022308102123922907,0.997215212431151,0.0002237039893278111,199.26013094434578,0.0,0.0,0.0,0.0790035942043498,7.575592321024416e-05,0.0001473250980289849,0.000499759830847554,0.09196464993147685,0.09196464993147685,0.09196464993147685,0.0919645621367349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.5565328845,595.7497639604214,0.0,0.09196464993147685,0.09196465068289794,0.09196465068289794,0.3681224790983867,0.3681224790983867,0.5,10.073764352855891,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,27905.845678723097,21112.901515199217,0.7565763015487761,0.5966967700419736,0.4151419197860431,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539466119641786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45728141939605,260.45728141939605,-12.692718580603923,244.51278932309245,276.4017735156476,108718.18914545569,108709.7568116405,8.43233381517622,0.0,nan,276.4017735156476,3.251773515647642,270.0239766771703,-3.126023322829667,263.64617983867595,-9.503820161324029,257.2683830001592,-15.881616999840787,250.89058616163078,-22.2594138383692,244.51278932309245,-28.63721067690753,1.0,1.0,25732.562594343566,25732.562594343566,275.98614720166387,2.8361472016638913,275.98614720166387,275.98614720166387,86802.60571543592,86802.21313502538,0.3925804105383577,0.0,8648.866644398773,8648.866644398773,0.9208911303806585,3409.1857851876453,275.98614720166387,2.8361472016638913,1.0,0.002,0.127022093419473,0.0047957537370126955,0.00019592684857881176,0.0018040731708786795,0.09796342428940588,0.09796342428940588,0.0,1.9457491173824337e-11,0.9999989944648892,0.9999989944648892,0.0,0.09196455820921272,9.247368521805566e-08,0.0,0.0,0.0,1599313.4645409093,265.9498942793164,0.0,1.0,1286765.7149850246,2589.015321901663,,,,,,,,,,,,,,,,,,,2.0,14234.86640864173,1587.2613540425577,0.3681224790983867,6.175450102142607,2.645282131540783
4315.0,-30.408202387096622,5.00029433926661,35.04209054476467,30.484930460248165,5.023407957603508,-26.865041352629667,-40.353748575411714,1.4802469209900067,-7.200125741632974,-7.20012574162753,40.084529343062286,35331.25365615119,15451.495198036426,15451.495198036426,50782.748854187616,86812.12488948439,86802.44624232715,15451.495198036426,102253.94144036357,102253.94144036357,102253.94144036357,130159.89119662979,125643.7504208674,4516.140775762376,0.0,98892.68049766075,47411.809257008696,57200.96804516895,27905.94975626622,85106.91780143516,21112.97520192934,1587.2667210662344,0.0,0.8748982503205529,2.6582902449554964,0.0014947306463915918,1.0,1.0,-7.200125741632974,325250.02289933106,1558181.1190017508,4.790717937886287,1558181.1190017508,4.790717937886287,0.7565761203733432,0.09196487149448752,3.392216276258081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392216276258081,1.2848350721823016,1.2851217094241802,2.6401958894976127,5594.258275023139,14234.855010998675,6453.541230873924,0.00047626885342612346,29152.822946403714,2972.7606212522846,19290.06661006133,1967.0393671703723,0.6616877770473665,0.6616877770473665,30646.03736344523,30484.863174865135,1.0066131412357269,0.8,4347.296702880356,4324.433322199387,1.0066131412357269,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.049860621563,2034.6934298245008,8.983167030084134,5.00029433926661,-0.8118043821072671,5.812098721373877,2.645278895738396,3.5,0.7557939702109703,0.6,0.00022308102123922907,0.9972036827165015,0.0002237065758035809,199.26004006096943,0.0,0.0,0.0,0.0790035942043498,7.575669952082685e-05,0.00014732432171840222,0.0004997559620218459,0.091964870738243,0.091964870738243,0.091964870738243,0.09196478184271291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.6944077372,595.7497204079722,0.0,0.091964870738243,0.09196487149448752,0.09196487149448752,0.36812317107458387,0.36812317107458387,0.5,10.073761685009446,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27905.94975626622,21112.97520192934,0.7565761203733432,0.5966935493148744,0.41513962165312246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539459492671476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45733984953057,260.45733984953057,-12.692660150469408,244.51289637886637,276.4017833201419,108717.58502854084,108709.17368879398,8.411339746884336,0.0,nan,276.4017833201419,3.2517833201418966,270.0240059319219,-3.1259940680780574,263.6462285436851,-9.503771456314894,257.26845115541965,-15.881548844580323,250.89067376714834,-22.259326232851635,244.51289637886637,-28.637103621133605,1.0,1.0,25732.562594343566,25732.562594343566,275.9861541330937,2.8361541330937143,275.9861541330937,275.9861541330937,86802.85998444774,86802.44624232715,0.41374212059599813,0.0,8648.866644398773,8648.866644398773,0.9208916264975371,3409.1773576393716,275.9861541330937,2.8361541330937143,1.0,0.002,0.12702218705580828,0.00479574977723887,0.00019592698497657892,0.0018040730347490944,0.09796349248828946,0.09796349248828946,0.0,1.9725673351678186e-11,0.9999989818042282,0.9999989818042282,0.0,0.09196477785624421,9.363824331045681e-08,0.0,0.0,0.0,1599313.4408741614,265.949874258367,0.0,1.0,1286765.7830630871,2589.0150478228343,,,,,,,,,,,,,,,,,,,2.0,14234.855010998675,1587.2667210662344,0.36812317107458387,6.175450102142607,2.645278895738396
4316.0,-30.408091539188195,5.00028191748498,35.042103519261964,30.48507417496296,5.02341236721791,-26.864941148542695,-40.35365452347321,1.4802619744986396,-7.200145486280633,-7.200145486238317,40.08455542930336,35331.21398422855,15451.490902264453,15451.490902264453,50782.704886493,86812.38077549361,86802.6832159333,15451.490902264453,102254.17411819776,102254.17411819776,102254.17411819776,130160.22868249085,125644.07796286028,4516.150719630582,0.0,98892.86960885528,47411.70281051966,57201.296442595136,27906.054564293103,85107.35100688823,21113.049432955093,1587.2721161221043,0.0,0.8748980391998913,2.6582882781580044,0.0014947306463915918,1.0,1.0,-7.200145486280633,325249.76790191553,1558182.2457586513,4.790725158114631,1558182.2457586513,4.790725158114631,0.756575938899298,0.09196509246167575,3.3922077163311006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3922077163311006,1.2848350017557006,1.2851216389818676,2.6401893719393685,5594.244465099305,14234.843618563353,6453.542181782041,0.0004762710143518747,29152.95225960235,2972.7738075288044,19290.069452389325,1967.0396570071662,0.6616849395085054,0.6616849395085054,30645.975497600157,30484.863174865135,1.006610601145625,0.8,4347.2879268947,4324.433322199387,1.006610601145625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0485939507864,2034.6934298245008,8.983171147958013,5.00028191748498,-0.8118223215633193,5.812104239048299,2.645275649033434,3.5,0.7557930425809811,0.6,0.00022308102123922907,0.9971921393618861,0.00022370916539913864,199.25994906902326,0.0,0.0,0.0,0.0790035942043498,7.575750827309817e-05,0.0001473235129661309,0.0004997519574807142,0.09196509171920222,0.09196509171920222,0.09196509171920222,0.09196500419284193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.8331822796,595.7496765742391,0.0,0.09196509171920222,0.09196509246167575,0.09196509246167575,0.36812386289543625,0.36812386289543625,0.5,10.073759059441022,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,27906.054564293103,21113.049432955093,0.756575938899298,0.5966899954668177,0.41513704240858096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539452861163393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4573981339615,260.4573981339615,-12.692601866038501,244.51300315649968,276.4017931113694,108716.97363396746,108708.5832691528,8.390364814653072,0.0,nan,276.4017931113694,3.251793111369409,270.02403512043315,-3.1259648795668227,263.64627712947527,-9.503722870524712,257.26851913849123,-15.881480861508749,250.89076114749994,-22.259238852500033,244.51300315649968,-28.6369968435003,1.0,1.0,25732.562594343566,25732.562594343566,275.98616178786546,2.8361617878654783,275.98616178786546,275.98616178786546,86803.11583854967,86802.6832159333,0.43262261636846233,0.0,8648.866644398773,8648.866644398773,0.9208921329262175,3409.168754912756,275.98616178786546,2.8361617878654783,1.0,0.002,0.12702227921830997,0.004795745873239486,0.00019592711921185958,0.0018040729009212342,0.09796355960592978,0.09796355960592978,0.0,2.013309354301218e-11,0.9999989978400398,0.9999989978400398,0.0,0.09196500029794234,9.216373340480994e-08,0.0,0.0,0.0,1599313.4175340221,265.94985451371934,0.0,1.0,1286765.8502016338,2589.014777526517,,,,,,,,,,,,,,,,,,,2.0,14234.843618563353,1587.2721161221043,0.36812386289543625,6.175450102142607,2.645275649033434
4317.0,-30.40798050885375,5.000269534796467,35.042116499421084,30.485180869605415,5.023417338671245,-26.864840724101615,-40.353560471534706,1.4802775519112201,-7.20016490924877,-7.200164909251756,40.08458154136749,35331.2005947231,15451.486207028958,15451.486207028958,50782.68680175206,86812.57194099115,86802.92116156995,15451.486207028958,102254.4073685989,102254.4073685989,102254.4073685989,130160.56657476583,125644.40589016544,4516.1606846004,0.0,98893.00294150256,47411.63158838849,57201.5237256823,27906.159206166933,85107.68293184924,21113.123568492305,1587.2774952549512,0.0,0.874897829767818,2.658286343404709,0.0014947306463915918,1.0,1.0,-7.20016490924877,325249.5170590736,1558183.3736332064,4.790732320596192,1558183.3736332064,4.790732320596192,0.756575758509489,0.09196531334745998,3.3922016309496335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3922016309496335,1.2848349288780663,1.2851215660879747,2.640184785380754,5594.234746731972,14234.832232470215,6453.541453316563,0.00047627226920402644,29153.04386367442,2972.783148544551,19290.067274957262,1967.0394349708886,0.6616827856865154,0.6616827856865154,30645.931516216846,30484.863174865135,1.00660879535718,0.8,4347.281687911161,4324.433322199387,1.00660879535718,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0473233908356,2034.6934298245008,8.983175053909848,5.000269534796467,-0.8118400935800318,5.812109628376499,2.64527239236142,3.5,0.7557921121032629,0.6,0.00022308102123922907,0.9971805771544795,0.00022371175928416644,199.25985792741193,0.0,0.0,0.0,0.0790035942043498,7.575831703335253e-05,0.00014732270420587652,0.0004997483174830848,0.09196531262679214,0.09196531262679214,0.09196531262679214,0.09196522690591424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.97181147314,595.7496327890191,0.0,0.09196531262679214,0.09196531334745998,0.09196531334745998,0.3681245548603953,0.3681245548603953,0.5,10.073756489931467,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27906.159206166933,21113.123568492305,0.756575758509489,0.596687455848337,0.41513526602545253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539446221733272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45745636683824,260.45745636683824,-12.692543633161733,244.5131097431776,276.40180299044357,108716.44948555254,108708.06654189363,8.382943658923981,0.0,nan,276.40180299044357,3.2518029904435934,270.0240643410276,-3.1259356589723666,263.6463256915939,-9.503674308406062,257.26858704212896,-15.88141295787102,250.89084839265786,-22.25915160734212,244.5131097431776,-28.63689025682237,1.0,1.0,25732.562594343566,25732.562594343566,275.9861698766228,2.8361698766228187,275.9861698766228,275.9861698766228,86803.30362637475,86802.92116156995,0.38246480480302125,0.0,8648.866644398773,8648.866644398773,0.9208924929536034,3409.1626391043815,275.9861698766228,2.8361698766228187,1.0,0.002,0.12702236942977707,0.004795742035147357,0.00019592725056679665,0.0018040727701391893,0.09796362528339832,0.09796362528339832,0.0,2.0705985970953522e-11,0.999999019071176,0.999999019071176,0.0,0.09196522313603332,9.021142666574553e-08,0.0,0.0,0.0,1599313.394574137,265.9498350907512,0.0,1.0,1286765.9162463432,2589.0145116339445,,,,,,,,,,,,,,,,,,,2.0,14234.832232470215,1587.2774952549512,0.3681245548603953,6.175450102142607,2.64527239236142
4318.0,-30.407869402410135,5.000257181714576,35.042129478575404,30.485323815979086,5.023421831724592,-26.864740278992763,-40.353466384671606,1.4802927060940732,-7.200185241012093,-7.200185240999567,40.08460747362797,35331.1622741933,15451.482662912036,15451.482662912036,50782.64493710534,86812.82633768088,86803.15456216362,15451.482662912036,102254.63722507565,102254.63722507565,102254.63722507565,130160.90109416959,125644.7304415319,4516.170652637693,0.0,98893.19070796546,47411.52663693213,57201.84896781481,27906.263869093927,85108.11283690874,21113.197651941435,1587.2828979661226,0.0,0.8748976159788142,2.658284318126043,0.0014947306463915918,1.0,1.0,-7.200185241012093,325249.25447952864,1558184.493741178,4.7907396320850015,1558184.493741178,4.7907396320850015,0.7565755756837165,0.09196553452146734,3.3921931280289646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921931280289646,1.2848348579804854,1.285121495174577,2.6401783131575707,5594.221032867693,14234.820853726607,6453.54237037185,0.00047627440990641003,29153.172291645846,2972.7962445530175,19290.070016096885,1967.03971448934,0.6616799648120854,0.6616799648120854,30645.87006232508,30484.863174865135,1.0066062721832467,0.8,4347.272970363183,4324.433322199387,1.0066062721832467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0460493541511,2034.6934298245008,8.983179647262242,5.000257181714576,-0.811858288576194,5.81211547029077,2.645269126779527,3.5,0.7557911790798649,0.6,0.00022308102123922907,0.9971690071661319,0.0002237143549749967,199.2597667234083,0.0,0.0,0.0,0.0790035942043498,7.575912610191375e-05,0.00014732189513731533,0.0004997443202930048,0.09196553375109229,0.09196553375109229,0.09196553375109229,0.09196544739473989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.10967264656,595.7495892446489,0.0,0.09196553375109229,0.09196553452146734,0.09196553452146734,0.36812524702511834,0.36812524702511834,0.5,10.07375389941155,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27906.263869093927,21113.197651941435,0.7565755756837165,0.5966839499122637,0.41513271880317476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539439571382498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4575145209647,260.4575145209647,-12.69248547903527,244.5132161824208,276.4018128594541,108715.84420288604,108707.47259581307,8.371607072983846,0.0,nan,276.4018128594541,3.2518128594541054,270.0240935240786,-3.125906475921397,263.64637418869626,-9.50362581130372,257.26865485328216,-15.88134514671782,250.89093551785618,-22.2590644821438,244.5132161824208,-28.636783817579186,1.0,1.0,25732.562594343566,25732.562594343566,275.9861765311384,2.836176531138449,275.9861765311384,275.9861765311384,86803.56134598797,86803.15456216362,0.4067838243499864,0.0,8648.866644398773,8648.866644398773,0.9208929960084706,3409.1540936691094,275.9861765311384,2.836176531138449,1.0,0.002,0.12702246055232747,0.004795738029207844,0.00019592738296240854,0.0018040726376517048,0.09796369148120426,0.09796369148120426,0.0,2.0614113280942314e-11,0.9999990091528561,0.9999990091528561,0.0,0.09196544339768013,9.112378721682889e-08,0.0,0.0,0.0,1599313.3705399593,265.9498147589879,0.0,1.0,1286765.9853812598,2589.014233300405,,,,,,,,,,,,,,,,,,,2.0,14234.820853726607,1587.2828979661226,0.36812524702511834,6.175450102142607,2.645269126779527
4319.0,-30.407758101870193,5.000244863815129,35.042142460029,30.485434596799337,5.02342605684797,-26.864639685998867,-40.353372297808505,1.4803076388832297,-7.200205036512386,-7.200205036527546,40.08463349773702,35331.14655172509,15451.478435295125,15451.478435295125,50782.624987020215,86813.0261527222,86803.39048422728,15451.478435295125,102254.8689195224,102254.8689195224,102254.8689195224,130161.23735313927,125645.05673487762,4516.180618261644,0.0,98893.331260641,47411.45165250633,57202.08845348297,27906.368433616874,85108.45688709983,21113.271704965104,1587.2882825397508,0.0,0.8748974048157101,2.658282346266502,0.0014947306463915918,1.0,1.0,-7.200205036512386,325248.9988258376,1558185.6178171805,4.790746853771403,1558185.6178171805,4.790746853771403,0.7565753944368987,0.09196575547490787,3.3921867385289355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921867385289355,1.284834788118684,1.28512142529719,2.6401734837020845,5594.210799831037,14234.809480208733,6453.541858668257,0.00047627577976911,29153.268638603116,2972.8060692084573,19290.068486580603,1967.039558522085,0.6616777255994473,0.6616777255994473,30645.82388292028,30484.863174865135,1.0066043761500427,0.8,4347.266419579085,4324.433322199387,1.0066043761500427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0447707496571,2034.6934298245008,8.98318386710412,5.000244863815129,-0.8118762170249489,5.812121080840078,2.645265849491151,3.5,0.7557902427117574,0.6,0.00022308102123922907,0.9971574171108826,0.0002237169552281661,199.25967536016037,0.0,0.0,0.0,0.0790035942043498,7.575993517846432e-05,0.00014732108606076475,0.0004997406344410062,0.09196575472932508,0.09196575472932508,0.09196575472932508,0.09196566895620788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.24789613136,595.7495455869957,0.0,0.09196575472932508,0.09196575547490787,0.09196575547490787,0.3681259390811283,0.3681259390811283,0.5,10.073751325853438,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27906.368433616874,21113.271704965104,0.7565753944368987,0.5966813034148373,0.4151308558982973,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453943291647913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4575726039464,260.4575726039464,-12.692427396053574,244.5133225321202,276.40182267571913,108715.30578159342,108706.9444161535,8.361365439882356,0.0,nan,276.40182267571913,3.251822675719154,270.02412264702787,-3.125877352972111,263.64642261833365,-9.503577381666332,257.268722589608,-15.881277410391988,250.89102256086974,-22.258977439130234,244.5133225321202,-28.636677467879764,1.0,1.0,25732.562594343566,25732.562594343566,275.9861840134115,2.8361840134115255,275.9861840134115,275.9861840134115,86803.7577775841,86803.39048422728,0.36729335683048703,0.0,8648.866644398773,8648.866644398773,0.9208933740274392,3409.1476722215803,275.9861840134115,2.8361840134115255,1.0,0.002,0.12702255098728582,0.004795734120023288,0.00019592751451258462,0.0018040725053080956,0.0979637572562923,0.0979637572562923,0.0,1.9820680253329614e-11,0.999999016627987,0.999999016627987,0.0,0.09196566503835778,9.043655009223691e-08,0.0,0.0,0.0,1599313.347139691,265.9497949634876,0.0,1.0,1286766.052692698,2589.0139623081495,,,,,,,,,,,,,,,,,,,2.0,14234.809480208733,1587.2882825397508,0.3681259390811283,6.175450102142607,2.645265849491151
4320.0,-30.40764672148312,5.00023257475428,35.04215543507941,30.485579568799608,5.023430154352069,-26.86453903390371,-40.35327817602081,1.4803224645320376,-7.200225445347257,-7.200225445366167,40.08465927664328,35331.107484777734,15451.474979224206,15451.474979224206,50782.58246400194,86813.28490841249,86803.62161034107,15451.474979224206,102255.09658956528,102255.09658956528,102255.09658956528,130161.56906516138,125645.37851496645,4516.190550194936,0.0,98893.52261978592,47411.345188511645,57202.41936808252,27906.472475596103,85108.89184367862,21113.345338091953,1587.2936573350964,0.0,0.874897191193046,2.6582803133130155,0.0014947306463915918,1.0,1.0,-7.200225445347257,325248.73525126104,1558186.7313017799,4.790754159575902,1558186.7313017799,4.790754159575902,0.7565752123116003,0.09196597641252896,3.392178084487415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392178084487415,1.284834718758137,1.2851213559211694,2.6401668907002613,5594.196830051312,14234.798114282803,6453.542886196818,0.00047627797816540544,29153.3994255875,2972.8194057692995,19290.07155793223,1967.03987171279,0.6616748625548493,0.6616748625548493,30645.761336764568,30484.863174865135,1.0066018081322015,0.8,4347.257547087895,4324.433322199387,1.0066018081322015,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0434882528323,2034.6934298245008,8.98318855584247,5.00023257475428,-0.8118944287858847,5.812127003540165,2.6452625622276758,3.5,0.7557893034936216,0.6,0.00022308102123922907,0.9971458188863658,0.00022371955737463838,199.25958393145223,0.0,0.0,0.0,0.0790035942043498,7.576074456333311e-05,0.00014732027667589594,0.0004997366139405967,0.0919659756394308,0.0919659756394308,0.0919659756394308,0.09196588757840714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.38526575605,595.7495021948914,0.0,0.0919659756394308,0.09196597641252896,0.09196597641252896,0.3681266311804754,0.3681266311804754,0.5,10.073748683495694,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,27906.472475596103,21113.345338091953,0.7565752123116003,0.5966777543911091,0.4151282753119517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539426249956149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4576306243761,260.4576306243761,-12.692369375623855,244.51342882119218,276.40183242750817,108714.69477076155,108706.34241002476,8.352360736760378,0.0,nan,276.40183242750817,3.251832427508191,270.0241517062731,-3.1258482937269036,263.64647098503303,-9.503529014966944,257.2687902637645,-15.881209736235462,250.89110954248557,-22.25889045751441,244.51342882119218,-28.6365711788078,1.0,1.0,25732.562594343566,25732.562594343566,275.9861903278562,2.8361903278562295,275.9861903278562,275.9861903278562,86804.0198963793,86803.62161034107,0.39828603822388686,0.0,8648.866644398773,8648.866644398773,0.9208938860217954,3409.138974909852,275.9861903278562,2.8361903278562295,1.0,0.002,0.12702264385792342,0.0047957300946172825,0.00019592764957361184,0.0018040723707058533,0.09796382478680592,0.09796382478680592,0.0,2.0279465173106415e-11,0.9999989901446974,0.9999989901446974,0.0,0.09196588354020002,9.287232893923457e-08,0.0,0.0,0.0,1599313.3230143941,265.9497745546527,0.0,1.0,1286766.1220896712,2589.013682919677,,,,,,,,,,,,,,,,,,,2.0,14234.798114282803,1587.2936573350964,0.3681266311804754,6.175450102142607,2.6452625622276758
