time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4321.0,-30.40753514723044,5.000220320455044,35.04216840969285,30.485724855121248,5.023434160885898,-26.86443821641242,-40.35318405423311,1.4803372279656084,-7.200245289473855,-7.200245289453789,40.084685213509324,35331.068713900815,15451.470802470058,15451.470802470058,50782.539516370874,86813.54449964952,86803.85625735983,15451.470802470058,102255.32705982988,102255.32705982988,102255.32705982988,130161.90378137557,125645.70330872235,4516.200472653213,0.0,98893.7146208839,47411.23882796742,57202.750881018306,27906.57672154569,85109.327602564,21113.41915872811,1587.2990279362275,0.0,0.8748969800975855,2.658278336612127,0.0014947306463915918,1.0,1.0,-7.200245289473855,325248.4789699012,1558187.8516123057,4.790761378953295,1558187.8516123057,4.790761378953295,0.7565750313770008,0.09196619718857955,3.392169403561542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392169403561542,1.2848346496886662,1.2851212868362896,2.6401602761752363,5594.182814666505,14234.786753666494,6453.5439346459525,0.0004762801870737664,29153.530633538634,2972.832785256804,19290.07469181686,1967.0401912800864,0.6616719921265826,0.6616719921265826,30645.698596273007,30484.863174865135,1.0065992321366426,0.8,4347.248647029174,4324.433322199387,1.0065992321366426,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.042201139922,2034.6934298245008,8.983192849704452,5.000220320455044,-0.8119123607051959,5.81213268116024,2.6452592631340113,3.5,0.7557883608954318,0.6,0.00022308102123922907,0.9971342006201881,0.00022372216407829483,199.25949234368994,0.0,0.0,0.0,0.0790035942043498,7.576155395619807e-05,0.00014731946728303098,0.0004997325894664833,0.09196619643781158,0.09196619643781158,0.09196619643781158,0.09196610816877711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.52343268046,595.7494585513444,0.0,0.09196619643781158,0.09196619718857955,0.09196619718857955,0.36812732297945866,0.36812732297945866,0.5,10.073746034166312,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,27906.57672154569,21113.41915872811,0.7565750313770008,0.596674194789914,0.4151256943173927,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539419578656716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45768860298324,260.45768860298324,-12.692311397016738,244.5135350933199,276.4018421125939,108714.08351796147,108705.737178205,8.346339756469003,0.0,nan,276.4018421125939,3.25184211259392,270.02418070877064,-3.125819291229334,263.6465193049357,-9.503480695064297,257.26885790107383,-15.881142098926148,250.8911964972053,-22.258803502794677,244.5135350933199,-28.63646490668009,1.0,1.0,25732.562594343566,25732.562594343566,275.9861976141463,2.8361976141463288,275.9861976141463,275.9861976141463,86804.27941082754,86803.85625735983,0.4231534677091986,0.0,8648.866644398773,8648.866644398773,0.9208943996059913,3409.1302505793496,275.9861976141463,2.8361976141463288,1.0,0.002,0.1270227368388167,0.004795726166303062,0.00019592778503126624,0.001804072234451221,0.09796389251563312,0.09796389251563312,0.0,1.9482487238070556e-11,0.9999989889437679,0.9999989889437679,0.0,0.09196610420558275,9.298299680727002e-08,0.0,0.0,0.0,1599313.2995566342,265.9497547105261,0.0,1.0,1286766.189566436,2589.013411261905,,,,,,,,,,,,,,,,,,,2.0,14234.786753666494,1587.2990279362275,0.36812732297945866,6.175450102142607,2.6452592631340113
4322.0,-30.407404224336045,5.000208100906842,35.04218138319959,30.485853377636545,5.023438874696274,-26.864319914544676,-40.35307603245599,1.4803545626838315,-7.200265136619123,-7.200265136611206,40.08471113082402,35331.06037012031,15451.466631814774,15451.466631814774,50782.52700193508,86813.77639086124,86804.09058158244,15451.466631814774,102255.55721339722,102255.55721339722,102255.55721339722,130162.23811998272,125646.02773065335,4516.21038932937,0.0,98893.87701210112,47411.160983787384,57203.017809237484,27906.6809065855,85109.69871582299,21113.492934969145,1587.3043957888885,0.0,0.8748967690613042,2.6582763596117105,0.0014947306463915918,1.0,1.0,-7.200265136619123,325248.22264971625,1558188.9710755663,4.790768596308963,1558188.9710755663,4.790768596308963,0.7565748505042289,0.09196641794319126,3.3921619708921367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921619708921367,1.284834568589668,1.285121205719199,2.6401546578993678,5594.170910214114,14234.77540064664,6453.544118471652,0.0004762819288580597,29153.642385210776,2972.844180755995,19290.075241284176,1967.0402473101597,0.6616694746543833,0.6616694746543833,30645.644877400122,30484.863174865135,1.0065970265512412,0.8,4347.241026733075,4324.433322199387,1.0065970265512412,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0409101267685,2034.6934298245008,8.983197167488292,5.000208100906842,-0.8119302821434626,5.812138383050304,2.6452559540449987,3.5,0.7557874154414282,0.6,0.00022308102123922907,0.9971205677593153,0.00022372522285898358,199.2593848733492,0.0,0.0,0.0,0.0790035942043498,7.576248289077436e-05,0.0001473185383484547,0.0004997283433930429,0.09196641719397927,0.09196641719397927,0.09196641719397927,0.0919663285951826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.66155437136,595.749414921537,0.0,0.09196641719397927,0.09196641794319126,0.09196641794319126,0.36812801472532364,0.36812801472532364,0.5,10.073743374611901,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27906.6809065855,21113.492934969145,0.7565748505042289,0.5966714460063521,0.41512378616318385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539412895751542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4577483706321,260.4577483706321,-12.692251629367888,244.51364470004543,276.4018520411641,108713.58685625167,108704.98297369339,8.603882558297979,0.0,nan,276.4018520411641,3.2518520411641134,270.0242105729767,-3.125789427023278,263.6465691047665,-9.503430895233464,257.2689276365401,-15.88107236345985,250.89128616829942,-22.25871383170056,244.51364470004543,-28.636355299954545,1.0,1.0,25732.562594343566,25732.562594343566,275.9862048600442,2.8362048600442336,275.9862048600442,275.9862048600442,86804.51140242943,86804.09058158244,0.42082084699359257,0.0,8648.866644398773,8648.866644398773,0.9208948393398085,3409.1227807465975,275.9862048600442,2.8362048600442336,1.0,0.002,0.12702283016063715,0.0047957222375699165,0.00019592792101356626,0.00180407209824207,0.09796396050678313,0.09796396050678313,0.0,1.9255636148074462e-11,0.9999989852363244,0.9999989852363244,0.0,0.09196632461901094,9.332418030785665e-08,0.0,0.0,0.0,1599313.2760953,265.94973486338085,0.0,1.0,1286766.2570534605,2589.013139562879,,,,,,,,,,,,,,,,,,,2.0,14234.77540064664,1587.3043957888885,0.36812801472532364,6.175450102142607,2.6452559540449987
4323.0,-30.40729244149321,5.000195916699382,35.0421943615035,30.485991993360244,5.023443357694627,-26.864218861578312,-40.3529818408191,1.4803697756872218,-7.200284926211225,-7.2002849262101005,40.084737216039095,35331.02699603569,15451.462391450212,15451.462391450212,50782.4893874859,86814.02338287147,86804.32740125149,15451.462391450212,102255.7897927017,102255.7897927017,102255.7897927017,130162.57553007465,125646.35519371774,4516.220336356914,0.0,98894.0581495067,47411.06175553653,57203.329326633524,27906.785737372953,85110.11506400647,21113.56717896162,1587.309792980125,0.0,0.8748965576927616,2.6582743883453794,0.0014947306463915918,1.0,1.0,-7.200284926211225,325247.96707296884,1558190.097793335,4.790775825030008,1558190.097793335,4.790775825030008,0.7565746688872947,0.0919666389081165,3.3921537514605524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921537514605524,1.28483449741694,1.2851211345305926,2.640148406880586,5594.157665055417,14234.764438963717,6453.545015747868,0.00047628399856813354,29153.766425512436,2972.8568293466615,19290.07792330283,1967.0405207999502,0.6616667514500665,0.6616667514500665,30645.585472255054,30484.863174865135,1.006594587500434,0.8,4347.232599810265,4324.433322199387,1.006594587500434,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0396152347232,2034.6934298245008,8.983201465009072,5.000195916699382,-0.8119481638752362,5.812144080574618,2.6452526350153827,3.5,0.7557864671472522,0.6,0.00022308102123922907,0.9971089280906306,0.00022372783449688707,199.25929311454536,0.0,0.0,0.0,0.0790035942043498,7.576329290148835e-05,0.0001473177283377407,0.0004997243848375136,0.09196663816186405,0.09196663816186405,0.09196663816186405,0.09196655088429724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.80028800655,595.7493711010285,0.0,0.09196663816186405,0.0919666389081165,0.0919666389081165,0.3681287064049594,0.3681287064049594,0.5,10.073740756512372,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27906.785737372953,21113.56717896162,0.7565746688872947,0.5966680852128479,0.41512136330053406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453940505393864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45780784105847,260.45780784105847,-12.69219215894151,244.51375372697515,276.4018619550852,108712.97283531933,108704.4117397056,8.561095613737594,0.0,nan,276.4018619550852,3.2518619550852463,270.0242403094993,-3.125759690500672,263.6466186638946,-9.503381336105349,257.2689970182679,-15.881002981732081,250.89137537262886,-22.25862462737112,244.51375372697515,-28.636246273024824,1.0,1.0,25732.562594343566,25732.562594343566,275.9862124520294,2.8362124520294287,275.9862124520294,275.9862124520294,86804.75824738192,86804.32740125149,0.43084613043174613,0.0,8648.866644398773,8648.866644398773,0.9208953256196835,3409.114520217855,275.9862124520294,2.8362124520294287,1.0,0.002,0.1270229220825163,0.004795718327967486,0.00019592805485959042,0.0018040719653378767,0.09796402742979521,0.09796402742979521,0.0,2.0197466962801336e-11,0.999999000474273,0.999999000474273,0.0,0.09196654698509489,9.192302161102398e-08,0.0,0.0,0.0,1599313.2527019933,265.94971507378875,0.0,1.0,1286766.3243447756,2589.012868651798,,,,,,,,,,,,,,,,,,,2.0,14234.764438963717,1587.309792980125,0.3681287064049594,6.175450102142607,2.6452526350153827
4324.0,-30.407180491895204,5.0001837706067525,35.042207345770386,30.486098129209154,5.023448256689224,-26.8641176170357,-40.35288764918221,1.4803853797990905,-7.2003044439292125,-7.200304443920302,40.08476334442814,35331.01674149375,15451.457814434134,15451.457814434134,50782.47455592789,86814.21379990503,86804.5653358161,15451.457814434134,102256.02315025024,102256.02315025024,102256.02315025024,130162.91368568495,125646.68337775214,4516.230307932812,0.0,98894.19054094829,47410.99347561357,57203.55229481635,27906.890535434704,85110.44283025105,21113.641419108477,1587.3151819351024,0.0,0.8748963476685309,2.6582724441619017,0.0014947306463915918,1.0,1.0,-7.2003044439292125,325247.71500755113,1558191.2263768902,4.790783007778285,1558191.2263768902,4.790783007778285,0.7565744880211388,0.09196685983875477,3.3921477065967642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921477065967642,1.2848344244144527,1.2851210615118192,2.6401438521097327,5594.1480140425365,14234.753098205856,6453.544278304451,0.00047628524201643615,29153.857406806655,2972.8661068567408,19290.075719035107,1967.0402960271967,0.6616646109592134,0.6616646109592134,30645.541783569577,30484.863174865135,1.0065927937352874,0.8,4347.226402347406,4324.433322199387,1.0065927937352874,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0383165557819,2034.6934298245008,8.9832055865908,5.0001837706067525,-0.8119659021965759,5.812149672803328,2.645249306280977,3.5,0.7557855160802792,0.6,0.00022308102123922907,0.9970972712050291,0.00022373045005892692,199.25920121894237,0.0,0.0,0.0,0.0790035942043498,7.576410292020972e-05,0.00014731691831901934,0.0004997207466187643,0.09196685910568937,0.09196685910568937,0.09196685910568937,0.09196677377391378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.9389497198,595.749327306013,0.0,0.09196685910568937,0.09196685983875477,0.09196685983875477,0.36812939822548046,0.36812939822548046,0.5,10.073738196641273,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27906.890535434704,21113.641419108477,0.7565744880211388,0.596665613139991,0.4151196441541243,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539398358553037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4578671212793,260.4578671212793,-12.692132878720656,244.51386231211185,276.4018719303899,108712.43697200164,108703.9032574991,8.533714502547824,0.0,nan,276.4018719303899,3.251871930389939,270.02427000677136,-3.1257299932286173,263.64666808313046,-9.503331916869513,257.2690661594719,-15.880933840528087,250.89146423580078,-22.258535764199195,244.51386231211185,-28.636137687888123,1.0,1.0,25732.562594343566,25732.562594343566,275.9862204448098,2.8362204448098396,275.9862204448098,275.9862204448098,86804.94538407528,86804.5653358161,0.38004825917596463,0.0,8648.866644398773,8648.866644398773,0.9208956832468816,3409.108445129748,275.9862204448098,2.8362204448098396,1.0,0.002,0.12702301199672011,0.004795714471663175,0.00019592818571792338,0.0018040718341032537,0.09796409285896168,0.09796409285896168,0.0,1.9821176817924613e-11,0.9999990223055962,0.9999990223055962,0.0,0.09196676992327057,8.991548419663435e-08,0.0,0.0,0.0,1599313.229630066,265.94969555607076,0.0,1.0,1286766.3907116174,2589.0126014626303,,,,,,,,,,,,,,,,,,,2.0,14234.753098205856,1587.3151819351024,0.36812939822548046,6.175450102142607,2.645249306280977
4325.0,-30.407068409611945,5.000171647606248,35.04222032279901,30.486226023081713,5.023449408756522,-26.864016627775435,-40.352793492469914,1.480397624087149,-7.200325403297882,-7.200325403260546,40.08478910557464,35330.99018859795,15451.455055590304,15451.455055590304,50782.44524418825,86814.44976464355,86804.79499980411,15451.455055590304,102256.25005539443,102256.25005539443,102256.25005539443,130163.24501584437,125647.00476535944,4516.2402504849315,0.0,98894.36138865743,47410.901802953405,57203.843984115585,27906.99496044994,85110.83894456553,21113.715286443105,1587.320588618595,0.0,0.8748961310512119,2.658270356375094,0.0014947306463915918,1.0,1.0,-7.200325403297882,325247.4443238216,1558192.3390982798,4.790790416009906,1558192.3390982798,4.790790416009906,0.7565743039107458,0.09196708103261084,3.392140040977136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392140040977136,1.284834367130616,1.2851210042152028,2.6401380035877353,5594.135621726227,14234.741764514754,6453.544670639633,0.0004762870933927317,29153.973654982132,2972.8779608716673,19290.07689175122,1967.0404156109603,0.661662012871262,0.661662012871262,30645.486381001057,30484.863174865135,1.006590519023764,0.8,4347.218543210494,4324.433322199387,1.006590519023764,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0370144394083,2034.6934298245008,8.983210783185513,5.000171647606248,-0.811984320711371,5.812155968317619,2.645245968737533,3.5,0.755784562496438,0.6,0.00022308102123922907,0.9970856006506569,0.00022373306874921833,199.25910921450756,0.0,0.0,0.0,0.0790035942043498,7.57649126465929e-05,0.00014731610859263617,0.0004997168706380171,0.09196708023725353,0.09196708023725353,0.09196708023725353,0.09196699202888985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.07625273825,595.7492839346742,0.0,0.09196708023725353,0.09196708103261084,0.09196708103261084,0.3681300902545355,0.3681300902545355,0.5,10.073735550296346,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,27906.99496044994,21113.715286443105,0.7565743039107458,0.5966624918039396,0.41511740016579746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539391653185583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4579259173118,260.4579259173118,-12.69207408268818,244.51397052463955,276.4018813099274,108711.81610587948,108703.3520932334,8.464012646064706,0.0,nan,276.4018813099274,3.2518813099273984,270.02429915290134,-3.125700847098642,263.6467169958678,-9.503283004132186,257.2691348388057,-15.880865161194265,250.89155268172925,-22.258447318270726,244.51397052463955,-28.63602947536043,1.0,1.0,25732.562594343566,25732.562594343566,275.98622603969886,2.836226039698886,275.98622603969886,275.98622603969886,86805.17591873807,86804.79499980411,0.3809189339517616,0.0,8648.866644398773,8648.866644398773,0.9208961367610039,3409.1007411820215,275.98622603969886,2.836226039698886,1.0,0.002,0.12702310512031775,0.004795710349247598,0.00019592832094819304,0.0018040717002198847,0.09796416047409652,0.09796416047409652,0.0,2.1168077707356403e-11,0.999998987408602,0.999998987408602,0.0,0.09196698790753569,9.312507514847436e-08,0.0,0.0,0.0,1599313.2048539554,265.9496745967021,0.0,1.0,1286766.46198055,2589.0123145379594,,,,,,,,,,,,,,,,,,,2.0,14234.741764514754,1587.320588618595,0.3681300902545355,6.175450102142607,2.645245968737533
4326.0,-30.406956307657104,5.000159558425132,35.04223327918827,30.48635796820747,5.023455583667748,-26.86391511852695,-40.35269926590843,1.4804143923958604,-7.200345334660312,-7.200345334649269,40.08481446375145,35330.963172248135,15451.450982197022,15451.450982197022,50782.414154445156,86814.68180461353,86805.02138089956,15451.450982197022,102256.47236309659,102256.47236309659,102256.47236309659,130163.56915111396,125647.31910742457,4516.250043689396,0.0,98894.52992212052,47410.811282453025,57204.131821852774,27907.09678801737,85111.22860987014,21113.787366720328,1587.3258456810104,0.0,0.8748959217165224,2.6582683709904087,0.0014947306463915918,1.0,1.0,-7.200345334660312,325247.18691663974,1558193.434414512,4.790797575180486,1558193.434414512,4.790797575180486,0.7565741261837768,0.0919673008920088,3.3921323499820746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921323499820746,1.284834288681551,1.2851209257486362,2.6401321788064624,5594.1232797136645,14234.730437213433,6453.545044926923,0.00047628893411808557,29154.089439535906,2972.8897676103365,19290.078010520978,1967.040529693726,0.6616594234756539,0.6616594234756539,30645.430795008735,30484.863174865135,1.0065882367822832,0.8,4347.21065805398,4324.433322199387,1.0065882367822832,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0357071423145,2034.6934298245008,8.983215242588324,5.000159558425132,-0.8120022401197078,5.81216179854484,2.645242617916725,3.5,0.7557836051190643,0.6,0.00022308102123922907,0.9970739281953533,0.00022373568792736657,199.25901719401,0.0,0.0,0.0,0.0790035942043498,7.57657229816737e-05,0.00014731529825755537,0.0004997129888667115,0.09196730015753475,0.09196730015753475,0.09196730015753475,0.09196720592274694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.21247574047,595.7492408946674,0.0,0.09196730015753475,0.0919673008920088,0.0919673008920088,0.368130781912492,0.368130781912492,0.5,10.07373272382359,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27907.09678801737,21113.787366720328,0.7565741261837768,0.5966593948163973,0.41511518220700305,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539384939876971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4579847755987,260.4579847755987,-12.692015224401302,244.51407848136276,276.4018910697776,108711.24911062587,108702.77613607653,8.47297454933478,0.0,nan,276.4018910697776,3.2518910697776278,270.02432855213283,-3.1256714478671483,263.64676603446514,-9.503233965534832,257.26920351677694,-15.880796483223037,250.89164099907669,-22.258359000923292,244.51407848136276,-28.63592151863722,1.0,1.0,25732.562594343566,25732.562594343566,275.9862322829645,2.836232282964545,275.9862322829645,275.9862322829645,86805.41662701368,86805.02138089956,0.39524611411616206,0.0,8648.866644398773,8648.866644398773,0.9208965917758368,3409.093011731985,275.9862322829645,2.836232282964545,1.0,0.002,0.12702320403772993,0.004795706380670426,0.00019592846552764884,0.0018040715547113187,0.09796423276382442,0.09796423276382442,0.0,2.0238967619878867e-11,0.9999989244174112,0.9999989244174112,0.0,0.09196720197358123,9.891842757580494e-08,0.0,0.0,0.0,1599313.1812930445,265.94965466533966,0.0,1.0,1286766.52975391,2589.0120416863283,,,,,,,,,,,,,,,,,,,2.0,14234.730437213433,1587.3258456810104,0.368130781912492,6.175450102142607,2.645242617916725
4327.0,-30.406843951232265,5.0001474935699095,35.04224623982687,30.48648858619856,5.023456228977621,-26.86381393321281,-40.35260507427154,1.4804262081508517,-7.200366199112523,-7.200366199107624,40.08484049916416,35330.93536072981,15451.448079473392,15451.448079473392,50782.3834402032,86814.92352435943,86805.25539563052,15451.448079473392,102256.70347510392,102256.70347510392,102256.70347510392,130163.90583407597,125647.6459169237,4516.259917152254,0.0,98894.7055430589,47410.71736985785,57204.43130355672,27907.202358972052,85111.63366252877,21113.862061445772,1587.3313050293855,0.0,0.8748957045616584,2.6582662926608496,0.0014947306463915918,1.0,1.0,-7.200366199112523,325246.91745906963,1558194.5589830943,4.790805001800466,1558194.5589830943,4.790805001800466,0.7565739406572136,0.09196752214997177,3.392124483466789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392124483466789,1.2848342334025806,1.2851208704573336,2.640126169804448,5594.110547359456,14234.719114042275,6453.545581361188,0.000476290861645513,29154.208822545155,2972.9019412893454,19290.079613958897,1967.0406931988903,0.6616567690577061,0.6616567690577061,30645.373940433306,30484.863174865135,1.0065859024565746,0.8,4347.202592942483,4324.433322199387,1.0065859024565746,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0343959420325,2034.6934298245008,8.983220402991362,5.0001474935699095,-0.8120205975507062,5.812168091120616,2.645239257093099,3.5,0.7557826448837426,0.6,0.00022308102123922907,0.9970622293916137,0.00022373831307936356,199.25892496471232,0.0,0.0,0.0,0.0790035942043498,7.576653302441677e-05,0.0001473144882148123,0.0004997090822428446,0.09196752135340404,0.09196752135340404,0.09196752135340404,0.09196742749852561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.3519194753,595.7491968408667,0.0,0.09196752135340404,0.09196752214997177,0.09196752214997177,0.36813147282301834,0.36813147282301834,0.5,10.073729908452595,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27907.202358972052,21113.862061445772,0.7565739406572136,0.5966561943994343,0.41511287987748496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539378225396304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4580432052622,260.4580432052622,-12.691956794737791,244.51418622247581,276.4019001879928,108710.62341330685,108702.21214113604,8.411272170818687,0.0,nan,276.4019001879928,3.251900187992817,270.02435739492716,-3.1256426050728123,263.64681460184005,-9.503185398159928,257.26927180872826,-15.880728191271714,250.89172901560897,-22.258270984391004,244.51418622247581,-28.635813777524163,1.0,1.0,25732.562594343566,25732.562594343566,275.98623847577744,2.8362384757774635,275.98623847577744,275.98623847577744,86805.64981281043,86805.25539563052,0.394417179908487,0.0,8648.866644398773,8648.866644398773,0.9208970571742283,3409.085105884123,275.98623847577744,2.8362384757774635,1.0,0.002,0.12702330280548094,0.00479570225225281,0.00019592860950187058,0.001804071412151351,0.09796430475093529,0.09796430475093529,0.0,2.165322175035067e-11,0.9999989260449005,0.9999989260449005,0.0,0.09196742338098236,9.876898940295782e-08,0.0,0.0,0.0,1599313.1566291214,265.94963380088745,0.0,1.0,1286766.600700081,2589.011756061177,,,,,,,,,,,,,,,,,,,2.0,14234.719114042275,1587.3313050293855,0.36813147282301834,6.175450102142607,2.645239257093099
4328.0,-30.406731588032923,5.000135465511037,35.04225918031327,30.486618156451755,5.0234627598992985,-26.86371215324313,-40.352510812785454,1.4804433230249243,-7.200385858654897,-7.2003858586509475,40.08486583875473,35330.91092400266,15451.4436438078,15451.4436438078,50782.35456781046,86815.1507497776,86805.4822261137,15451.4436438078,102256.9258699215,102256.9258699215,102256.9258699215,130164.22979998242,125647.96017831076,4516.26962167166,0.0,98894.86991949202,47410.6300866098,57204.71092542468,27907.303930060927,85112.01485548561,21113.933976484863,1587.3365433371087,0.0,0.8748954968105969,2.6582643343548433,0.0014947306463915918,1.0,1.0,-7.200385858654897,325246.66356268397,1558195.6534975737,4.790812106815868,1558195.6534975737,4.790812106815868,0.7565737639651229,0.09196774163309318,3.3921169679745153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921169679745153,1.2848341533321563,1.2851207903690463,2.640120484949144,5594.098501833231,14234.707799705731,6453.545839111955,0.0004762926376839863,29154.321874267105,2972.913469356723,19290.080384393186,1967.0407717613239,0.6616542297771455,0.6616542297771455,30645.31962282244,30484.863174865135,1.006583672294147,0.8,4347.194887712347,4324.433322199387,1.006583672294147,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.033079743228,2034.6934298245008,8.983224698279896,5.000135465511037,-0.8120383697211286,5.812173835232166,2.645235883459149,3.5,0.7557816809883283,0.6,0.00022308102123922907,0.9970505300305568,0.0002237409384180281,199.25883272993912,0.0,0.0,0.0,0.0790035942043498,7.576734367587577e-05,0.0001473136775633533,0.0004997052252773773,0.09196774091388973,0.09196774091388973,0.09196774091388973,0.09196764140791389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.4888139304,595.7491535816663,0.0,0.09196774091388973,0.09196774163309318,0.09196774163309318,0.36813216375113866,0.36813216375113866,0.5,10.073726924035164,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27907.303930060927,21113.933976484863,0.7565737639651229,0.5966531829147204,0.4151107335902238,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539371495680073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4581018199088,260.4581018199088,-12.691898180091187,244.514293841856,276.4019097979041,108710.07116963503,108701.63326846153,8.437901173499561,0.0,nan,276.4019097979041,3.2519097979041476,270.024386606733,-3.125613393266974,263.64686341553937,-9.503136584460606,257.2693402243252,-15.880659775674758,250.89181703309504,-22.25818296690494,244.514293841856,-28.63570615814399,1.0,1.0,25732.562594343566,25732.562594343566,275.98624504284766,2.836245042847679,275.98624504284766,275.98624504284766,86805.88555799088,86805.4822261137,0.4033318771835184,0.0,8648.866644398773,8648.866644398773,0.9208975018048723,3409.077552814388,275.98624504284766,2.836245042847679,1.0,0.002,0.12702340694892497,0.004795698309435577,0.0001959287622513188,0.0018040712579555024,0.0979643811256594,0.0979643811256594,0.0,2.0206821025464672e-11,0.9999988675989382,0.9999988675989382,0.0,0.0919676374887249,1.0414436827755244e-07,0.0,0.0,0.0,1599313.1333895193,265.9496141413451,0.0,1.0,1286766.6675491442,2589.0114869307977,,,,,,,,,,,,,,,,,,,2.0,14234.707799705731,1587.3365433371087,0.36813216375113866,6.175450102142607,2.645235883459149
4329.0,-30.406619048856207,5.0001234675745305,35.04227213438307,30.486728937272005,5.023466750346108,-26.863610468937786,-40.352416516374774,1.4804581682135414,-7.200406178991443,-7.200406179000818,40.084892111293826,35330.89882219225,15451.440045500047,15451.440045500047,50782.33886769229,86815.35120309859,86805.7208339598,15451.440045500047,102257.16087945984,102257.16087945984,102257.16087945984,130164.570988373,125648.29152410028,4516.279464272726,0.0,98895.01059630339,47410.55820784801,57204.94709828375,27907.41010891316,85112.35720719691,21114.009145731525,1587.34201852062,0.0,0.874895281760931,2.6582623102276153,0.0014947306463915918,1.0,1.0,-7.200406178991443,325246.40113251866,1558196.7883100517,4.79081946144326,1558196.7883100517,4.79081946144326,0.7565735789645369,0.09196796280183642,3.39211057448087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39211057448087,1.2848340838802628,1.2851207209016584,2.6401156515373003,5594.088260413529,14234.696489250116,6453.54535686503,0.00047629401429566696,29154.418296472635,2972.92330168535,19290.078942924858,1967.0406247724613,0.6616519920501637,0.6616519920501637,30645.273414346724,30484.863174865135,1.0065817750758692,0.8,4347.188332804391,4324.433322199387,1.0065817750758692,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.031760029398,2034.6934298245008,8.983229498759929,5.0001234675745305,-0.8120564465548563,5.812179914129387,2.6452325008173387,3.5,0.7557807145192397,0.6,0.00022308102123922907,0.9970388124949804,0.00022374356789681363,199.25874035079826,0.0,0.0,0.0,0.0790035942043498,7.576815463571136e-05,0.0001473128666035177,0.0004997015325628822,0.09196796202265682,0.09196796202265682,0.09196796202265682,0.09196786599648336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.6297173097,595.7491090649856,0.0,0.09196796202265682,0.09196796280183642,0.09196796280183642,0.36813285397465023,0.36813285397465023,0.5,10.073724043686727,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27907.41010891316,21114.009145731525,0.7565735789645369,0.5966505985032012,0.4151089216831695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539364765564309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4581603709474,260.4581603709474,-12.691839629052595,244.51440136893876,276.40191937290183,108709.52865631295,108701.099911565,8.428744747985576,0.0,nan,276.40191937290183,3.2519193729018525,270.02441577214574,-3.125584227854233,263.6469121713689,-9.503087828631067,257.2694085705706,-15.880591429429387,250.8919049697588,-22.25809503024118,244.51440136893876,-28.635598631061214,1.0,1.0,25732.562594343566,25732.562594343566,275.98625231083463,2.8362523108346522,275.98625231083463,275.98625231083463,86806.08256899734,86805.7208339598,0.36173503754253034,0.0,8648.866644398773,8648.866644398773,0.9208978800555527,3409.0711273532747,275.98625231083463,2.8362523108346522,1.0,0.002,0.1270235077782688,0.004795694268984379,0.00019592890962375671,0.0018040711117015325,0.09796445481187835,0.09796445481187835,0.0,2.1325289190771146e-11,0.9999989036352022,0.9999989036352022,0.0,0.09196786197139947,1.0083043694469892e-07,0.0,0.0,0.0,1599313.1093687853,265.94959382100853,0.0,1.0,1286766.7366451207,2589.011208754497,,,,,,,,,,,,,,,,,,,2.0,14234.696489250116,1587.34201852062,0.36813285397465023,6.175450102142607,2.6452325008173387
4330.0,-30.406506449097716,5.000111497537729,35.04228508218607,30.486873525101714,5.023470680320748,-26.863508736157293,-40.35232228981329,1.4804729651078936,-7.2004267028575555,-7.200426702826057,40.08491783931807,35330.8636082879,15451.436694384516,15451.436694384516,50782.30030267242,86815.60981026306,86805.95129245422,15451.436694384516,102257.38798683873,102257.38798683873,102257.38798683873,130164.90206688551,125648.61283026988,4516.289236615628,0.0,98895.201421518,47410.45521179503,57205.27356635885,27907.514080046774,85112.78764640562,21114.08271808,1587.3473929719028,0.0,0.8748950676933791,2.6582602658278978,0.0014947306463915918,1.0,1.0,-7.2004267028575555,325246.1360740121,1558197.8996031142,4.7908267824849275,1558197.8996031142,4.7908267824849275,0.7565733965955814,0.09196818328024656,3.3921019445785423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921019445785423,1.2848340146543173,1.2851206516602693,2.6401090770399493,5594.07432984256,14234.685186065355,6453.546394062607,0.00047629620885227556,29154.54872445038,2972.936601637703,19290.082043177823,1967.0409409102826,0.6616491383727113,0.6616491383727113,30645.211042374383,30484.863174865135,1.006579214221141,0.8,4347.179485022001,4324.433322199387,1.006579214221141,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0304360389812,2034.6934298245008,8.983234465296603,5.000111497537729,-0.8120746125691829,5.812186110106912,2.6452291072156777,3.5,0.7557797449187651,0.6,0.00022308102123922907,0.9970270888003083,0.00022374619881958827,199.2586479220138,0.0,0.0,0.0,0.0790035942043498,7.576896500285204e-05,0.00014731205623637702,0.000499697512419278,0.09196818250510107,0.09196818250510107,0.09196818250510107,0.09196808415007163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.76832515816,595.7490652678331,0.0,0.09196818250510107,0.09196818328024656,0.09196818328024656,0.36813354458700587,0.36813354458700587,0.5,10.073721093415154,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,27907.514080046774,21114.08271808,0.7565733965955814,0.5966471279691072,0.4151064086288326,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539358024914433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45821886995526,260.45821886995526,-12.691781130044717,244.5145088304187,276.4019289094379,108708.91493706578,108700.49368252055,8.421254545235266,0.0,nan,276.4019289094379,3.251928909437936,270.02444489367053,-3.1255551063294433,263.6469608778816,-9.503039122118366,257.26947686207393,-15.880523137926048,250.8919928462491,-22.258007153750867,244.5145088304187,-28.635491169581286,1.0,1.0,25732.562594343566,25732.562594343566,275.98625843310117,2.836258433101193,275.98625843310117,275.98625843310117,86806.3445501002,86805.95129245422,0.3932576459774282,0.0,8648.866644398773,8648.866644398773,0.9208983906156201,3409.062454301435,275.98625843310117,2.836258433101193,1.0,0.002,0.1270236109849385,0.004795690179060893,0.00019592906058145607,0.0018040709605948156,0.09796453029072803,0.09796453029072803,0.0,2.117627167369518e-11,0.9999988777868112,0.9999988777868112,0.0,0.09196808007233832,1.0320790822890753e-07,0.0,0.0,0.0,1599313.0851074508,265.9495732971424,0.0,1.0,1286766.8064331638,2589.010927792053,,,,,,,,,,,,,,,,,,,2.0,14234.685186065355,1587.3473929719028,0.36813354458700587,6.175450102142607,2.6452291072156777
4331.0,-30.40639367450832,5.000099561347558,35.04229803002345,30.487018392328196,5.023474524289327,-26.86340685462953,-40.35222422154618,1.4804877022779865,-7.200446665877621,-7.2004466658893636,40.084943735282366,35330.81544434165,15451.432627527593,15451.432627527593,50782.24807186924,86815.8692174909,86806.18538837954,15451.432627527593,102257.61801590714,102257.61801590714,102257.61801590714,130165.23632383715,125648.93732057967,4516.299003257476,0.0,98895.39286517524,47410.33908475508,57205.615311577945,27907.618307930014,85113.23361950796,21114.15651534694,1587.3527658776263,0.0,0.8748948560929314,2.658258277295705,0.0014947306463915918,1.0,1.0,-7.200446665877621,325245.8782587976,1558199.0181520695,4.79083401915462,1558199.0181520695,4.79083401915462,0.7565732153269168,0.09196840364105714,3.3920932887842494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3920932887842494,1.2848339457077935,1.285120582698364,2.6401024818157355,5594.060355353856,14234.673887845554,6453.547451343134,0.00047629841351976314,29154.67955794932,2972.94994294171,19290.08520346007,1967.041263169387,0.6616462775767478,0.6616462775767478,30645.148483237925,30484.863174865135,1.0065766456831782,0.8,4347.170610689426,4324.433322199387,1.0065766456831782,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.029107529965,2034.6934298245008,8.983239039318649,5.000099561347558,-0.8120925009647202,5.8121920623122785,2.6452257020338665,3.5,0.7557787720096761,0.6,0.00022308102123922907,0.9970153470515662,0.00022374883385590572,199.25855534980337,0.0,0.0,0.0,0.0790035942043498,7.576980841793447e-05,0.00014731121282129462,0.0004996933763737817,0.09196840289110236,0.09196840289110236,0.09196840289110236,0.09196830440571663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.90776206146,595.749021209405,0.0,0.09196840289110236,0.09196840364105714,0.09196840364105714,0.36813423489157115,0.36813423489157115,0.5,10.073718139594751,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27907.618307930014,21114.15651534694,0.7565732153269168,0.596643388017512,0.4151036676891551,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539351280642205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45827733446873,260.45827733446873,-12.691722665531245,244.5146162676408,276.4019384012404,108708.30085160468,108699.88456302577,8.416288578921787,0.0,nan,276.4019384012404,3.251938401240409,270.0244739745611,-3.1255260254388872,263.6470095478556,-9.502990452144388,257.26954512112695,-15.880454878873024,250.89208069438743,-22.257919305612546,244.5146162676408,-28.635383732359173,1.0,1.0,25732.562594343566,25732.562594343566,275.986265536697,2.836265536696999,275.986265536697,275.986265536697,86806.603807315,86806.18538837954,0.4184189354564296,0.0,8648.866644398773,8648.866644398773,0.9208989027068006,3409.0537552281708,275.986265536697,2.836265536696999,1.0,0.002,0.1270237141852641,0.004795686189054201,0.0001959292117543826,0.0018040708091597562,0.0979646058771913,0.0979646058771913,0.0,2.091413891028293e-11,0.9999988778616697,0.9999988778616697,0.0,0.09196830043978624,1.0320127089810464e-07,0.0,0.0,0.0,1599313.0615090916,265.94955333412236,0.0,1.0,1286766.8743141273,2589.010654507411,,,,,,,,,,,,,,,,,,,2.0,14234.673887845554,1587.3527658776263,0.36813423489157115,6.175450102142607,2.6452257020338665
4332.0,-30.406261295010268,5.000087659064051,35.04231097708943,30.487146286200755,5.023479092611825,-26.86328725634944,-40.35211599022148,1.480505051710858,-7.200466625215597,-7.200466625202885,40.08496960871597,35330.8118672222,15451.42855812935,15451.42855812935,50782.24042535155,86816.10046342341,86806.4191139896,15451.42855812935,102257.84767211895,102257.84767211895,102257.84767211895,130165.57015176963,125649.26138651841,4516.3087652512195,0.0,98895.55422631376,47410.26562247498,57205.87622648753,27907.72247965068,85113.59870613822,21114.230271600627,1587.3581361973227,0.0,0.8748946446002811,2.658256289131431,0.0014947306463915918,1.0,1.0,-7.200466625215597,325245.62049129175,1558200.1357275052,4.790841252139858,1558200.1357275052,4.790841252139858,0.7565730341125605,0.09196862398535209,3.392085900935258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392085900935258,1.284833864540043,1.2851205015125056,2.6400968985586237,5594.048525102008,14234.662596881526,6453.547630220863,0.00047630014366804353,29154.790625746387,2972.961268705051,19290.08573813757,1967.041317691319,0.6616437753150124,0.6616437753150124,30645.095088060534,30484.863174865135,1.0065744533978773,0.8,4347.1630363111835,4324.433322199387,1.0065744533978773,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0277752203986,2034.6934298245008,8.983243631719526,5.000087659064051,-0.8121103759133872,5.812198034977438,2.6452222871123947,3.5,0.755777796317827,0.6,0.00022308102123922907,0.9970015642893977,0.0002237519270074844,199.25844668480678,0.0,0.0,0.0,0.0790035942043498,7.577073924828914e-05,0.00014731028199093993,0.0004996891306042644,0.09196862323025126,0.09196862323025126,0.09196862323025126,0.0919685245350097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.047129299,595.7489771725141,0.0,0.09196862323025126,0.09196862398535209,0.09196862398535209,0.36813492515380947,0.36813492515380947,0.5,10.073715177629534,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,27907.72247965068,21114.230271600627,0.7565730341125605,0.5966407389338743,0.415101845114137,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539344525904578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4583376188702,260.4583376188702,-12.691662381129788,244.5147270779012,276.4019481597804,108707.8029470633,108699.12467528942,8.678271773896196,0.0,nan,276.4019481597804,3.2519481597803974,270.02450394344527,-3.1254960565547094,263.64705972708583,-9.502940272914145,257.2696155107024,-15.880384489297569,250.892171294306,-22.25782870569398,244.5147270779012,-28.63527292209878,1.0,1.0,25732.562594343566,25732.562594343566,275.986272601226,2.836272601226028,275.986272601226,275.986272601226,86806.83527616193,86806.4191139896,0.41616217233240604,0.0,8648.866644398773,8648.866644398773,0.920899339783674,3409.0463304399345,275.986272601226,2.836272601226028,1.0,0.002,0.12702381765856843,0.00479568219682559,0.00019592936334983377,0.001804070656638926,0.09796468167491688,0.09796468167491688,0.0,1.9988759779321352e-11,0.9999988748841252,0.9999988748841252,0.0,0.09196852050999327,1.0347535882947437e-07,0.0,0.0,0.0,1599313.0379150775,265.9495333747844,0.0,1.0,1286766.942182568,2589.010381273239,,,,,,,,,,,,,,,,,,,2.0,14234.662596881526,1587.3581361973227,0.36813492515380947,6.175450102142607,2.6452222871123947
4333.0,-30.40614828954962,5.000075791244885,35.0423239294257,30.48728434313091,5.023483426867193,-26.863185117909786,-40.352017887029774,1.4805202531074417,-7.200486530148908,-7.200486530083424,40.08499565469863,35330.76927007068,15451.424423019453,15451.424423019453,50782.193693090136,86816.3469988021,86806.65539774776,15451.424423019453,102258.07982076722,102258.07982076722,102258.07982076722,130165.90713073895,125649.58857138162,4516.318559357335,0.0,98895.73456662221,47410.15683066314,57206.19748439897,27907.827309971737,85114.0247943707,21114.30450480528,1587.3635365063585,0.0,0.8748944327400494,2.658254306387666,0.0014947306463915918,1.0,1.0,-7.200486530148908,325245.363426568,1558201.2607555622,4.790848497698458,1558201.2607555622,4.790848497698458,0.7565728521353196,0.09196884454335809,3.3920777167054053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3920777167054053,1.2848337934216942,1.2851204303782908,2.640090674819365,5594.0353377453475,14234.65170242832,6453.548531399995,0.00047630220577815803,29154.914134065253,2972.9738630485695,19290.088431822307,1967.0415923707187,0.6616410648002333,0.6616410648002333,30645.035937067332,30484.863174865135,1.0065720247929035,0.8,4347.154645441113,4324.433322199387,1.0065720247929035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0264391393487,2034.6934298245008,8.983248205621129,5.000075791244885,-0.8121282129317704,5.812204004176656,2.6452188625257826,3.5,0.7557768178645093,0.6,0.00022308102123922907,0.9969897988280724,0.00022375456750054336,199.25835392327068,0.0,0.0,0.0,0.0790035942043498,7.577158298200194e-05,0.00014730943825722715,0.0004996850629727309,0.09196884379125962,0.09196884379125962,0.09196884379125962,0.09196874655013952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.18711411767,595.7489329433156,0.0,0.09196884379125962,0.09196884454335809,0.09196884454335809,0.36813561535525935,0.36813561535525935,0.5,10.07371226061277,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,27907.827309971737,21114.30450480528,0.7565728521353196,0.5966372030435199,0.4150992666064994,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539336596920949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45839760971734,260.45839760971734,-12.69160239028264,244.51483729936723,276.40195792000947,108707.18612645652,108698.55011325622,8.636013200304692,0.0,nan,276.40195792000947,3.251957920009488,270.0245337959211,-3.1254662040788617,263.6471096718091,-9.502890328190858,257.26968554767353,-15.880314452326445,250.89226142352368,-22.2577385764763,244.51483729936723,-28.635162700632748,1.0,1.0,25732.562594343566,25732.562594343566,275.9862800159664,2.836280015966395,275.9862800159664,275.9862800159664,86807.08161071649,86806.65539774776,0.42621296872675885,0.0,8648.866644398773,8648.866644398773,0.9208998239751064,3409.0381052889325,275.9862800159664,2.836280015966395,1.0,0.002,0.12702391961482104,0.004795678224720653,0.00019592951262710747,0.0018040705080094063,0.09796475631355374,0.09796475631355374,0.0,2.0636513765187603e-11,0.9999988913904855,0.9999988913904855,0.0,0.091968742585822,1.019575361003479e-07,0.0,0.0,0.0,1599313.0143853696,265.94951346985107,0.0,1.0,1286767.0098660055,2589.0101087839244,,,,,,,,,,,,,,,,,,,2.0,14234.65170242832,1587.3635365063585,0.36813561535525935,6.175450102142607,2.6452188625257826
