time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4334.0,-30.406015646001052,5.00006395704764,35.0423368844511,30.48741080509501,5.023488184835462,-26.863065263020765,-40.351909620780475,1.4805377996175348,-7.200506511748529,-7.200506511747841,40.08502163708599,35330.76753513169,15451.420388249997,15451.420388249997,50782.18792338169,86816.57546286298,86806.89056773474,15451.420388249997,102258.31095598474,102258.31095598474,102258.31095598474,130166.24288166055,125649.91451976463,4516.32836189593,0.0,98895.89348807895,47410.08555271866,57206.45326151143,27907.931925675824,85114.38518718726,21114.378578614193,1587.368928415877,0.0,0.8748942206999363,2.6582523160082636,0.0014947306463915918,1.0,1.0,-7.200506511748529,325245.1053718853,1558202.3830387315,4.790855749411149,1558202.3830387315,4.790855749411149,0.7565726702661392,0.0919690650878169,3.392070431958396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392070431958396,1.2848337113319555,1.2851203482702385,2.640085173700743,5594.023681535104,14234.640424261215,6453.548644008292,0.00047630389835692354,29155.023597485226,2972.985025210977,19290.08876841604,1967.0416266937275,0.6616385921937622,0.6616385921937622,30644.98328700434,30484.863174865135,1.006569863102294,0.8,4347.147176761147,4324.433322199387,1.006569863102294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0250993744928,2034.6934298245008,8.983252857106033,5.00006395704764,-0.8121460748307214,5.812210031878362,2.6452154284987746,3.5,0.7557758367139356,0.6,0.00022308102123922907,0.9969759889560399,0.00022375766689509058,199.25824504174594,0.0,0.0,0.0,0.0790035942043498,7.577251413288564e-05,0.00014730850710634343,0.0004996808313313608,0.09196906433506805,0.09196906433506805,0.09196906433506805,0.09196896779494979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.3266857002,595.7488888453308,0.0,0.09196906433506805,0.0919690650878169,0.0919690650878169,0.3681363057087219,0.3681363057087219,0.5,10.073709365541845,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27907.931925675824,21114.378578614193,0.7565726702661392,0.5966346089641521,0.41509748860231704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539329828368754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4584591841844,260.4584591841844,-12.691540815815586,244.5149504349788,276.4019679333308,108706.67429480208,108697.81031083668,8.863983965432368,0.0,nan,276.4019679333308,3.251967933330832,270.02456443370215,-3.125435566297824,263.6471609340476,-9.5028390659524,257.2697574343691,-15.880242565630851,250.89235393467806,-22.25764606532192,244.5149504349788,-28.635049565021177,1.0,1.0,25732.562594343566,25732.562594343566,275.9862872251463,2.83628722514635,275.9862872251463,275.9862872251463,86807.31019049526,86806.89056773474,0.41962276052800007,0.0,8648.866644398773,8648.866644398773,0.920900254951244,3409.030784118188,275.9862872251463,2.83628722514635,1.0,0.002,0.1270240208527741,0.004795674241483901,0.00019592966076565976,0.00180407036037408,0.09796483038282988,0.09796483038282988,0.0,2.1139739698333715e-11,0.9999988992104262,0.9999988992104262,0.0,0.09196896384922894,1.0123858796327325e-07,0.0,0.0,0.0,1599312.9907650293,265.94949348825145,0.0,1.0,1286767.0778101266,2589.009835245151,,,,,,,,,,,,,,,,,,,2.0,14234.640424261215,1587.368928415877,0.3681363057087219,6.175450102142607,2.6452154284987746
4335.0,-30.405902424863868,5.000052157182072,35.042349845869616,30.48751460099595,5.023492601057566,-26.86296292226813,-40.351811482664175,1.480553096338619,-7.200526423668123,-7.200526423651832,40.08504773143013,35330.74923203995,15451.416268306273,15451.416268306273,50782.16550034622,86816.76296987564,86807.12743582208,15451.416268306273,102258.54370412836,102258.54370412836,102258.54370412836,130166.58065886555,125650.24246144085,4516.338197424696,0.0,98896.02284493604,47410.009099861505,57206.681938971706,27908.0369547372,85114.71889370891,21114.452954041994,1587.374338331238,0.0,0.8748940086124212,2.6582503325709,0.0014947306463915918,1.0,1.0,-7.200526423668123,325244.8482172528,1558203.5101581544,4.790863002747167,1558203.5101581544,4.790863002747167,0.7565724880000189,0.09196928578508938,3.392064519566156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392064519566156,1.2848336397676567,1.2851202766899743,2.6400807190723623,5594.014242712105,14234.62954327732,6453.5480099284905,0.00047630513098475776,29155.11255003629,2972.994095846828,19290.08687310908,1967.0414334262039,0.6616365085198435,0.6616365085198435,30644.94055553479,30484.863174865135,1.0065681086470233,0.8,4347.1411150842505,4324.433322199387,1.0065681086470233,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0237558490874,2034.6934298245008,8.983257478719356,5.000052157182072,-0.8121638915496066,5.8122160487316785,2.6452119848346802,3.5,0.7557748528099086,0.6,0.00022308102123922907,0.9969642013660446,0.00022376031249022032,199.25815210335804,0.0,0.0,0.0,0.0790035942043498,7.577335818524907e-05,0.00014730766305398,0.0004996770973056118,0.09196928503436708,0.09196928503436708,0.09196928503436708,0.09196919031759075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.4665333782,595.7488446630783,0.0,0.09196928503436708,0.09196928578508938,0.09196928578508938,0.36813699612239575,0.36813699612239575,0.5,10.073706525489223,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,27908.0369547372,21114.452954041994,0.7565724880000189,0.5966320063133016,0.4150956461027724,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539321883585667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4585202575994,260.4585202575994,-12.691479742400588,244.51506259700346,276.401977918136,108706.11493496598,108697.32308020744,8.791854758583892,0.0,nan,276.401977918136,3.251977918136049,270.0245948539506,-3.1254051460493883,263.6472117897385,-9.502788210261485,257.2698287255072,-15.880171274492795,250.89244566126075,-22.257554338739226,244.51506259700346,-28.634937402996513,1.0,1.0,25732.562594343566,25732.562594343566,275.98629470042465,2.8362947004246735,275.98629470042465,275.98629470042465,86807.49424331321,86807.12743582208,0.36680749112565536,0.0,8648.866644398773,8648.866644398773,0.9209006047365289,3409.0248421639867,275.98629470042465,2.8362947004246735,1.0,0.002,0.12702412023671386,0.004795670277262822,0.0001959298060724138,0.001804070215180647,0.0979649030362069,0.0979649030362069,0.0,2.125306094308277e-11,0.9999989193749949,0.9999989193749949,0.0,0.09196918640077946,9.938430992472967e-08,0.0,0.0,0.0,1599312.9672270515,265.94947357633185,0.0,1.0,1286767.1455173069,2589.0095626603365,,,,,,,,,,,,,,,,,,,2.0,14234.62954327732,1587.374338331238,0.36813699612239575,6.175450102142607,2.6452119848346802
4336.0,-30.405789093371386,5.000040384663413,35.04236280356345,30.487657721992605,5.023496638318073,-26.862860520208788,-40.3517171164043,1.4805680628616986,-7.200547004977636,-7.200547005042126,40.085073547631865,35330.71726032603,15451.412991689303,15451.412991689303,50782.13025201534,86817.01895164108,86807.35890611653,15451.412991689303,102258.77189780583,102258.77189780583,102258.77189780583,130166.91326886934,125650.56525959373,4516.348009275601,0.0,98896.21120651576,47409.90950738047,57207.00188792809,27908.14137106351,85115.1432589916,21114.526840706025,1587.3797355581348,0.0,0.8748937938812832,2.658248282456481,0.0014947306463915918,1.0,1.0,-7.200547004977636,325244.5824178827,1558204.6252645086,4.790870346496615,1558204.6252645086,4.790870346496615,0.7565723048328318,0.09196950647358824,3.3920559944686954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3920559944686954,1.2848335697481665,1.2851202066548633,2.6400742277722045,5594.000488426005,14234.618277619235,6453.5489900864795,0.0004763072893830877,29155.241354441754,2973.007230240883,19290.089802866903,1967.041732178359,0.661633685976264,0.661633685976264,30644.878940864648,30484.863174865135,1.0065655788923038,0.8,4347.13237472904,4324.433322199387,1.0065655788923038,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.022408668523,2034.6934298245008,8.983262609729783,5.000040384663413,-0.8121820187457116,5.812222403409125,2.6452085318036467,3.5,0.7557738662296133,0.6,0.00022308102123922907,0.996952402437355,0.00022376296069284682,199.25805907447108,0.0,0.0,0.0,0.0790035942043498,7.577416980536302e-05,0.00014730685143386605,0.0004996730884325549,0.09196950568350515,0.09196950568350515,0.09196950568350515,0.09196940951972711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.6052592897,595.7488008318502,0.0,0.09196950568350515,0.09196950647358824,0.09196950647358824,0.3681376867290947,0.3681376867290947,0.5,10.073703639179001,6.45172804070171e-11,6.45172804070171e-11,6.45172804070171e-11,6.45172804070171e-11,6.45172804070171e-11,6.45172804070171e-11,27908.14137106351,21114.526840706025,0.7565723048328318,0.5966286175127914,0.4150932008986977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539315102129087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4585808966436,260.4585808966436,-12.691419103356395,244.51517397807496,276.40198781515124,108705.47514840898,108696.74582366303,8.72932474593837,0.0,nan,276.40198781515124,3.251987815151267,270.0246250477801,-3.125374952219886,263.6472622803765,-9.502737719623497,257.2698995129577,-15.880100487042284,250.89253674552128,-22.257463254478694,244.51517397807496,-28.634826021925022,1.0,1.0,25732.562594343566,25732.562594343566,275.9863008821125,2.836300882112539,275.9863008821125,275.9863008821125,86807.75351966654,86807.35890611653,0.39461355001549236,0.0,8648.866644398773,8648.866644398773,0.9209011090924842,3409.016274441039,275.9863008821125,2.836300882112539,1.0,0.002,0.12702422131991908,0.0047956661840538655,0.00019592995373163223,0.0018040700667149932,0.09796497686581611,0.09796497686581611,0.0,2.0446625295655885e-11,0.999998900880493,0.999998900880493,0.0,0.09196940538810963,1.0108547861099898e-07,0.0,0.0,0.0,1599312.9428977799,265.94945299502234,0.0,1.0,1286767.215500624,2589.0092809119683,,,,,,,,,,,,,,,,,,,2.0,14234.618277619235,1587.3797355581348,0.3681376867290947,6.175450102142607,2.6452085318036467
4337.0,-30.405675530986816,5.000028639914931,35.04237575610095,30.487786733452253,5.023497318848565,-26.86275824600707,-40.35162275014443,1.4805800311459563,-7.200567550681683,-7.20056755068487,40.0850993141546,35330.694170509756,15451.409657223401,15451.409657223401,50782.10382773315,86817.25803983369,86807.58987588571,15451.409657223401,102258.9995331091,102258.9995331091,102258.9995331091,130167.24504378308,125650.88725917174,4516.357784611345,0.0,98896.38419771814,47409.82031911099,57207.29319845239,27908.245510673984,85115.53870912637,21114.60053228502,1587.385118523737,0.0,0.8748935795409065,2.658246235889991,0.0014947306463915918,1.0,1.0,-7.200567550681683,325244.31707851397,1558205.7382249557,4.790877676884374,1558205.7382249557,4.790877676884374,0.7565721221783499,0.09196972696199032,3.392048240286239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392048240286239,1.2848335137556643,1.2851201506498695,2.6400683076603664,5593.987944419415,14234.607017945973,6453.549475231065,0.0004763091800941823,29155.35900202078,2973.019226955258,19290.091252996535,1967.0418800504287,0.6616310658928783,0.6616310658928783,30644.822897913145,30484.863174865135,1.006563277900467,0.8,4347.124424750536,4324.433322199387,1.006563277900467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0210570330548,2034.6934298245008,8.983267730382476,5.000028639914931,-0.8122001215134453,5.8122287614283765,2.6452050673558216,3.5,0.7557728763873776,0.6,0.00022308102123922907,0.9969405796216004,0.00022376561431966375,199.25796585614196,0.0,0.0,0.0,0.0790035942043498,7.577498143351499e-05,0.00014730603980571408,0.0004996691931065071,0.09196972618119932,0.09196972618119932,0.09196972618119932,0.09196962805882217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.74402985,595.748756983667,0.0,0.09196972618119932,0.09196972696199032,0.09196972696199032,0.3681383771232746,0.3681383771232746,0.5,10.073700693777036,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27908.245510673984,21114.60053228502,0.7565721221783499,0.5966255351008913,0.4150910010832309,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539308314069042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45864089612843,260.45864089612843,-12.691359103871548,244.51528472954956,276.40199706264593,108704.83429164799,108696.19703527886,8.637256369154283,0.0,nan,276.40199706264593,3.2519970626459553,270.024654596072,-3.125345403927952,263.647312129463,-9.502687870536988,257.2699696628398,-15.880030337160179,250.8926271962001,-22.257372803799882,244.51528472954956,-28.634715270450414,1.0,1.0,25732.562594343566,25732.562594343566,275.98630704167624,2.836307041676264,275.98630704167624,275.98630704167624,86807.983998293,86807.58987588571,0.3941224072914338,0.0,8648.866644398773,8648.866644398773,0.9209015678395049,3409.00848148767,275.98630704167624,2.836307041676264,1.0,0.002,0.1270243243648646,0.004795662090910349,0.00019593010443103302,0.0018040699158658538,0.0979650522155165,0.0979650522155165,0.0,2.029688656729478e-11,0.999998879550414,0.999998879550414,0.0,0.09196962391454783,1.0304744249915581e-07,0.0,0.0,0.0,1599312.9186105907,265.9494324493183,0.0,1.0,1286767.2853628658,2589.008999651101,,,,,,,,,,,,,,,,,,,2.0,14234.607017945973,1587.385118523737,0.3681383771232746,6.175450102142607,2.6452050673558216
4338.0,-30.405561902479107,5.000016924827319,35.042388682828076,30.48790310220795,5.023500136723295,-26.8626556985587,-40.351528383884556,1.4805939301074784,-7.200587919920679,-7.200587919916834,40.085124474945566,35330.68094657631,15451.406089884695,15451.406089884695,50782.087036461,86817.47079933214,86807.81278217743,15451.406089884695,102259.21887206212,102259.21887206212,102259.21887206212,130167.56580597645,125651.1984076366,4516.367398339844,0.0,98896.534908821,47409.74504687567,57207.54429105037,27908.346933914338,85115.89122496471,21114.672288446265,1587.3903673713673,0.0,0.8748933685339754,2.6582442069024643,0.0014947306463915918,1.0,1.0,-7.200587919920679,325244.0540182845,1558206.8250225184,4.790884893271314,1558206.8250225184,4.790884893271314,0.7565719438146883,0.0919699463465193,3.3920414251137245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3920414251137245,1.2848334487306747,1.2851200856103733,2.640063136949636,5593.976988303845,14234.595766675964,6453.5493111636615,0.00047631071964772083,29155.462010758114,2973.029730923212,19290.090762588086,1967.041830042684,0.6616287114733497,0.6616287114733497,30644.773641586147,30484.863174865135,1.006561255552346,0.8,4347.117437489331,4324.433322199387,1.006561255552346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.019701010274,2034.6934298245008,8.983272738567544,5.000016924827319,-0.812218131744137,5.812235056571456,2.6452015916644687,3.5,0.7557718833327053,0.6,0.00022308102123922907,0.9969287500732084,0.00022376826952061254,199.25787258362254,0.0,0.0,0.0,0.0790035942043498,7.577579306970562e-05,0.00014730522816952345,0.0004996654360868527,0.09196994559571689,0.09196994559571689,0.09196994559571689,0.09196983978543638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.880974796,595.7487136992565,0.0,0.09196994559571689,0.0919699463465193,0.0919699463465193,0.368139067253036,0.368139067253036,0.5,10.073697519554628,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27908.346933914338,21114.672288446265,0.7565719438146883,0.596622866842126,0.41508912657914726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539301512185925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4587005726492,260.4587005726492,-12.69129942735077,244.51539499675295,276.4020061484854,108704.25267041846,108695.66190620819,8.590764210254331,0.0,nan,276.4020061484854,3.252006148485407,270.02468391817996,-3.125316081820017,263.64736168784475,-9.502638312155227,257.27003945750107,-15.879960542498907,250.8927172271313,-22.257282772868678,244.51539499675295,-28.63460500324703,1.0,1.0,25732.562594343566,25732.562594343566,275.98631244533465,2.83631244533467,275.98631244533465,275.98631244533465,86808.19595263286,86807.81278217743,0.38317045543226413,0.0,8648.866644398773,8648.866644398773,0.9209019710330715,3409.001632239293,275.98631244533465,2.83631244533467,1.0,0.002,0.12702443501181213,0.004795657999821276,0.00019593026692701736,0.0018040697538590337,0.09796513346350867,0.09796513346350867,0.0,2.0786050831944625e-11,0.9999987969076688,0.9999987969076688,0.0,0.09196983569818215,1.1064833715068687e-07,0.0,0.0,0.0,1599312.8945319967,265.9494120800793,0.0,1.0,1286767.354625058,2589.008720806027,,,,,,,,,,,,,,,,,,,2.0,14234.595766675964,1587.3903673713673,0.368139067253036,6.175450102142607,2.6452015916644687
4339.0,-30.405448286363512,5.000005239665984,35.04240159953902,30.488032462913566,5.023506460872702,-26.862552811642285,-40.35143017591906,1.4806109839088901,-7.200608279217761,-7.200608279184589,40.0851500391181,35330.647136023086,15451.402503382442,15451.402503382442,50782.04963940553,86817.69823255045,86808.04157051578,15451.402503382442,102259.44407389822,102259.44407389822,102259.44407389822,130167.89423013742,125651.51723703645,4516.376993100973,0.0,98896.69904042622,47409.64793625317,57207.83456019228,27908.4501562392,85116.28471643147,21114.745333499435,1587.3957023389617,0.0,0.8748931560156851,2.6582421789064616,0.0014947306463915918,1.0,1.0,-7.200608279217761,325243.791086615,1558207.9292441572,4.790892161348574,1558207.9292441572,4.790892161348574,0.7565717628636943,0.09197016612701543,3.392033921498803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392033921498803,1.284833368946071,1.2851200058079701,2.6400574607439067,5593.964961105031,14234.584520516037,6453.549589450806,0.00047631249690357645,29155.574893758065,2973.0412417857337,19290.091594406986,1967.0419148646058,0.6616261783449454,0.6616261783449454,30644.71940955232,30484.863174865135,1.006559028914428,0.8,4347.109744398734,4324.433322199387,1.006559028914428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0183408407536,2034.6934298245008,8.983277757276543,5.000005239665984,-0.8122361282067292,5.812241367872713,2.6451981053462306,3.5,0.7557708872417802,0.6,0.00022308102123922907,0.9969169219662957,0.00022377092446101653,199.2577793213626,0.0,0.0,0.0,0.0790035942043498,7.577663775661515e-05,0.00014730438348261392,0.0004996614655584944,0.09197016536025614,0.09197016536025614,0.09197016536025614,0.09197005637649475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.0203307287,595.7486696508563,0.0,0.09197016536025614,0.09197016612701543,0.09197016612701543,0.368139756437285,0.368139756437285,0.5,10.073694249742182,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,27908.4501562392,21114.745333499435,0.7565717628636943,0.5966196692981618,0.41508681039978,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539294706348695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45876030255437,260.45876030255437,-12.69123969744561,244.5155048974694,276.4020157075816,108703.68687321534,108695.08842410568,8.598449109665971,0.0,nan,276.4020157075816,3.25201570758162,270.02471354559555,-3.1252864544044314,263.6474113835871,-9.50258861641288,257.2701092215695,-15.879890778430479,250.89280705952294,-22.25719294047704,244.5155048974694,-28.634495102530565,1.0,1.0,25732.562594343566,25732.562594343566,275.98631853905175,2.8363185390517742,275.98631853905175,275.98631853905175,86808.43274642661,86808.04157051578,0.39117591083049774,0.0,8648.866644398773,8648.866644398773,0.9209024149551918,3408.994091106297,275.98631853905175,2.8363185390517742,1.0,0.002,0.12702454887365325,0.004795653896380437,0.00019593043438582609,0.0018040695865324619,0.09796521719291304,0.09796521719291304,0.0,2.09182879351566e-11,0.9999987619511891,0.9999987619511891,0.0,0.09197005226346062,1.138635548131395e-07,0.0,0.0,0.0,1599312.870465148,265.9493917207822,0.0,1.0,1286767.42385344,2589.0084420971234,,,,,,,,,,,,,,,,,,,2.0,14234.584520516037,1587.3957023389617,0.368139756437285,6.175450102142607,2.6451981053462306
4340.0,-30.405334444912622,4.999993582627174,35.0424145291375,30.488143872376554,5.023510096221742,-26.862449990797213,-40.35133573981,1.4806256398461912,-7.200628818515497,-7.2006288185070355,40.08517624391631,35330.638366287574,15451.399136621545,15451.399136621545,50782.03750290912,86817.90065346721,86808.27904947057,15451.399136621545,102259.67818609212,102259.67818609212,102259.67818609212,130168.23443667489,125651.84775377484,4516.386682900043,0.0,98896.84094211507,47409.57864722989,57208.06921653909,27908.556250582766,85116.62546712185,21114.82042515231,1587.4011789629096,0.0,0.8748929400081932,2.658240132981825,0.0014947306463915918,1.0,1.0,-7.200628818515497,325243.5258304898,1558209.0611377526,4.790899548757994,1558209.0611377526,4.790899548757994,0.7565715773889738,0.09197038686815086,3.3920274777403683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3920274777403683,1.2848333003796564,1.285119937226259,2.640052586384596,5593.954632922559,14234.57327789547,6453.549170841763,0.00047631389799920236,29155.672113834455,2973.051155474546,19290.090343156542,1967.0417872725695,0.6616239292251931,0.6616239292251931,30644.672837563652,30484.863174865135,1.0065571167804745,0.8,4347.103137924612,4324.433322199387,1.0065571167804745,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0169765750104,2034.6934298245008,8.983282925142515,4.999993582627174,-0.8122542022877965,5.8122477849149705,2.6451946085306064,3.5,0.7557698881516018,0.6,0.00022308102123922907,0.9969050705524648,0.0002237735846960855,199.25768587422277,0.0,0.0,0.0,0.0790035942043498,7.577745000999126e-05,0.00014730357122923782,0.0004996577611788602,0.09197038607644453,0.09197038607644453,0.09197038607644453,0.09197028018711134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.1623319516,595.7486247739319,0.0,0.09197038607644453,0.09197038686815086,0.09197038686815086,0.3681404452080328,0.3681404452080328,0.5,10.073691073696622,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27908.556250582766,21114.82042515231,0.7565715773889738,0.5966171382408104,0.4150850456346487,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539287901260067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45881985218665,260.45881985218665,-12.691180147813327,244.5156145128097,276.4020251915055,108703.12928200788,108694.55678430044,8.572497707434675,0.0,nan,276.4020251915055,3.2520251915055383,270.024743055805,-3.125256944194973,263.64746092007795,-9.50253907992203,257.2701787843413,-15.879821215658694,250.89289664858026,-22.257103351419715,244.5156145128097,-28.634385487190286,1.0,1.0,25732.562594343566,25732.562594343566,275.98632545754134,2.8363254575413634,275.98632545754134,275.98632545754134,86808.63180745362,86808.27904947057,0.35275798305519857,0.0,8648.866644398773,8648.866644398773,0.9209027961746146,3408.98761512907,275.98632545754134,2.8363254575413634,1.0,0.002,0.12702465965245022,0.004795649775987528,0.0001959305970169251,0.0018040694249960864,0.09796529850846256,0.09796529850846256,0.0,2.201301163920477e-11,0.9999987954828606,0.9999987954828606,0.0,0.09197027608824355,1.1077990729660327e-07,0.0,0.0,0.0,1599312.846185515,265.9493711814845,0.0,1.0,1286767.4936938724,2589.0081609241875,,,,,,,,,,,,,,,,,,,2.0,14234.57327789547,1587.4011789629096,0.3681404452080328,6.175450102142607,2.6451946085306064
4341.0,-30.405220561234486,4.999981952408695,35.042427451380284,30.488288530055456,5.023513759540198,-26.86234712915773,-40.35124130370093,1.4806403251527143,-7.200649481136736,-7.200649481118165,40.085201891521315,35330.60682174534,15451.39591399522,15451.39591399522,50782.00273574056,86818.16016308652,86808.50834776268,15451.39591399522,102259.9042617579,102259.9042617579,102259.9042617579,130168.56431148708,125652.16801552437,4516.396295962715,0.0,98897.03209960378,47409.47875038447,57208.392610243674,27908.660049729177,85117.05265997285,21114.89386229467,1587.4065488426982,0.0,0.8748927254781962,2.658238074774131,0.0014947306463915918,1.0,1.0,-7.200649481136736,325243.25898186443,1558210.1689640994,4.790906885639666,1558210.1689640994,4.790906885639666,0.7565713948527445,0.09197060687761636,3.392018835626806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392018835626806,1.2848332316758482,1.2851198685071235,2.6400460013028226,5593.940679924469,14234.562043576323,6453.550245562006,0.0004763161028467794,29155.80275111554,2973.0644767699005,19290.09355556727,1967.0421148472997,0.661621074893203,0.661621074893203,30644.61037702948,30484.863174865135,1.0065545523021595,0.8,4347.094277579275,4324.433322199387,1.0065545523021595,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.015608020207,2034.6934298245008,8.983288199215977,4.999981952408695,-0.8122723279355242,5.812254280344219,2.645191100723342,3.5,0.7557688859209549,0.6,0.00022308102123922907,0.9968932148946364,0.0002237762459470716,199.25759239250831,0.0,0.0,0.0,0.0790035942043498,7.57782622714175e-05,0.0001473027589678116,0.0004996537329586124,0.09197060609654788,0.09197060609654788,0.09197060609654788,0.09197049754296373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.3020233374,595.7485806205653,0.0,0.09197060609654788,0.09197060687761636,0.09197060687761636,0.36814113432360007,0.36814113432360007,0.5,10.07368781797799,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,27908.660049729177,21114.89386229467,0.7565713948527445,0.5966137354239159,0.4150825917678881,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453928108268127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.458879260703,260.458879260703,-12.691120739296991,244.5157239022087,276.40203461913893,108702.50401996826,108693.95183655231,8.552183415945915,0.0,nan,276.40203461913893,3.2520346191389535,270.0247724757942,-3.1252275242057976,263.6475103324176,-9.502489667582381,257.27024818903203,-15.879751810967946,250.8929860456267,-22.257013954373264,244.5157239022087,-28.634276097791286,1.0,1.0,25732.562594343566,25732.562594343566,275.986331306877,2.836331306877014,275.986331306877,275.986331306877,86808.89460054708,86808.50834776268,0.386252784403041,0.0,8648.866644398773,8648.866644398773,0.9209033074503927,3408.97892980494,275.986331306877,2.836331306877014,1.0,0.002,0.1270247731156153,0.0047956456193621495,0.00019593076373906326,0.0018040692581653562,0.09796538186953163,0.09796538186953163,0.0,2.190441925065123e-11,0.9999987662996748,0.9999987662996748,0.0,0.09197049341344875,1.1346416761666512e-07,0.0,0.0,0.0,1599312.8217600947,265.94935051886324,0.0,1.0,1286767.5639536353,2589.0078780630847,,,,,,,,,,,,,,,,,,,2.0,14234.562043576323,1587.4065488426982,0.36814113432360007,6.175450102142607,2.645191100723342
4342.0,-30.40510652215302,4.999970355114608,35.042440373267844,30.48843318773436,5.023517400523542,-26.862244129886548,-40.35114309573544,1.4806550060896229,-7.200669569113927,-7.200669569039824,40.085227725094214,35330.56254367851,15451.391957838963,15451.391957838963,50781.95450151747,86818.41971912075,86808.74156493714,15451.391957838963,102260.1335227761,102260.1335227761,102260.1335227761,130168.89770707717,125652.49180428487,4516.405902792298,0.0,98897.22324488361,47409.36606205185,57208.730203146406,27908.764184301064,85117.49438744747,21114.967581493216,1587.4119206553341,0.0,0.8748925134221769,2.658236073808144,0.0014947306463915918,1.0,1.0,-7.200669569113927,325242.99955468834,1558211.2848241194,4.790914137914019,1558211.2848241194,4.790914137914019,0.7565712133312796,0.09197082678489554,3.3920101941971783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3920101941971783,1.2848331629924898,1.2851197998084423,2.640039416710639,5593.926727963762,14234.550813897846,6453.551321751562,0.00047631830781931576,29155.933379584265,2973.077797166644,19290.09677236987,1967.0424428698761,0.6616182209373991,0.6616182209373991,30644.5479214066,30484.863174865135,1.0065519880267968,0.8,4347.085417930629,4324.433322199387,1.0065519880267968,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0142350413628,2034.6934298245008,8.983293069936359,4.999970355114608,-0.8122901696604465,5.812260524775055,2.64518758157848,3.5,0.7557678804509943,0.6,0.00022308102123922907,0.9968813432111906,0.00022377891085877116,199.25749878331845,0.0,0.0,0.0,0.0790035942043498,7.577910698377613e-05,0.00014730191425545294,0.000499649594779255,0.09197082602958176,0.09197082602958176,0.09197082602958176,0.0919707172507428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.4426468751,595.7485361732907,0.0,0.09197082602958176,0.09197082678489554,0.09197082678489554,0.3681418230894682,0.3681418230894682,0.5,10.073684555404974,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,27908.764184301064,21114.967581493216,0.7565712133312796,0.596610072547042,0.41507991744748557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539274261579656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4589385658586,260.4589385658586,-12.691061434141375,244.5158331333861,276.40204399827496,108701.88095373107,108693.34364965204,8.537304079049447,0.0,nan,276.40204399827496,3.252043998274985,270.0248018253337,-3.1251981746662523,263.64755965236685,-9.502440347633126,257.27031747939316,-15.87968252060682,250.89307530639695,-22.256924693603025,244.5158331333861,-28.634166866613867,1.0,1.0,25732.562594343566,25732.562594343566,275.98633818401146,2.836338184011481,275.98633818401146,275.98633818401146,86809.15417867806,86808.74156493714,0.41261374091845937,0.0,8648.866644398773,8648.866644398773,0.9209038186850093,3408.970245168164,275.98633818401146,2.836338184011481,1.0,0.002,0.12702488668116188,0.004795641563874056,0.00019593093084966994,0.001804069090532823,0.09796546542483497,0.09796546542483497,0.0,2.1382492998434088e-11,0.9999987651896137,0.9999987651896137,0.0,0.09197071321836339,1.1356653214826127e-07,0.0,0.0,0.0,1599312.7980139584,265.94933043088605,0.0,1.0,1286767.6322594085,2589.007603068674,,,,,,,,,,,,,,,,,,,2.0,14234.550813897846,1587.4119206553341,0.3681418230894682,6.175450102142607,2.64518758157848
4343.0,-30.404992281877714,4.999958794284203,35.04245329847019,30.488539777603023,5.02352177823776,-26.86214087586201,-40.35104858977718,1.4806703701381774,-7.200689317768138,-7.200689317764543,40.08525366412555,35330.55860485936,15451.38757875736,15451.38757875736,50781.94618361672,86818.61235325468,86808.97693925929,15451.38757875736,102260.36451801665,102260.36451801665,102260.36451801665,130169.23300992709,125652.81748428622,4516.415525640872,0.0,98897.35673980894,47409.30298430908,57208.948617222064,27908.868491910438,85117.8171091325,21115.04144941862,1587.4172923836732,0.0,0.874892302843898,2.6582341066431705,0.0014947306463915918,1.0,1.0,-7.200689317768138,325242.7445098559,1558212.4052392882,4.790921339652111,1558212.4052392882,4.790921339652111,0.7565710324493788,0.09197104668175572,3.3920041050521292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3920041050521292,1.2848330911132675,1.2851197279131843,2.640034825156211,5593.916999010899,14234.539591128738,6453.550665032147,0.0004763195776926179,29156.025074530105,2973.087147448936,19290.09480939159,1967.0422427017984,0.6616160728385051,0.6616160728385051,30644.503912309916,30484.863174865135,1.006550181121539,0.8,4347.079175015806,4324.433322199387,1.006550181121539,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0128583743217,2034.6934298245008,8.983297714042273,4.999958794284203,-0.8123078366165233,5.8122666309007265,2.6451840529821116,3.5,0.7557668722806034,0.6,0.00022308102123922907,0.9968694507359892,0.0002237815805013668,199.2574050090665,0.0,0.0,0.0,0.0790035942043498,7.577991986242448e-05,0.0001473011013768046,0.0004996459405488211,0.09197104594642845,0.09197104594642845,0.09197104594642845,0.09197093827786063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.5836117608,595.7484916202171,0.0,0.09197104594642845,0.09197104668175572,0.09197104668175572,0.36814251179684665,0.36814251179684665,0.5,10.07368132779371,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27908.868491910438,21115.04144941862,0.7565710324493788,0.5966077127954,0.4150782974093523,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539267431176517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4589978717156,260.4589978717156,-12.691002128284367,244.5159422765588,276.4020534668144,108701.34881033089,108692.81140587515,8.537404455742283,0.0,nan,276.4020534668144,3.2520534668144023,270.024831228805,-3.1251687711949785,263.6476089907621,-9.502391009237897,257.2703867527103,-15.879613247289683,250.89316451464325,-22.25683548535673,244.5159422765588,-28.634057723441174,1.0,1.0,25732.562594343566,25732.562594343566,275.98634564975674,2.8363456497567654,275.98634564975674,275.98634564975674,86809.34348496402,86808.97693925929,0.3665457047318341,0.0,8648.866644398773,8648.866644398773,0.9209041789237935,3408.96412557739,275.98634564975674,2.8363456497567654,1.0,0.002,0.1270249989975817,0.004795637576826357,0.00019593109616967928,0.0018040689257068057,0.09796554808483963,0.09796554808483963,0.0,2.1876484998517576e-11,0.999998778785522,0.999998778785522,0.0,0.09197093436538196,1.1231637376334345e-07,0.0,0.0,0.0,1599312.7746689322,265.94931068223184,0.0,1.0,1286767.6994113736,2589.007332719458,,,,,,,,,,,,,,,,,,,2.0,14234.539591128738,1587.4172923836732,0.36814251179684665,6.175450102142607,2.6451840529821116
4344.0,-30.40487801443939,4.999947260652925,35.04246622177094,30.48868195563557,5.023525790206651,-26.862037633979035,-40.35095031196249,1.4806854074503033,-7.2007099543678805,-7.200709954350497,40.0852794605467,35330.51686955452,15451.384323704322,15451.384323704322,50781.90119325885,86818.86691731737,86809.20834593911,15451.384323704322,102260.59266964343,102260.59266964343,102260.59266964343,130169.56564345837,125653.14049413371,4516.42514932466,0.0,98897.54358904343,47409.19353345291,57209.27783954502,27908.97297381493,85118.25081335995,21115.115376386297,1587.4226945540725,0.0,0.8748920878799825,2.658232051031202,0.0014947306463915918,1.0,1.0,-7.2007099543678805,325242.4779977943,1558213.5194952898,4.790928691380396,1558213.5194952898,4.790928691380396,0.7565708489594783,0.0919712668902728,3.3919956449681434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3919956449681434,1.2848330207626575,1.2851196575468795,2.6400283851318718,5593.903353372107,14234.528376191514,6453.551621386522,0.0004763217159411026,29156.152878837864,2973.100179861407,19290.097667998816,1967.042534198612,0.661613270727496,0.661613270727496,30644.442767303375,30484.863174865135,1.00654767065905,0.8,4347.070501284773,4324.433322199387,1.00654767065905,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0114784570399,2034.6934298245008,8.983303028631644,4.999947260652925,-0.8123259175114503,5.812273178164375,2.645180516056797,3.5,0.7557658617305135,0.6,0.00022308102123922907,0.9968575555861752,0.00022378425080808292,199.25731121260603,0.0,0.0,0.0,0.0790035942043498,7.578076519267417e-05,0.0001473002560465549,0.0004996418270126066,0.09197126610184951,0.09197126610184951,0.09197126610184951,0.09197115754696039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.72402918397,595.7484472381163,0.0,0.09197126610184951,0.0919712668902728,0.0919712668902728,0.36814320061333294,0.36814320061333294,0.5,10.073678070720499,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,27908.97297381493,21115.115376386297,0.7565708489594783,0.5966041443286831,0.4150756921335739,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539260588729253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4590571473593,260.4590571473593,-12.69094285264066,244.51605134909096,276.40206294556816,108700.73726139944,108692.2042056801,8.533055719328074,0.0,nan,276.40206294556816,3.252062945568184,270.0248606263153,-3.1251393736847035,263.6476583070278,-9.502341692972152,257.2704559877341,-15.879544012265853,250.89325366841965,-22.25674633158033,244.51605134909096,-28.63394865090902,1.0,1.0,25732.562594343566,25732.562594343566,275.98635176889377,2.836351768893792,275.98635176889377,275.98635176889377,86809.60128455536,86809.20834593911,0.39293861624901183,0.0,8648.866644398773,8648.866644398773,0.9209046794286813,3408.955623192984,275.98635176889377,2.836351768893792,1.0,0.002,0.12702511250529067,0.004795633423584513,0.00019593126297092508,0.001804068758386518,0.09796563148546254,0.09796563148546254,0.0,2.1357442724079245e-11,0.9999987658161499,0.9999987658161499,0.0,0.09197115338082053,1.1350945227090563e-07,0.0,0.0,0.0,1599312.7502742538,265.9492900456321,0.0,1.0,1286767.7695826306,2589.007050214815,,,,,,,,,,,,,,,,,,,2.0,14234.528376191514,1587.4226945540725,0.36814320061333294,6.175450102142607,2.645180516056797
4345.0,-30.40476353736018,4.999935759814701,35.04247914745212,30.488791653793328,5.0235295918396705,-26.86193422443751,-40.35085580600423,1.4807002767518986,-7.200730053302834,-7.200730053311822,40.085305375261164,35330.511242482535,15451.380383044494,15451.380383044494,50781.89162552703,86819.06616376936,86809.44266483095,15451.380383044494,102260.82304787544,102260.82304787544,102260.82304787544,130169.90049959088,125653.46572748343,4516.434772107449,0.0,98897.6825934859,47409.127664817526,57209.50547629818,27909.07745171543,85118.58292801361,21115.18934112559,1587.4280829862073,0.0,0.8748918754471269,2.658230048977207,0.0014947306463915918,1.0,1.0,-7.200730053302834,325242.2184295829,1558214.6388620823,4.790935956549092,1558214.6388620823,4.790935956549092,0.7565706669328744,0.09197148690196405,3.391989323916341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391989323916341,1.2848329511980763,1.285119587966779,2.64002360832464,5593.893231890783,14234.517165606465,6453.551131031338,0.0004763230737267367,29156.248192226056,2973.109899122132,19290.096202294357,1967.0423847383518,0.6616110576064339,0.6616110576064339,30644.397082068714,30484.863174865135,1.0065457949373116,0.8,4347.0640206012295,4324.433322199387,1.0065457949373116,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.010094222839,2034.6934298245008,8.983307967169793,4.999935759814701,-0.8123437320378892,5.81227949185259,2.645176968068502,3.5,0.755764848019572,0.6,0.00022308102123922907,0.9968456387664204,0.00022378692604332206,199.25721724415033,0.0,0.0,0.0,0.0790035942043498,7.578157808776858e-05,0.0001472994431514605,0.000499638138588576,0.09197148614003153,0.09197148614003153,0.09197148614003153,0.09197137813860932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.86493582575,595.7484027027781,0.0,0.09197148614003153,0.09197148690196405,0.09197148690196405,0.3681438892809517,0.3681438892809517,0.5,10.073674830805627,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27909.07745171543,21115.18934112559,0.7565706669328744,0.5966017041011389,0.4150740064876575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539253744661493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45911639822555,260.45911639822555,-12.69088360177443,244.5161603981296,276.4020723982649,108700.19336145768,108691.66387295593,8.52948850174512,0.0,nan,276.4020723982649,3.252072398264943,270.02488999827494,-3.1251100017250337,263.6477075982602,-9.502292401739794,257.2705251982334,-15.879474801766605,250.89334279819013,-22.256657201809844,244.5161603981296,-28.633839601870363,1.0,1.0,25732.562594343566,25732.562594343566,275.9863587623714,2.8363587623714466,275.9863587623714,275.9863587623714,86809.79718710823,86809.44266483095,0.3545222772809211,0.0,8648.866644398773,8648.866644398773,0.9209050533863897,3408.9492705359226,275.9863587623714,2.8363587623714466,1.0,0.002,0.12702522531636729,0.004795629370030542,0.000195931428913355,0.0018040685922192327,0.0979657144566775,0.0979657144566775,0.0,2.1132587433442263e-11,0.9999987733972959,0.9999987733972959,0.0,0.09197137408948952,1.1281247453166968e-07,0.0,0.0,0.0,1599312.7265151464,265.94926994669714,0.0,1.0,1286767.8379256467,2589.006775070597,,,,,,,,,,,,,,,,,,,2.0,14234.517165606465,1587.4280829862073,0.3681438892809517,6.175450102142607,2.645176968068502
4346.0,-30.404649030526198,4.999924285494404,35.042492067156964,30.488935438357316,5.023533286712121,-26.861830798799968,-40.35075752818955,1.480715052679599,-7.200750759170262,-7.200750759160254,40.08533105492574,35330.46898991849,15451.377205526465,15451.377205526465,50781.84619544495,86819.32417145804,86809.67233595056,15451.377205526465,102261.04954147703,102261.04954147703,102261.04954147703,130170.23099707681,125653.78663375248,4516.444363324329,0.0,98897.87227321799,47409.01708381574,57209.839099335826,27909.181455599777,85119.0205549356,21115.26292099079,1587.4334638497148,0.0,0.8748916605507358,2.6582279864679292,0.0014947306463915918,1.0,1.0,-7.200750759170262,325241.9510232968,1558215.7480765132,4.790943305972542,1558215.7480765132,4.790943305972542,0.7565704839671736,0.09197170690932764,3.3919807448907147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3919807448907147,1.284832882070343,1.2851195188236237,2.640017073212645,5593.879384772658,14234.505963030137,6453.552175279181,0.0004763252575696129,29156.377854498805,2973.1231209943057,19290.09932362104,1967.0427030250944,0.66160822238914,0.66160822238914,30644.335077360734,30484.863174865135,1.006543249179839,0.8,4347.055224917162,4324.433322199387,1.006543249179839,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0087063477706,2034.6934298245008,8.983313368416367,4.999924285494404,-0.8123618276327971,5.812286113127201,2.6451734107500595,3.5,0.7557638316428742,0.6,0.00022308102123922907,0.9968337190029712,0.00022378960200338503,199.25712325135913,0.0,0.0,0.0,0.0790035942043498,7.578242343512118e-05,0.0001472985978041079,0.0004996340075009356,0.09197170612118655,0.09197170612118655,0.09197170612118655,0.09197159594050651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.00502177374,595.7483584227035,0.0,0.09197170612118655,0.09197170690932764,0.09197170690932764,0.36814457798634753,0.36814457798634753,0.5,10.073671525393461,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27909.181455599777,21115.26292099079,0.7565704839671736,0.5965981030370348,0.41507137605179906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539246888043722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45917562181694,260.45917562181694,-12.690824378183038,244.51626943211465,276.4020818114637,108699.57650805077,108691.05094595828,8.525562092480506,0.0,nan,276.4020818114637,3.252081811463711,270.02491933562993,-3.1250806643700457,263.6477568597746,-9.502243140225403,257.2705943839034,-15.879405616096562,250.89343190801546,-22.25656809198452,244.51626943211465,-28.633730567885323,1.0,1.0,25732.562594343566,25732.562594343566,275.98636461157685,2.836364611576869,275.98636461157685,275.98636461157685,86810.05849333956,86809.67233595056,0.3861573890026193,0.0,8648.866644398773,8648.866644398773,0.920905560926761,3408.9406486151684,275.98636461157685,2.836364611576869,1.0,0.002,0.12702534045289465,0.004795625200364495,0.00019593159819917042,0.0018040684234008236,0.09796579909958521,0.09796579909958521,0.0,2.1599993928894667e-11,0.9999987481151718,0.9999987481151718,0.0,0.09197159177134313,1.1513798450768605e-07,0.0,0.0,0.0,1599312.702038575,265.9492492408297,0.0,1.0,1286767.908332424,2589.006491617857,,,,,,,,,,,,,,,,,,,2.0,14234.505963030137,1587.4334638497148,0.36814457798634753,6.175450102142607,2.6451734107500595
