time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4347.0,-30.404514653617056,4.999912840000829,35.04250498318593,30.489066650066547,5.023536911619465,-26.861709497196994,-40.35064528053624,1.480731752825944,-7.200771248885076,-7.20077124887086,40.085356788037714,35330.45546263877,15451.373744080305,15451.373744080305,50781.82920671908,86819.5635010097,86809.90332680629,15451.373744080305,102261.2770708866,102261.2770708866,102261.2770708866,130170.56257062491,125654.10864134342,4516.4539292814825,0.0,98898.03980028343,47408.931753820645,57210.12005162531,27909.28549973831,85119.40555136363,21115.336545660535,1587.4388412638823,0.0,0.8748914466488591,2.6582259454908277,0.0014947306463915918,1.0,1.0,-7.200771248885076,325241.6864086868,1558216.8596003242,4.790950621385987,1558216.8596003242,4.790950621385987,0.7565703015169816,0.09197192677809453,3.391973099348955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391973099348955,1.28483280394035,1.2851194406762005,2.6400112831384646,5593.86711630026,14234.4947648658,6453.552572486833,0.00047632709199398407,29156.49296253724,2973.134858747609,19290.100510901295,1967.0428240939868,0.6616056511215828,0.6616056511215828,30644.279819359235,30484.863174865135,1.0065409804262628,0.8,4347.04738628782,4324.433322199387,1.0065409804262628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0073141146063,2034.6934298245008,8.983318627359488,4.999912840000829,-0.8123798121552559,5.812292652156085,2.6451698422631282,3.5,0.7557628120751795,0.6,0.00022308102123922907,0.9968197310298171,0.000223792742353488,199.25701294835469,0.0,0.0,0.0,0.0790035942043498,7.578338895623213e-05,0.00014729763228299694,0.0004996296063017198,0.0919719259997252,0.0919719259997252,0.0919719259997252,0.09197181439149422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.1455724307,595.7483139941777,0.0,0.0919719259997252,0.09197192677809453,0.09197192677809453,0.36814526639827405,0.36814526639827405,0.5,10.073668177181167,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27909.28549973831,21115.336545660535,0.7565703015169816,0.5965952050273164,0.41506933975613003,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539240029650256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45923662310014,260.45923662310014,-12.690763376899838,244.51638188524623,276.40209136089607,108699.05831033376,108690.276839445,8.781470888761133,0.0,nan,276.40209136089607,3.252091360896088,270.02494946580555,-3.125050534194429,263.64780757068746,-9.502192429312515,257.2706656755571,-15.87933432444288,250.89352378040832,-22.25647621959166,244.51638188524623,-28.633618114753745,1.0,1.0,25732.562594343566,25732.562594343566,275.98637082951075,2.83637082951077,275.98637082951075,275.98637082951075,86810.29785459867,86809.90332680629,0.39452779237763025,0.0,8648.866644398773,8648.866644398773,0.9209060132410783,3408.9329648456996,275.98637082951075,2.83637082951077,1.0,0.002,0.12702545697514392,0.00479562106210251,0.0001959317697091198,0.0018040682517827466,0.0979658848545599,0.0979658848545599,0.0,2.1491866446232688e-11,0.9999987330508171,0.9999987330508171,0.0,0.09197181025433705,1.1652375748112717e-07,0.0,0.0,0.0,1599312.6778175132,265.9492287511149,0.0,1.0,1286767.9780042032,2589.0062111242128,,,,,,,,,,,,,,,,,,,2.0,14234.4947648658,1587.4388412638823,0.36814526639827405,6.175450102142607,2.6451698422631282
4348.0,-30.404399886326317,4.999901427242422,35.04251789935435,30.489206173829757,5.02354065150878,-26.86160583254349,-40.35055070472879,1.4807465955472021,-7.200791368805767,-7.200791368818753,40.08538262371068,35330.430100456375,15451.36981219643,15451.36981219643,50781.7999126528,86819.81400294343,86810.13655601835,15451.36981219643,102261.50636821477,102261.50636821477,102261.50636821477,130170.8960597811,125654.43256788989,4516.463491891205,0.0,98898.22290061483,47408.838990699776,57210.42656657228,27909.38969156632,85119.8162581386,21115.410302833207,1587.4442166849803,0.0,0.87489123440549,2.6582239413500743,0.0014947306463915918,1.0,1.0,-7.200791368805767,325241.4265699521,1558217.9755540714,4.790957880080918,1558217.9755540714,4.790957880080918,0.7565701198121819,0.09197214656291401,3.391964801210616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391964801210616,1.2848327345001456,1.2851193712205045,2.6400049672848924,5593.853733764422,14234.483968582195,6453.5535942745855,0.0004763292049485021,29156.61827189874,2973.147636746365,19290.103565093264,1967.0431355348937,0.6616029124229794,0.6616029124229794,30644.219844700714,30484.863174865135,1.0065385180198536,0.8,4347.038878576622,4324.433322199387,1.0065385180198536,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0059178123138,2034.6934298245008,8.983323634054194,4.999901427242422,-0.8123976099102519,5.812299037152674,2.6451662633483903,3.5,0.7557617895281116,0.6,0.00022308102123922907,0.9968077844887956,0.00022379542446454136,199.25691874196107,0.0,0.0,0.0,0.0790035942043498,7.578420247818105e-05,0.00014729681876104802,0.0004996256245677744,0.09197214580265439,0.09197214580265439,0.09197214580265439,0.09197203417526459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.2866214297,595.7482694086758,0.0,0.09197214580265439,0.09197214656291401,0.09197214656291401,0.3681459546071123,0.3681459546071123,0.5,10.073664828453913,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27909.38969156632,21115.410302833207,0.7565701198121819,0.5965919822788314,0.41506703907009795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539231981145733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45929730662107,260.45929730662107,-12.69070269337891,244.51649374979286,276.40210086339084,108698.42889175269,108689.69316449553,8.735727257130458,0.0,nan,276.40210086339084,3.252100863390865,270.0249794407119,-3.125020559288089,263.6478580180025,-9.502141981997454,257.27073659528355,-15.879263404716426,250.89361517254497,-22.25638482745501,244.51649374979286,-28.63350625020712,1.0,1.0,25732.562594343566,25732.562594343566,275.9863776760108,2.836377676010841,275.9863776760108,275.9863776760108,86810.54827253876,86810.13655601835,0.4117165204079356,0.0,8648.866644398773,8648.866644398773,0.9209065041627367,3408.924625216669,275.9863776760108,2.836377676010841,1.0,0.002,0.12702557343228316,0.004795616989623128,0.0001959319412669978,0.0018040680799113534,0.09796597063349889,0.09796597063349889,0.0,2.1178351173462007e-11,0.9999987337618629,0.9999987337618629,0.0,0.09197203010427447,1.164586395308347e-07,0.0,0.0,0.0,1599312.6540335817,265.9492086311942,0.0,1.0,1286768.0464185525,2589.005935692936,,,,,,,,,,,,,,,,,,,2.0,14234.483968582195,1587.4442166849803,0.3681459546071123,6.175450102142607,2.6451662633483903
4349.0,-30.404284995294073,4.999890050313451,35.04253081968984,30.489312239829474,5.023544985596182,-26.861501997210784,-40.35045235706491,1.4807619853956617,-7.200811190853585,-7.200811190814967,40.08540857591656,35330.41525344953,15451.365509867404,15451.365509867404,50781.780763316936,86820.00591562795,86810.37201072858,15451.365509867404,102261.73752059598,102261.73752059598,102261.73752059598,130171.23166997489,125654.75859392688,4516.473076048017,0.0,98898.3555654076,47408.7648960109,57210.65629932967,27909.4941493789,85120.15044870856,21115.48427211115,1587.4495975364437,0.0,0.8748910233662046,2.6582219668815728,0.0014947306463915918,1.0,1.0,-7.200811190853585,325241.1705782611,1558219.096542538,4.790965097598527,1558219.096542538,4.790965097598527,0.7565699384981885,0.0919723663825383,3.39195874775698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39195874775698,1.2848326625002688,1.2851192992045652,2.640000403753956,5593.844064189977,14234.472783931798,6453.552928879658,0.00047633046462606144,29156.70941776833,2973.1569310384616,19290.101576183297,1967.0429327225197,0.6616007759924979,0.6616007759924979,30644.176093445498,30484.863174865135,1.0065367217057384,0.8,4347.032672237926,4324.433322199387,1.0065367217057384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0045179196334,2034.6934298245008,8.983328444134566,4.999890050313451,-0.8124152527206121,5.812305303034063,2.6451626752329394,3.5,0.7557607643522684,0.6,0.00022308102123922907,0.9967958252217488,0.0002237981094971,199.2568244340839,0.0,0.0,0.0,0.0790035942043498,7.578504845343935e-05,0.00014729597278578972,0.0004996218634001335,0.09197236563294858,0.09197236563294858,0.09197236563294858,0.09197225542628107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.4280305463,595.7482247118171,0.0,0.09197236563294858,0.0919723663825383,0.0919723663825383,0.3681466427819981,0.3681466427819981,0.5,10.073661521903945,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,27909.4941493789,21115.48427211115,0.7565699384981885,0.5965894150283119,0.4150652350495882,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539225107166291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45935779542054,260.45935779542054,-12.690642204579433,244.51660515954498,276.4021104312355,108697.88170426754,108689.17400800179,8.707696265737495,0.0,nan,276.4021104312355,3.252110431235508,270.02500937694134,-3.124990623058636,263.64790832261303,-9.502091677386943,257.27080726827256,-15.879192731727414,250.89370621391575,-22.25629378608423,244.51660515954498,-28.633394840454997,1.0,1.0,25732.562594343566,25732.562594343566,275.98638507777923,2.836385077779255,275.98638507777923,275.98638507777923,86810.73684185273,86810.37201072858,0.3648311241558986,0.0,8648.866644398773,8648.866644398773,0.9209068622874147,3408.918541495765,275.98638507777923,2.836385077779255,1.0,0.002,0.12702568841187284,0.004795612975963629,0.00019593211066531516,0.001804067910029422,0.09796605533265758,0.09796605533265758,0.0,2.069473715657355e-11,0.9999987498274244,0.9999987498274244,0.0,0.09197225140120814,1.1498133016201426e-07,0.0,0.0,0.0,1599312.630601763,265.9491888091464,0.0,1.0,1286768.1138200257,2589.0056643394646,,,,,,,,,,,,,,,,,,,2.0,14234.472783931798,1587.4495975364437,0.3681466427819981,6.175450102142607,2.6451626752329394
4350.0,-30.404170023070147,4.9998786999133555,35.042543738530036,30.489453998766862,5.023548937388181,-26.861398127023214,-40.35035778125746,1.4807770390273967,-7.200831903745211,-7.200831903723479,40.085434374344075,35330.389110767996,15451.362335059719,15451.362335059719,50781.751445827715,86820.2599407474,86810.60337267096,15451.362335059719,102261.96570773068,102261.96570773068,102261.96570773068,130171.56437464562,125655.0817134807,4516.482661164926,0.0,98898.5417231217,47408.67088525367,57210.96759763114,27909.59866691494,85120.56626454608,21115.558219606428,1587.455003118961,0.0,0.8748908079685207,2.6582199036775673,0.0014947306463915918,1.0,1.0,-7.200831903745211,325240.90308193705,1558220.2108889944,4.790972464175074,1558220.2108889944,4.790972464175074,0.7565697547861047,0.0919725864793375,3.3919503177600343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3919503177600343,1.284832592073356,1.2851192287619406,2.6399939872994556,5593.8304684928435,14234.461605585933,6453.553879746391,0.00047633259463726585,29156.83676299599,2973.1699166377907,19290.104418387597,1967.0432225467002,0.6615979838687225,0.6615979838687225,30644.115165729258,30484.863174865135,1.0065342201713385,0.8,4347.02402933063,4324.433322199387,1.0065342201713385,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.003114822023,2034.6934298245008,8.983333926496142,4.9998786999133555,-0.812433311202958,5.812312011116314,2.6451590789047703,3.5,0.7557597368299344,0.6,0.00022308102123922907,0.9967838576581917,0.00022380079645684437,199.25673005965027,0.0,0.0,0.0,0.0790035942043498,7.578586199185982e-05,0.00014729515924736926,0.000499617862213629,0.09197258569406697,0.09197258569406697,0.09197258569406697,0.09197247458120315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.56881723553,595.748180209754,0.0,0.09197258569406697,0.0919725864793375,0.0919725864793375,0.3681473310941021,0.3681473310941021,0.5,10.073658190241797,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,27909.59866691494,21115.558219606428,0.7565697547861047,0.5965861562528048,0.4150629003214656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539218225781876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45941809753145,260.45941809753145,-12.690581902468523,244.51671620774516,276.4021199872586,108697.2575191741,108688.57669788657,8.680821287523298,0.0,nan,276.4021199872586,3.2521199872585953,270.02503923139506,-3.1249607686049217,263.64795847550687,-9.502041524493109,257.2708777196028,-15.879122280397155,250.89379696368044,-22.256203036319533,244.51671620774516,-28.633283792254815,1.0,1.0,25732.562594343566,25732.562594343566,275.98639111542104,2.8363911154210655,275.98639111542104,275.98639111542104,86810.99417329715,86810.60337267096,0.39080062619177625,0.0,8648.866644398773,8648.866644398773,0.9209073610087499,3408.9100693488344,275.98639111542104,2.8363911154210655,1.0,0.002,0.12702580442848813,0.004795608805119978,0.00019593228130575813,0.0018040677412384672,0.09796614065287906,0.09796614065287906,0.0,2.2544225167231424e-11,0.9999987385686986,0.9999987385686986,0.0,0.09197247046223804,1.1601709945701029e-07,0.0,0.0,0.0,1599312.6061168627,265.94916809625477,0.0,1.0,1286768.1842506588,2589.0053807908707,,,,,,,,,,,,,,,,,,,2.0,14234.461605585933,1587.455003118961,0.3681473310941021,6.175450102142607,2.6451590789047703
4351.0,-30.404054917642938,4.999867381823499,35.04255665965693,30.489563347678654,5.023552668084262,-26.861294159073548,-40.35025943359358,1.4807919073239308,-7.200852061283285,-7.200852061294307,40.085460277430606,35330.37237298107,15451.358452039593,15451.358452039593,50781.73082502067,86820.4588291863,86810.83744988478,15451.358452039593,102262.19590192438,102262.19590192438,102262.19590192438,130171.89907161739,125655.40682665276,4516.492244964621,0.0,98898.68021204116,47408.593748366395,57211.207181860846,27909.703169693003,85120.91035155384,21115.632197062954,1587.4603942878384,0.0,0.8748905952532973,2.6582178957933826,0.0014947306463915918,1.0,1.0,-7.200852061283285,325240.64275788807,1558221.3297569323,4.790979739014,1558221.3297569323,4.790979739014,0.7565695725489587,0.09197280637694491,3.391944019165575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391944019165575,1.2848325225135233,1.2851191591865896,2.63998922795782,5593.820384019024,14234.45043269631,6453.553389729164,0.0004763339471490566,29156.931733905923,2973.179600975453,19290.102953693313,1967.0430731894494,0.6615957786553136,0.6615957786553136,30644.06964268281,30484.863174865135,1.0065323511136377,0.8,4347.017571654312,4324.433322199387,1.0065323511136377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0017074481507,2034.6934298245008,8.983339019449996,4.999867381823499,-0.8124510950658816,5.812318476889381,2.6451554716179304,3.5,0.7557587061765515,0.6,0.00022308102123922907,0.9967718763846305,0.00022380348655939348,199.25663557596678,0.0,0.0,0.0,0.0790035942043498,7.57867079842465e-05,0.00014729431325498257,0.0004996140649023388,0.09197280561317284,0.09197280561317284,0.09197280561317284,0.09197269509646164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.71002902876,595.7481355746261,0.0,0.09197280561317284,0.09197280637694491,0.09197280637694491,0.36814801927402724,0.36814801927402724,0.5,10.073654875363973,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27909.703169693003,21115.632197062954,0.7565695725489587,0.5965835024001676,0.41506102586385385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539211339541016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4594782389064,260.4594782389064,-12.690521761093578,244.51682698112467,276.4021294966293,108696.70241607663,108688.04473365156,8.657682425080825,0.0,nan,276.4021294966293,3.2521294966293226,270.02506899356666,-3.1249310064333145,263.6480084904839,-9.501991509516074,257.27094798737613,-15.879052012623845,250.8938874842577,-22.256112515742274,244.51682698112467,-28.63317301887531,1.0,1.0,25732.562594343566,25732.562594343566,275.9863980223459,2.836398022345918,275.9863980223459,275.9863980223459,86811.1896927811,86810.83744988478,0.3522428963187849,0.0,8648.866644398773,8648.866644398773,0.9209077336351928,3408.9037392614027,275.9863980223459,2.836398022345918,1.0,0.002,0.12702591976485492,0.004795604728721258,0.00019593245111975495,0.0018040675704324525,0.09796622555987747,0.09796622555987747,0.0,2.1552207501301934e-11,0.9999987459612354,0.9999987459612354,0.0,0.09197269103948043,1.1533746448654123e-07,0.0,0.0,0.0,1599312.5822884452,265.9491479387167,0.0,1.0,1286768.2527928974,2589.005104844858,,,,,,,,,,,,,,,,,,,2.0,14234.45043269631,1587.4603942878384,0.36814801927402724,6.175450102142607,2.6451554716179304
4352.0,-30.40393972779777,4.999856089754926,35.042569574682105,30.48970674807208,5.023556291783169,-26.861190125840896,-40.35016478793693,1.4808066874961947,-7.200872827305773,-7.200872827311146,40.08548594437125,35330.34558584696,15451.355334168062,15451.355334168062,50781.70092001502,86820.71646074615,86811.06686572099,15451.355334168062,102262.42219988906,102262.42219988906,102262.42219988906,130172.22938877097,125655.72759197527,4516.501796795703,0.0,98898.86934506152,47408.498462218326,57211.52320315911,27909.80718888191,85121.33039204101,21115.705782803485,1587.4657774419225,0.0,0.8748903800701402,2.65821582729954,0.0014947306463915918,1.0,1.0,-7.200872827305773,325240.37457575026,1558222.4384251006,4.790987098258252,1558222.4384251006,4.790987098258252,0.7565693893870786,0.09197302626892115,3.3919354641345985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3919354641345985,1.2848324533659785,1.2851190900236185,2.639982711557817,5593.806576549363,14234.4392663076,6453.554432549729,0.00047633612500281935,29157.061032201593,2973.1927857322935,19290.10607075377,1967.0433910411577,0.661592951684994,0.661592951684994,30644.007811230487,30484.863174865135,1.0065298124763862,0.8,4347.008800547443,4324.433322199387,1.0065298124763862,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.000296495695,2034.6934298245008,8.983344575956435,4.999856089754926,-0.8124691609011618,5.812325250656087,2.6451518551606794,3.5,0.7557576729030513,0.6,0.00022308102123922907,0.9967598864795448,0.0002238061786646819,199.25654102307897,0.0,0.0,0.0,0.0790035942043498,7.578752213999367e-05,0.0001472934990992354,0.0004996100432311741,0.09197302547371687,0.09197302547371687,0.09197302547371687,0.09197291279027256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.8504183886,595.748091195273,0.0,0.09197302547371687,0.09197302626892115,0.09197302626892115,0.3681487074895194,0.3681487074895194,0.5,10.073651494250461,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,27909.80718888191,21115.705782803485,0.7565693893870786,0.5965802071717056,0.4150586630064044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45392044453285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4595382467176,260.4595382467176,-12.690461753282364,244.51693754326044,276.4021389501153,108696.07637712859,108687.43792200713,8.6384551214192,0.0,nan,276.4021389501153,3.2521389501152953,270.0250986687808,-3.124901331219178,263.64805838742825,-9.501941612571727,257.2710181060558,-15.878981893944172,250.8939778246653,-22.256022175334664,244.51693754326044,-28.633062456739538,1.0,1.0,25732.562594343566,25732.562594343566,275.9864037818665,2.8364037818665224,275.9864037818665,275.9864037818665,86811.4505441382,86811.06686572099,0.3836784172162879,0.0,8648.866644398773,8648.866644398773,0.9209082397523961,3408.8951414552716,275.9864037818665,2.8364037818665224,1.0,0.002,0.1270260374511891,0.004795600536462442,0.00019593262431432762,0.0018040673971748394,0.09796631215716381,0.09796631215716381,0.0,2.14891667828232e-11,0.999998720405302,0.999998720405302,0.0,0.09197290858072438,1.1768819677072359e-07,0.0,0.0,0.0,1599312.557740727,265.9491271726942,0.0,1.0,1286768.323404175,2589.0048205690896,,,,,,,,,,,,,,,,,,,2.0,14234.4392663076,1587.4657774419225,0.3681487074895194,6.175450102142607,2.6451518551606794
4353.0,-30.40382440463655,4.999844829644131,35.042582489761415,30.48985053263607,5.0235598329751845,-26.861085980874353,-40.35006640534846,1.480821407015718,-7.200893027356017,-7.200893027340998,40.08551177534628,35330.305725464634,15451.351493921717,15451.351493921717,50781.657219386354,86820.97488051243,86811.29989314599,15451.351493921717,102262.6513870677,102262.6513870677,102262.6513870677,130172.56281560604,125656.05147417943,4516.511341426609,0.0,98899.05909939409,47408.389936855085,57211.854625043336,27909.911428538337,85121.76605358167,21115.77956817354,1587.471157121386,0.0,0.8748901673979491,2.6582138151831356,0.0014947306463915918,1.0,1.0,-7.200893027356017,325240.113703009,1558223.5541793902,4.790994371629917,1558223.5541793902,4.790994371629917,0.7565692074028696,0.09197324600419805,3.391926883104123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391926883104123,1.284832384502199,1.2851190211444758,2.6399761743383405,5593.792724965738,14234.42810544691,6453.555495765457,0.00047633831305513377,29157.19073781643,2973.2060120241294,19290.109248776727,1967.0437151093113,0.6615901175883091,0.6615901175883091,30643.94579183554,30484.863174865135,1.0065272661239903,0.8,4347.000002779954,4324.433322199387,1.0065272661239903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.998881245483,2034.6934298245008,8.98334973493303,4.999844829644131,-0.8124869472626806,5.812331776906811,2.6451482276896985,3.5,0.755756636482771,0.6,0.00022308102123922907,0.9967478828536563,0.00022380887391559384,199.2564463608494,0.0,0.0,0.0,0.0790035942043498,7.578836844994659e-05,0.00014729265278928247,0.0004996059086796886,0.09197324523226187,0.09197324523226187,0.09197324523226187,0.09197313249677412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.9916129168,595.7480465622148,0.0,0.09197324523226187,0.09197324600419805,0.09197324600419805,0.36814939540786773,0.36814939540786773,0.5,10.073648110626424,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27909.911428538337,21115.77956817354,0.7565692074028696,0.5965766404261489,0.41505607042063997,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539197546066336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45959814986696,260.45959814986696,-12.690401850133014,244.51704795483818,276.4021483448361,108695.45092505301,108686.82753639565,8.62338865736513,0.0,nan,276.4021483448361,3.2521483448361437,270.0251282668747,-3.1248717331253033,263.64810818889214,-9.50189181110784,257.27108811089,-15.878911889109986,250.8940680328708,-22.255931967129186,244.51704795483818,-28.6329520451618,1.0,1.0,25732.562594343566,25732.562594343566,275.98641052495356,2.8364105249535783,275.98641052495356,275.98641052495356,86811.708991392,86811.29989314599,0.4090982460184023,0.0,8648.866644398773,8648.866644398773,0.9209087474070458,3408.8865175196433,275.98641052495356,2.8364105249535783,1.0,0.002,0.12702615509721996,0.0047955964431049426,0.00019593279767380505,0.0018040672228608428,0.09796639883690253,0.09796639883690253,0.0,2.0534647766912162e-11,0.999998720840889,0.999998720840889,0.0,0.09197312835578246,1.1764841559150866e-07,0.0,0.0,0.0,1599312.533862046,265.94910697264396,0.0,1.0,1286768.392090951,2589.0045440412523,,,,,,,,,,,,,,,,,,,2.0,14234.42810544691,1587.471157121386,0.36814939540786773,6.175450102142607,2.6451482276896985
4354.0,-30.4037089016489,4.999833604951846,35.042595408281635,30.48995635416361,5.023564095637262,-26.860981601914677,-40.349967987835385,1.4808367937887033,-7.2009128958230235,-7.200912895808135,40.085537704413234,35330.29286210004,15451.347240232835,15451.347240232835,50781.64010233287,86821.16657639206,86811.53497370033,15451.347240232835,102262.88221393316,102262.88221393316,102262.88221393316,130172.89800288458,125656.37710057061,4516.5209023139805,0.0,98899.19137550645,47408.31765400611,57212.08191277815,27910.015788951416,85122.09770172957,21115.853464831707,1587.4765342875057,0.0,0.8748899561890318,2.6582118360967715,0.0014947306463915918,1.0,1.0,-7.2009128958230235,325239.8571126503,1558224.6741712457,4.791001594959925,1558224.6741712457,4.791001594959925,0.7565690261340061,0.09197346571524999,3.3919208466089814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3919208466089814,1.2848323125167493,1.2851189491429669,2.639971623973898,5593.783083289512,14234.416951096648,6453.5548314046855,0.00047633956890275373,29157.281625359665,2973.215279974269,19290.10726295792,1967.043512612148,0.6615879872072941,0.6615879872072941,30643.902163050094,30484.863174865135,1.0065254748421728,0.8,4346.993813814221,4324.433322199387,1.0065254748421728,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9974624131219,2034.6934298245008,8.983354672253354,4.999833604951846,-0.8125045628694973,5.812338167821343,2.6451445910392,3.5,0.7557555974397714,0.6,0.00022308102123922907,0.9967358606664748,0.00022381157339925977,199.25635155110066,0.0,0.0,0.0,0.0790035942043498,7.5789215069071e-05,0.00014729180617015808,0.0004996021478832485,0.0919734649716908,0.0919734649716908,0.0919734649716908,0.0919733533537283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.13310244144,595.748001838065,0.0,0.0919734649716908,0.09197346571524999,0.09197346571524999,0.368150083283949,0.368150083283949,0.5,10.073644764192782,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27910.015788951416,21115.853464831707,0.7565690261340061,0.5965741149880175,0.4150543021848271,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539190638825807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45965804932183,260.45965804932183,-12.690341950678146,244.5171582808496,276.4021578177314,108694.9159407135,108686.29308405276,8.622856660756712,0.0,nan,276.4021578177314,3.2521578177314154,270.0251579103962,-3.12484208960376,263.6481580030331,-9.501841996966903,257.2711580956596,-15.87884190434039,250.89415818826131,-22.255841811738662,244.5171582808496,-28.632841719150377,1.0,1.0,25732.562594343566,25732.562594343566,275.9864178369904,2.8364178369904494,275.9864178369904,275.9864178369904,86811.89740804426,86811.53497370033,0.36243434392963536,0.0,8648.866644398773,8648.866644398773,0.9209091045263088,3408.880450842026,275.9864178369904,2.8364178369904494,1.0,0.002,0.12702627141735678,0.004795592420753177,0.00019593296912117093,0.0018040670528416984,0.09796648456058546,0.09796648456058546,0.0,2.1962869457131662e-11,0.9999987352840483,0.9999987352840483,0.0,0.09197334939494076,1.1632030922717893e-07,0.0,0.0,0.0,1599312.5103753258,265.94908710417695,0.0,1.0,1286768.4596502273,2589.0042720526917,,,,,,,,,,,,,,,,,,,2.0,14234.416951096648,1587.4765342875057,0.368150083283949,6.175450102142607,2.6451445910392
4355.0,-30.403593256018702,4.999822400877159,35.042608318793945,30.490083165373676,5.0235647417138285,-26.860877456252666,-40.349873377103336,1.480848939000274,-7.200934185462756,-7.200934185424802,40.085563311799426,35330.277516916925,15451.344778623243,15451.344778623243,50781.62229554017,86821.40223893434,86811.76243365771,15451.344778623243,102263.10721228096,102263.10721228096,102263.10721228096,130173.227244506,125656.6968097414,4516.530434764584,0.0,98899.36077215929,47408.236040093136,57212.360813406834,27910.120032225033,85122.48084563187,21115.92717189254,1587.481941259686,0.0,0.874889738323708,2.6582097154495092,0.0014947306463915918,1.0,1.0,-7.200934185462756,325239.5821688009,1558225.7802687457,4.791009045940845,1558225.7802687457,4.791009045940845,0.756568841248697,0.09197368575308838,3.3919132465059887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3919132465059887,1.2848322556966203,1.2851188923101617,2.639965825474186,5593.770796964423,14234.405804193013,6453.555257055454,0.00047634141125355673,29157.3968980591,2973.227034518322,19290.108535256553,1967.0436423505023,0.6615854152789827,0.6615854152789827,30643.847233262462,30484.863174865135,1.006523219572189,0.8,4346.986021743689,4324.433322199387,1.006523219572189,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9960404266963,2034.6934298245008,8.983360667964138,4.999822400877159,-0.8125228497639547,5.812345250641114,2.6451409463064337,3.5,0.7557545560875525,0.6,0.00022308102123922907,0.9967238237889673,0.0002238142762467582,199.25625662435527,0.0,0.0,0.0,0.0790035942043498,7.579002894928331e-05,0.00014729099228994575,0.0004995982678392784,0.09197368493331795,0.09197368493331795,0.09197368493331795,0.09197357033922617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.27348592837,595.7479574576902,0.0,0.09197368493331795,0.09197368575308838,0.09197368575308838,0.36815077127692103,0.36815077127692103,0.5,10.073641324566594,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,27910.120032225033,21115.92717189254,0.756568841248697,0.5965712205643037,0.4150522537164743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539183720821214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4597176299383,260.4597176299383,-12.690282370061652,244.51726852861356,276.4021667312009,108694.29663718077,108685.71967873142,8.576958449379726,0.0,nan,276.4021667312009,3.25216673120093,270.02518709072206,-3.124812909277921,263.6482074502207,-9.501792549779282,257.27122780970603,-15.878772190293944,250.89424816916653,-22.255751830833447,244.51726852861356,-28.63273147138642,1.0,1.0,25732.562594343566,25732.562594343566,275.98642284676845,2.836422846768471,275.98642284676845,275.98642284676845,86812.12764455826,86811.76243365771,0.36521090054884553,0.0,8648.866644398773,8648.866644398773,0.9209095541481812,3408.8728127385184,275.98642284676845,2.836422846768471,1.0,0.002,0.12702639117779332,0.004795588125625332,0.00019593314530483115,0.0018040668762800227,0.09796657265241557,0.09796657265241557,0.0,2.158485369607721e-11,0.9999986978550512,0.9999986978550512,0.0,0.09197356599001806,1.1976307032185786e-07,0.0,0.0,0.0,1599312.4852086168,265.9490658145372,0.0,1.0,1286768.532041948,2589.0039806091227,,,,,,,,,,,,,,,,,,,2.0,14234.405804193013,1587.481941259686,0.36815077127692103,6.175450102142607,2.6451409463064337
4356.0,-30.403477645992464,4.999811227969523,35.04262120905153,30.490214062761538,5.0235704175839,-26.86077283963654,-40.34977488974107,1.480865609002215,-7.2009544641624075,-7.200954464267444,40.08558854801866,35330.24835150027,15451.341024185636,15451.341024185636,50781.5893756859,86821.63393969655,86811.98705613741,15451.341024185636,102263.32808032304,102263.32808032304,102263.32808032304,130173.54986069078,125657.01003950377,4516.539821187007,0.0,98899.52784057449,47408.14224478998,57212.650661982785,27910.221780367738,85122.87244235052,21115.999165130434,1587.4872037120185,0.0,0.874889527522983,2.6582076955026004,0.0014947306463915918,1.0,1.0,-7.2009544641624075,325239.3202808532,1558226.870333207,4.7910162553151165,1558226.870333207,4.7910162553151165,0.7565686625959951,0.09197390448781664,3.3919056216037284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3919056216037284,1.284832177707731,1.2851188143038736,2.6399600511681043,5593.758561902734,14234.394663997084,6453.555664399502,0.00047634324276692316,29157.51169804476,2973.238740858985,19290.109752835175,1967.0437665089685,0.6615828522201614,0.6615828522201614,30643.792124213243,30484.863174865135,1.0065209569432199,0.8,4346.9782042439865,4324.433322199387,1.0065209569432199,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9946135672412,2034.6934298245008,8.983365937489653,4.999811227969523,-0.8125406466271956,5.812351874596718,2.64513728908549,3.5,0.7557535111672828,0.6,0.00022308102123922907,0.9967117907739617,0.00022381697829219348,199.25616172692554,0.0,0.0,0.0,0.0790035942043498,7.579087618643945e-05,0.0001472901450527896,0.0004995942710113857,0.09197390373108577,0.09197390373108577,0.09197390373108577,0.09197378317799951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.41292711796,595.7479133654375,0.0,0.09197390373108577,0.09197390448781664,0.09197390448781664,0.3681514588643645,0.3681514588643645,0.5,10.073637708140135,1.0504663805477321e-10,1.0504663805477321e-10,1.0504663805477321e-10,1.0504663805477321e-10,1.0504663805477321e-10,1.0504663805477321e-10,27910.221780367738,21115.999165130434,0.7565686625959951,0.5965680893825305,0.4150500016952281,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539176794279698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45977740370853,260.45977740370853,-12.690222596291449,244.517378751934,276.4021760554206,108693.72893274967,108685.12416920975,8.604763539911179,0.0,nan,276.4021760554206,3.252176055420648,270.0252165947628,-3.1247834052371672,263.64825713408106,-9.501742865918914,257.2712976733861,-15.878702326613904,250.89433821266627,-22.255661787333707,244.517378751934,-28.632621248065988,1.0,1.0,25732.562594343566,25732.562594343566,275.98642853924537,2.8364285392453894,275.98642853924537,275.98642853924537,86812.36806748022,86811.98705613741,0.3810113428044133,0.0,8648.866644398773,8648.866644398773,0.9209100052366338,3408.865149711747,275.98642853924537,2.8364285392453894,1.0,0.002,0.12702651661873302,0.004795583987990787,0.00019593333065604586,0.0018040666906228907,0.09796666532802292,0.09796666532802292,0.0,2.1278936512131308e-11,0.9999986361090428,0.9999986361090428,0.0,0.09197377904544002,1.254423766268608e-07,0.0,0.0,0.0,1599312.4612369447,265.94904553583757,0.0,1.0,1286768.6009961332,2589.003703004859,,,,,,,,,,,,,,,,,,,2.0,14234.394663997084,1587.4872037120185,0.3681514588643645,6.175450102142607,2.64513728908549
4357.0,-30.40336184136959,4.999800082434984,35.04263410967708,30.490358441043668,5.023573764516339,-26.86066828078802,-40.3496764373034,1.4808802016240903,-7.2009751268780064,-7.200975126873431,40.08561462719718,35330.209430594165,15451.337751637913,15451.337751637913,50781.547182232076,86821.89388532226,86812.22276510108,15451.337751637913,102263.56051673899,102263.56051673899,102263.56051673899,130173.88807268151,125657.33875534555,4516.54931733596,0.0,98899.71872464148,47408.03426203564,57212.98273622872,27910.327555942527,85123.31029217124,21116.074015851525,1587.4926686173956,0.0,0.8748893113121196,2.658205637305318,0.0014947306463915918,1.0,1.0,-7.2009751268780064,325239.0534337188,1558227.9968128777,4.791023649718107,1558227.9968128777,4.791023649718107,0.7565684771533825,0.09197412460716939,3.3918969936187846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918969936187846,1.2848321094376582,1.2851187460185705,2.6399534761809003,5593.744630293826,14234.383526942742,6453.556770285992,0.00047634545038740297,29157.642142642504,2973.252042506106,19290.1130584039,1967.0441035831705,0.661580005819211,0.661580005819211,30643.729765345084,30484.863174865135,1.0065183966574598,0.8,4346.969358320491,4324.433322199387,1.0065183966574598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9931830897715,2034.6934298245008,8.983371506090128,4.999800082434984,-0.8125586177818427,5.812358700216826,2.645133622593148,3.5,0.7557524635980423,0.6,0.00022308102123922907,0.996699737661882,0.0002238196849158864,199.2560666698535,0.0,0.0,0.0,0.0790035942043498,7.57917231319087e-05,0.00014728929810732037,0.0004995901274424409,0.09197412379691228,0.09197412379691228,0.09197412379691228,0.09197400585343468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.5560801514,595.7478681078668,0.0,0.09197412379691228,0.09197412460716939,0.09197412460716939,0.36815214571016475,0.36815214571016475,0.5,10.073634167156012,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27910.327555942527,21116.074015851525,0.7565684771533825,0.5965645251333985,0.4150474095677112,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539169869877262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4598371414776,260.4598371414776,-12.690162858522399,244.51748896769485,276.4021853152014,108693.10485165213,108684.50527023595,8.599581416168895,0.0,nan,276.4021853152014,3.252185315201416,270.02524604573335,-3.124753954266623,263.64830677625423,-9.501693223745747,257.2713675067509,-15.878632493249086,250.89442823723084,-22.255571762769137,244.51748896769485,-28.632511032305132,1.0,1.0,25732.562594343566,25732.562594343566,275.98643512980135,2.836435129801373,275.98643512980135,275.98643512980135,86812.6279104739,86812.22276510108,0.40514537281706,0.0,8648.866644398773,8648.866644398773,0.9209105156667005,3408.8564785868784,275.98643512980135,2.836435129801373,1.0,0.002,0.12702663964559313,0.004795579791519154,0.0001959335121295455,0.0018040665087910406,0.09796675606477274,0.09796675606477274,0.0,2.09205860100814e-11,0.999998662340652,0.999998662340652,0.0,0.09197400157712184,1.2303004755078267e-07,0.0,0.0,0.0,1599312.4368113168,265.94902487312197,0.0,1.0,1286768.6712560956,2589.0034201436847,,,,,,,,,,,,,,,,,,,2.0,14234.383526942742,1587.4926686173956,0.36815214571016475,6.175450102142607,2.645133622593148
4358.0,-30.403245863320716,4.999788971950893,35.042647013196834,30.490464402269595,5.023577912078967,-26.86056348578177,-40.34957791501654,1.4808955324031283,-7.2009950427767535,-7.200995042785643,40.08564051151401,35330.197849736534,15451.333534499394,15451.333534499394,50781.53138423593,86822.08611630862,86812.45727894975,15451.333534499394,102263.79081344914,102263.79081344914,102263.79081344914,130174.22260518544,125657.66381401403,4516.558791171417,0.0,98899.85129282234,47407.96301896506,57213.20919317474,27910.431791736286,85123.64098491104,21116.147818900037,1587.49804110903,0.0,0.8748891000121306,2.65820365349912,0.0014947306463915918,1.0,1.0,-7.2009950427767535,325238.7962314639,1558229.114873823,4.791030876171588,1558229.114873823,4.791030876171588,0.7565682959140783,0.09197434403521695,3.3918909452887913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918909452887913,1.2848320377142015,1.2851186742791127,2.6399489160646885,5593.734967954772,14234.372397640487,6453.556124753817,0.00047634671275770886,29157.733219633876,2973.2613297745793,19290.111128865028,1967.0439068249636,0.6615778731343797,0.6615778731343797,30643.68605094615,30484.863174865135,1.0065166018637446,0.8,4346.963157210048,4324.433322199387,1.0065166018637446,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9917485680185,2034.6934298245008,8.983376546639496,4.999788971950893,-0.8125762213495804,5.812365193300473,2.6451299457368447,3.5,0.7557514130676699,0.6,0.00022308102123922907,0.9966876666569416,0.0002238223956231749,199.25597147051738,0.0,0.0,0.0,0.0790035942043498,7.579257068702182e-05,0.00014728845055220725,0.0004995863617736477,0.09197434328272963,0.09197434328272963,0.09197434328272963,0.09197422626432739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.6981436843,595.7478231949107,0.0,0.09197434328272963,0.09197434403521695,0.09197434403521695,0.3681528328240107,0.3681528328240107,0.5,10.073630656754023,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27910.431791736286,21116.147818900037,0.7565682959140783,0.5965620219797393,0.41504566112249763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539162933826175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4598969383447,260.4598969383447,-12.690103061655293,244.51759921450383,276.4021946621264,108692.57220264671,108683.96411382603,8.60808882068625,0.0,nan,276.4021946621264,3.252194662126442,270.0252755726399,-3.1247244273600927,263.64835648313107,-9.50164351686891,257.27143739360304,-15.87856260639694,250.89451830406387,-22.255481695936112,244.51759921450383,-28.632400785496145,1.0,1.0,25732.562594343566,25732.562594343566,275.9864423288695,2.8364423288695093,275.9864423288695,275.9864423288695,86812.81687841298,86812.45727894975,0.3595994632341899,0.0,8648.866644398773,8648.866644398773,0.9209108734844196,3408.850400015235,275.9864423288695,2.8364423288695093,1.0,0.002,0.12702676146831765,0.004795575735166306,0.00019593369204534575,0.0018040663291830961,0.09796684602267287,0.09796684602267287,0.0,2.1228441747511706e-11,0.999998675455149,0.999998675455149,0.0,0.09197422221107314,1.218241438180096e-07,0.0,0.0,0.0,1599312.4132685044,265.9490049572232,0.0,1.0,1286768.7389766243,2589.0031475061055,,,,,,,,,,,,,,,,,,,2.0,14234.372397640487,1587.49804110903,0.3681528328240107,6.175450102142607,2.6451299457368447
4359.0,-30.403109929537422,4.99977788359587,35.04265991084844,30.4905928549357,5.0235817118373,-26.86044076551654,-40.349465457815654,1.4809125452836422,-7.201016205680162,-7.201016205664537,40.0856661505284,35330.19095877134,15451.330891091528,15451.330891091528,50781.52184986287,86822.32056075832,86812.68561614622,15451.330891091528,102264.01650723774,102264.01650723774,102264.01650723774,130174.55257544195,125657.98432609883,4516.568249343129,0.0,98900.01417050361,47407.884559881786,57213.477345135354,27910.536068204212,85124.01341333956,21116.221558771646,1587.5034465475528,0.0,0.8748888827279332,2.6582015454810946,0.0014947306463915918,1.0,1.0,-7.201016205680162,325238.52292504365,1558230.2223393582,4.791038307287101,1558230.2223393582,4.791038307287101,0.7565681113100269,0.09197456383072512,3.3918834973355882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918834973355882,1.284831958121217,1.2851185946683716,2.63994328277409,5593.72303168797,14234.361275672687,6453.556416801075,0.0004763484794845373,29157.845264494525,2973.2727551706776,19290.112001813824,1967.0439958409677,0.6615753608276183,0.6615753608276183,30643.63222072732,30484.863174865135,1.0065143917429977,0.8,4346.955521118958,4324.433322199387,1.0065143917429977,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9903109233608,2034.6934298245008,8.983382518472807,4.99977788359587,-0.8125944123854136,5.812372295981284,2.645126260878202,3.5,0.7557503602509149,0.6,0.00022308102123922907,0.9966735188582159,0.00022382557278615122,199.25585989084672,0.0,0.0,0.0,0.0790035942043498,7.57935381303678e-05,0.00014728748310886125,0.0004995819833210407,0.09197456301665828,0.09197456301665828,0.09197456301665828,0.09197444365660441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.83936144464,595.7477785448682,0.0,0.09197456301665828,0.09197456383072512,0.09197456383072512,0.3681535200267528,0.3681535200267528,0.5,10.073627075773947,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,27910.536068204212,21116.221558771646,0.7565681113100269,0.5965592999390349,0.41504376429266004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453915598739447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45995856610534,260.45995856610534,-12.690041433894635,244.51771293045132,276.40220420169976,108692.05994534916,108683.1882897793,8.871655569872644,0.0,nan,276.40220420169976,3.252204201699783,270.0253059474862,-3.124694052513803,263.64840769325747,-9.50159230674251,257.2715094390012,-15.878490560998785,250.894611184736,-22.255388815263984,244.51771293045132,-28.632287069548653,1.0,1.0,25732.562594343566,25732.562594343566,275.98644756681347,2.83644756681349,275.98644756681347,275.98644756681347,86813.05459099276,86812.68561614622,0.36897484654036816,0.0,8648.866644398773,8648.866644398773,0.9209113141030337,3408.8429148222663,275.98644756681347,2.83644756681349,1.0,0.002,0.12702688593453423,0.004795571447289281,0.00019593387553827463,0.0018040661467768131,0.09796693776913731,0.09796693776913731,0.0,2.2315087711693993e-11,0.9999986467138389,0.9999986467138389,0.0,0.09197443936282071,1.2446790440827774e-07,0.0,0.0,0.0,1599312.388251587,265.9489837943198,0.0,1.0,1286768.8109373655,2589.0028577978055,,,,,,,,,,,,,,,,,,,2.0,14234.361275672687,1587.5034465475528,0.3681535200267528,6.175450102142607,2.645126260878202
