time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4360.0,-30.402993847758125,4.9997668233973425,35.04267280748078,30.49073527744042,5.023584687667441,-26.86033599422475,-40.34936697045339,1.4809268318292534,-7.2010367943464075,-7.201036794320047,40.08569191581321,35330.15399917363,15451.327506604688,15451.327506604688,50781.48150577831,86822.57786870899,86812.91710632124,15451.327506604688,102264.24461292593,102264.24461292593,102264.24461292593,130174.88498404624,125658.30729670031,4516.57768734593,0.0,98900.20258069693,47407.778703304015,57213.80430821435,27910.640371120306,85124.44467933466,21116.29536033099,1587.5088389182945,0.0,0.8748886681472405,2.658199494663597,0.0014947306463915918,1.0,1.0,-7.2010367943464075,325238.257034732,1558231.3352610138,4.791045645945062,1558231.3352610138,4.791045645945062,0.756567928200617,0.09197478337185154,3.3918749774539587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918749774539587,1.2848318912831131,1.2851185278153565,2.6399367889807133,5593.709272119038,14234.350557350701,6453.557625609145,0.00047635068200622266,29157.97405213748,2973.285887855433,19290.11561502204,1967.0443642856676,0.6615725626385878,0.6615725626385878,30643.57064309707,30484.863174865135,1.0065118635360346,0.8,4346.946786018046,4324.433322199387,1.0065118635360346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9888686578017,2034.6934298245008,8.98338808358811,4.9997668233973425,-0.8126123225315771,5.81237914592892,2.6451225641776883,3.5,0.7557493040507681,0.6,0.00022308102123922907,0.9966614373998638,0.00022382828598366673,199.25576460656245,0.0,0.0,0.0,0.0790035942043498,7.579438540379374e-05,0.00014728663583543533,0.0004995778546035866,0.09197478258130797,0.09197478258130797,0.09197478258130797,0.09197466255453526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.9812866036,595.7477336710517,0.0,0.09197478258130797,0.09197478337185154,0.09197478337185154,0.36815420691307793,0.36815420691307793,0.5,10.073623474688153,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,27910.640371120306,21116.29536033099,0.756567928200617,0.5965558036480952,0.415041227373206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539147845735152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4600198122337,260.4600198122337,-12.689980187766253,244.5178260483114,276.40221357609624,108691.41246683321,108682.59574861836,8.816718214828782,0.0,nan,276.40221357609624,3.252213576096267,270.02533607057575,-3.12466392942423,263.648458565039,-9.501541434960984,257.2715810594762,-15.878418940523773,250.89470355390384,-22.25529644609614,244.5178260483114,-28.63217395168857,1.0,1.0,25732.562594343566,25732.562594343566,275.9864537435348,2.8364537435348325,275.9864537435348,275.9864537435348,86813.31175218198,86812.91710632124,0.39464586073881947,0.0,8648.866644398773,8648.866644398773,0.9209118181359656,3408.8343523412286,275.9864537435348,2.8364537435348325,1.0,0.002,0.12702701094831054,0.004795567255651667,0.0001959340601061793,0.0018040659617541417,0.09796703005308964,0.09796703005308964,0.0,2.1860320845168424e-11,0.9999986407646897,0.9999986407646897,0.0,0.09197465835647832,1.250153732167061e-07,0.0,0.0,0.0,1599312.363913477,265.94896320565357,0.0,1.0,1286768.880945507,2589.00257595057,,,,,,,,,,,,,,,,,,,2.0,14234.350557350701,1587.5088389182945,0.36815420691307793,6.175450102142607,2.6451225641776883
4361.0,-30.402877591722273,4.999755797692215,35.04268570390883,30.490842495951824,5.023588559157137,-26.86023097663775,-40.34926848309112,1.4809419419135188,-7.201056779827411,-7.201056779844988,40.08571770265468,35330.14225222143,15451.323360211576,15451.323360211576,50781.46561243301,86822.77291500327,86813.15013340504,15451.323360211576,102264.47349361662,102264.47349361662,102264.47349361662,130175.21779962897,125658.63068675339,4516.587112875577,0.0,98900.33743429364,47407.70676415097,57214.0340779363,27910.744306012355,85124.77838394867,21116.36894110074,1587.514198993204,0.0,0.8748884568379404,2.658197503930018,0.0014947306463915918,1.0,1.0,-7.201056779827411,325237.9989343618,1558232.449113357,4.791052872723625,1558232.449113357,4.791052872723625,0.7565677471579282,0.09197500262058048,3.3918688331995397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918688331995397,1.284831820592178,1.285118457108651,2.6399321520821535,5593.699447087403,14234.33944585803,6453.557054288085,0.0004763519818026195,29158.0666287149,2973.2953280391266,19290.11390730516,1967.0441901470085,0.6615704035845859,0.6615704035845859,30643.52623534509,30484.863174865135,1.0065100402775107,0.8,4346.9404865519355,4324.433322199387,1.0065100402775107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9874224951213,2034.6934298245008,8.983393226095176,4.999755797692215,-0.8126299335389922,5.812385731231207,2.6451188574904587,3.5,0.7557482449972739,0.6,0.00022308102123922907,0.9966493379637047,0.00022383100328448026,199.25566917933313,0.0,0.0,0.0,0.0790035942043498,7.579523268597697e-05,0.00014728578855325208,0.0004995740757669933,0.09197500185953576,0.09197500185953576,0.09197500185953576,0.09197488200360622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.12329772563,595.7476887703441,0.0,0.09197500185953576,0.09197500262058048,0.09197500262058048,0.3681548936846842,0.3681548936846842,0.5,10.073619877392295,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,27910.744306012355,21116.36894110074,0.7565677471579282,0.5965532783343902,0.4150394623392449,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539140893105014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46008084338945,260.46008084338945,-12.689919156610529,244.51793871507112,276.4022229716448,108690.85532125279,108682.06955003474,8.78577121805353,0.0,nan,276.4022229716448,3.2522229716448123,270.0253661203727,-3.124633879627254,263.6485092690715,-9.50149073092848,257.27165241775435,-15.878347582245624,250.89479556642235,-22.25520443357763,244.51793871507112,-28.632061284928852,1.0,1.0,25732.562594343566,25732.562594343566,275.9864607010873,2.836460701087333,275.9864607010873,275.9864607010873,86813.5035013222,86813.15013340504,0.3533679171523545,0.0,8648.866644398773,8648.866644398773,0.9209121816272801,3408.8281773655376,275.9864607010873,2.836460701087333,1.0,0.002,0.12702713569835786,0.004795563170461141,0.000195934244509295,0.0018040657759982627,0.0979671222546475,0.0979671222546475,0.0,2.050755745774957e-11,0.9999986436242282,0.9999986436242282,0.0,0.0919748778679153,1.247526651667598e-07,0.0,0.0,0.0,1599312.3402883925,265.94894322017257,0.0,1.0,1286768.9489026144,2589.0023023606755,,,,,,,,,,,,,,,,,,,2.0,14234.33944585803,1587.514198993204,0.3681548936846842,6.175450102142607,2.6451188574904587
4362.0,-30.40274133734717,4.999744793713684,35.042698592891604,30.490971612185263,5.023592191432408,-26.860107984587223,-40.349155956041045,1.480958836119949,-7.20107799521935,-7.201077995204657,40.085743281928345,35330.135829030165,15451.320765229673,15451.320765229673,50781.45659425984,86823.0088067349,86813.37761449863,15451.320765229673,102264.6983797283,102264.6983797283,102264.6983797283,130175.54675345255,125658.95023701798,4516.596516434573,0.0,98900.50142757157,47407.628441165,57214.30331822952,27910.848373724253,85125.15169195377,21116.44252724676,1587.519595754827,0.0,0.8748882394928762,2.6581953906874745,0.0014947306463915918,1.0,1.0,-7.20107799521935,325237.72495060536,1558233.5540010454,4.791060305927605,1558233.5540010454,4.791060305927605,0.7565675627089192,0.09197522222286797,3.3918613386694663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918613386694663,1.2848317415544244,1.2851183780532645,2.639926481397401,5593.687431586876,14234.32834172569,6453.557386240829,0.00047635376746413884,29158.179404340717,2973.306827952534,19290.114899534125,1967.0442913262048,0.6615678788457706,0.6615678788457706,30643.472068420375,30484.863174865135,1.0065078163354488,0.8,4346.932802697399,4324.433322199387,1.0065078163354488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.985973199446,2034.6934298245008,8.98339928696498,4.999744793713684,-0.8126481240807273,5.812392917794411,2.6451151427750736,3.5,0.755747183650021,0.6,0.00022308102123922907,0.9966351573866883,0.00022383418805350754,199.25555733684786,0.0,0.0,0.0,0.0790035942043498,7.579620076165912e-05,0.00014728482047756997,0.0004995696883507425,0.09197522140541267,0.09197522140541267,0.09197522140541267,0.091975098704182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.26471069496,595.7476440539049,0.0,0.09197522140541267,0.09197522222286797,0.09197522222286797,0.3681555804371902,0.3681555804371902,0.5,10.073616195994603,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27910.848373724253,21116.44252724676,0.7565675627089192,0.5965505562683164,0.415037566768526,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539133930044572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46014349493754,260.46014349493754,-12.689856505062437,244.51805446483263,276.40223252497833,108690.32492811573,108681.30589222694,9.019035888787858,0.0,nan,276.40223252497833,3.2522325249783535,270.0253969129925,-3.124603087007472,263.6485613009744,-9.501438699025584,257.27172568894895,-15.87827431105103,250.89489007689843,-22.255109923101543,244.51805446483263,-28.631945535167347,1.0,1.0,25732.562594343566,25732.562594343566,275.9864657875661,2.8364657875661123,275.9864657875661,275.9864657875661,86813.74283550806,86813.37761449863,0.3652210094296606,0.0,8648.866644398773,8648.866644398773,0.9209126249998132,3408.8206453628136,275.9864657875661,2.8364657875661123,1.0,0.002,0.12702726353514512,0.004795558861428765,0.00019593443318008735,0.0018040655891783646,0.09796721659004368,0.09796721659004368,0.0,2.2358451895465592e-11,0.9999986100758208,0.9999986100758208,0.0,0.09197509438428271,1.2783858525448235e-07,0.0,0.0,0.0,1599312.3152094088,265.9489220047806,0.0,1.0,1286769.021041818,2589.002011934063,,,,,,,,,,,,,,,,,,,2.0,14234.32834172569,1587.519595754827,0.3681555804371902,6.175450102142607,2.6451151427750736
4363.0,-30.402624982794112,4.999733817621788,35.04271148011611,30.491114314086758,5.023595059213471,-26.860002978597503,-40.34905743375418,1.4809730527170983,-7.2010986239125145,-7.2010986239229275,40.085769008523776,35330.09944405462,15451.31741318503,15451.31741318503,50781.41685723965,86823.26686968734,86813.6085737538,15451.31741318503,102264.92598693882,102264.92598693882,102264.92598693882,130175.87854990657,125659.27265205802,4516.605897848556,0.0,98900.6903833273,47407.522949854465,57214.63048163648,27910.952562967745,85125.58304460422,21116.51624382497,1587.524983755045,0.0,0.8748880248390081,2.658193335886707,0.0014947306463915918,1.0,1.0,-7.2010986239125145,325237.4585438858,1558234.665252983,4.79106764709491,1558234.665252983,4.79106764709491,0.7565673796401478,0.09197544158130452,3.3918527962905536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918527962905536,1.2848316750435897,1.2851183115275917,2.639919969419714,5593.673633487573,14234.317642101947,6453.558618569873,0.00047635597996854173,29158.308547908826,2973.319996931554,19290.118583048104,1967.0446669400974,0.6615650750575363,0.6615650750575363,30643.410328109814,30484.863174865135,1.0065052814525963,0.8,4346.924044519454,4324.433322199387,1.0065052814525963,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.984519290607,2034.6934298245008,8.983404931782635,4.999733817621788,-0.8126660279456832,5.812399845567471,2.645111416237704,3.5,0.7557461189250583,0.6,0.00022308102123922907,0.9966230480417354,0.00022383690772309647,199.25546182895076,0.0,0.0,0.0,0.0790035942043498,7.579704836306851e-05,0.00014728397287616055,0.0004995655552487873,0.09197544079291421,0.09197544079291421,0.09197544079291421,0.09197531720158428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.40696219547,595.7475990720955,0.0,0.09197544079291421,0.09197544158130452,0.09197544158130452,0.36815626681822794,0.36815626681822794,0.5,10.073612488401231,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27910.952562967745,21116.51624382497,0.7565673796401478,0.5965470665925557,0.41503503624218707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539125769208403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46020559368975,260.46020559368975,-12.689794406310227,244.51816929285724,276.40224189445775,108689.66324503762,108680.72378724391,8.93945779368953,0.0,nan,276.40224189445775,3.252241894457768,270.0254273741792,-3.1245726258208038,263.6486128538744,-9.50138714612558,257.2717983335572,-15.878201666442806,250.89498381321278,-22.255016186787202,244.51816929285724,-28.63183070714274,1.0,1.0,25732.562594343566,25732.562594343566,275.98647186283864,2.836471862838664,275.98647186283864,275.98647186283864,86814.00073670979,86813.6085737538,0.3921629559918074,0.0,8648.866644398773,8648.866644398773,0.9209131303619013,3408.8120602720064,275.98647186283864,2.836471862838664,1.0,0.002,0.12702739212237363,0.004795554648679042,0.00019593462324379282,0.0018040653989159275,0.09796731162189641,0.09796731162189641,0.0,2.2159720239334213e-11,0.9999986019235142,0.9999986019235142,0.0,0.09197531299260238,1.285887021462134e-07,0.0,0.0,0.0,1599312.2908239635,265.94890137608746,0.0,1.0,1286769.091186037,2589.0017295391167,,,,,,,,,,,,,,,,,,,2.0,14234.317642101947,1587.524983755045,0.36815626681822794,6.175450102142607,2.645111416237704
4364.0,-30.40250838624673,4.999722870206338,35.04272436101902,30.491240531578683,5.023595620601023,-26.859897985565993,-40.34895891146732,1.4809852171630353,-7.201119183753349,-7.201119183754919,40.085794600540225,35330.07413841166,15451.313968690662,15451.313968690662,50781.38810710232,86823.5017803783,86813.83776348784,15451.313968690662,102265.1517321785,102265.1517321785,102265.1517321785,130176.20789004581,125659.59265172976,4516.61523831605,0.0,98900.85882348403,47407.43117211737,57214.919612629616,27911.056157867308,85125.97577049692,21116.589538354954,1587.5303418127794,0.0,0.8748878110904975,2.6581912879455016,0.0014947306463915918,1.0,1.0,-7.201119183753349,325237.193026524,1558235.770692315,4.791074957301198,1558235.770692315,4.791074957301198,0.7565671975620603,0.0919756606803101,3.3918452377682216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918452377682216,1.2848316181335313,1.2851182546048372,2.6399142034623484,5593.661416115811,14234.30654836025,6453.559037752879,0.00047635781115480967,29158.42318576987,2973.331686740107,19290.11983601416,1967.0447947070775,0.6615625170509317,0.6615625170509317,30643.3556986275,30484.863174865135,1.0065030385213418,0.8,4346.9162950487635,4324.433322199387,1.0065030385213418,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9830615077321,2034.6934298245008,8.983410543093422,4.999722870206338,-0.8126838901912432,5.8124067603975815,2.6451076797728383,3.5,0.7557450513636681,0.6,0.00022308102123922907,0.9966109136709457,0.00022383963307959969,199.25536612250806,0.0,0.0,0.0,0.0790035942043498,7.579789597324158e-05,0.00014728312526598748,0.00049956156703706,0.09197565990408078,0.09197565990408078,0.09197565990408078,0.09197553429615588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.54885526036,595.7475542002048,0.0,0.09197565990408078,0.0919756606803101,0.0919756606803101,0.36815695305917256,0.36815695305917256,0.5,10.073608720183817,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27911.056157867308,21116.589538354954,0.7565671975620603,0.5965439767059,0.41503282421881393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539118800261857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4602670524806,260.4602670524806,-12.68973294751936,244.51828338756826,276.4022507173308,108689.01899721487,108680.17166525494,8.847331959929129,0.0,nan,276.4022507173308,3.25225071733081,270.02545725141874,-3.1245427485812343,263.6486637854787,-9.501336214521302,257.2718703195304,-15.878129680469556,250.8950768535568,-22.25492314644319,244.51828338756826,-28.631716612431717,1.0,1.0,25732.562594343566,25732.562594343566,275.9864778024017,2.8364778024017028,275.9864778024017,275.9864778024017,86814.22700875452,86813.83776348784,0.3892452666768804,0.0,8648.866644398773,8648.866644398773,0.9209135775190453,3408.8044639570626,275.9864778024017,2.8364778024017028,1.0,0.002,0.1270275227138459,0.004795550440273888,0.00019593481642657336,0.0018040652056321427,0.09796740821328667,0.09796740821328667,0.0,2.2058715964945463e-11,0.9999985801347715,0.9999985801347715,0.0,0.09197553008726764,1.3059304246851317e-07,0.0,0.0,0.0,1599312.2665199044,265.94888081624663,0.0,1.0,1286769.161096127,2589.0014480868026,,,,,,,,,,,,,,,,,,,2.0,14234.30654836025,1587.5303418127794,0.36815695305917256,6.175450102142607,2.6451076797728383
4365.0,-30.40239179308101,4.999711957300723,35.04273722622365,30.491366364900045,5.023601967783657,-26.859792416998538,-40.34886028440667,1.4810025895226122,-7.2011391842004855,-7.201139184219961,40.08581990930982,35330.05172368035,15451.309819173377,15451.309819173377,50781.36154285373,86823.72342370043,86814.0642085681,15451.309819173377,102265.37402774148,102265.37402774148,102265.37402774148,130176.53213878396,125659.90765792404,4516.624480859923,0.0,98901.01705942441,47407.34535197728,57215.190786052364,27911.15811104249,85126.34889709485,21116.661695737766,1587.5356077395263,0.0,0.8748876015534784,2.65818929572597,0.0014947306463915918,1.0,1.0,-7.2011391842004855,325236.9347335333,1558236.8638961252,4.791082123476502,1558236.8638961252,4.791082123476502,0.7565670192446577,0.09197587898206408,3.3918379861764647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918379861764647,1.2848315368588146,1.2851181733119885,2.63990872645367,5593.649810991645,14234.29546334499,6453.559208921242,0.0004763595073799857,29158.532177096433,2973.3428007623843,19290.120347647855,1967.044846879195,0.66156006175098,0.66156006175098,30643.303287473685,30484.863174865135,1.006500886669289,0.8,4346.908860259284,4324.433322199387,1.006500886669289,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9815999619054,2034.6934298245008,8.983415764166082,4.999711957300723,-0.8127014739229592,5.812413431223682,2.6451039336652142,3.5,0.7557439810472041,0.6,0.00022308102123922907,0.996598779811435,0.0002238423583876331,199.25527041893307,0.0,0.0,0.0,0.0790035942043498,7.579874449358563e-05,0.00014728227674564343,0.000499557620956428,0.09197587823805606,0.09197587823805606,0.09197587823805606,0.0919757484231834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.6899875476,595.7475095617361,0.0,0.09197587823805606,0.09197587898206408,0.09197587898206408,0.3681576390217332,0.3681576390217332,0.5,10.073604825695263,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,27911.15811104249,21116.661695737766,0.7565670192446577,0.5965410498721245,0.41503074173178917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453911181682799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4603285133434,260.4603285133434,-12.68967148665655,244.5183969343098,276.4022600923144,108688.44855846475,108679.60092863262,8.847629832144877,0.0,nan,276.4022600923144,3.2522600923144296,270.0254874607563,-3.1245125392436535,263.6487148291678,-9.501285170832205,257.2719421975659,-15.878057802434057,250.89516956594613,-22.254830434053844,244.5183969343098,-28.63160306569017,1.0,1.0,25732.562594343566,25732.562594343566,275.9864839839891,2.836483983989126,275.9864839839891,275.9864839839891,86814.45745767772,86814.0642085681,0.3932491096202284,0.0,8648.866644398773,8648.866644398773,0.9209140065178779,3408.7971761073472,275.9864839839891,2.836483983989126,1.0,0.002,0.12702765740324806,0.004795546313051499,0.0001959350161546762,0.0018040650050714026,0.0979675080773381,0.0979675080773381,0.0,2.1226078620456557e-11,0.999998535583851,0.999998535583851,0.0,0.09197574429110159,1.3469096250078999e-07,0.0,0.0,0.0,1599312.242877104,265.9488608157995,0.0,1.0,1286769.2291041003,2589.001174292319,,,,,,,,,,,,,,,,,,,2.0,14234.29546334499,1587.5356077395263,0.3681576390217332,6.175450102142607,2.6451039336652142
4366.0,-30.402255018401835,4.999701067915481,35.04275010440122,30.491494887415342,5.023605602855045,-26.85966895638353,-40.34874775735659,1.4810195383447107,-7.20116025045229,-7.201160250456544,40.08584601416258,35330.04725348668,15451.30701636661,15451.30701636661,50781.35426985329,86823.95840327743,86814.29965326331,15451.30701636661,102265.60666962992,102265.60666962992,102265.60666962992,130176.87105206118,125660.23719699036,4516.633855070819,0.0,98901.18010830907,47407.26895002247,57215.45684254066,27911.264382431258,85126.72122497192,21116.73687096266,1587.5411065085614,0.0,0.8748873829959055,2.6581871973442395,0.0014947306463915918,1.0,1.0,-7.20116025045229,325236.66267653124,1558237.9914889662,4.7910895981574315,1558237.9914889662,4.7910895981574315,0.7565668320011539,0.09197609897601454,3.3918305319911464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918305319911464,1.2848314575655828,1.2851180940010671,2.639903087691962,5593.637863132219,14234.284382148535,6453.559522508873,0.00047636127982901897,29158.644329511928,2973.3542371260246,19290.121284982266,1967.0449424607045,0.6615575493493855,0.6615575493493855,30643.249412043886,30484.863174865135,1.006498674699212,0.8,4346.901217754788,4324.433322199387,1.006498674699212,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9801353583302,2034.6934298245008,8.983421784198445,4.999701067915481,-0.8127195579715769,5.812420625887058,2.645100179722364,3.5,0.755742908492104,0.6,0.00022308102123922907,0.996584545863401,0.00022384555546761024,199.2551581498132,0.0,0.0,0.0,0.0790035942043498,7.57997126107396e-05,0.00014728130862848947,0.0004995532393977216,0.09197609815026507,0.09197609815026507,0.09197609815026507,0.09197597141797893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.83452570025,595.747463855116,0.0,0.09197609815026507,0.09197609897601454,0.09197609897601454,0.36815832444211893,0.36815832444211893,0.5,10.07360102311063,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27911.264382431258,21116.73687096266,0.7565668320011539,0.5965383552791715,0.41502887395506327,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539104833603371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46039156402617,260.46039156402617,-12.68960843597381,244.51851349394963,276.4022696340406,108687.91567664397,108678.83918348687,9.076493157110885,0.0,nan,276.4022696340406,3.2522696340406014,270.02551840606634,-3.1244815939336377,263.64876717805845,-9.501232821941528,257.2720159500389,-15.877984049961071,250.89526472200316,-22.254735277996815,244.51851349394963,-28.63148650605035,1.0,1.0,25732.562594343566,25732.562594343566,275.98649014035925,2.836490140359274,275.98649014035925,275.98649014035925,86814.69237063825,86814.29965326331,0.39271737493982073,0.0,8648.866644398773,8648.866644398773,0.920914447501483,3408.789684651102,275.98649014035925,2.836490140359274,1.0,0.002,0.12702778927827849,0.0047955420130595715,0.00019593521111407208,0.0018040648115655255,0.09796760555703604,0.09796760555703604,0.0,2.2679597349445357e-11,0.9999985661821172,0.9999985661821172,0.0,0.09197596709903905,1.318769754980052e-07,0.0,0.0,0.0,1599312.2179743967,265.9488397495477,0.0,1.0,1286769.3007361386,2589.000885907669,,,,,,,,,,,,,,,,,,,2.0,14234.284382148535,1587.5411065085614,0.36815832444211893,6.175450102142607,2.645100179722364
4367.0,-30.40213824628804,4.999690209930212,35.042762985406796,30.491598997637652,5.023609241157021,-26.859563497542496,-40.34864913029594,1.481034490187448,-7.2011805504008635,-7.201180550399019,40.0858718517196,35330.039035366455,15451.303236482356,15451.303236482356,50781.342271848815,86824.14856842278,86814.53293671408,15451.303236482356,102265.83617319644,102265.83617319644,102265.83617319644,130177.20497660065,125660.56178018179,4516.643196418864,0.0,98901.31050877417,47407.20096813568,57215.6772673761,27911.36880340422,85127.04607078031,21116.8107768669,1587.5464976009403,0.0,0.8748871697388174,2.658185175294305,0.0014947306463915918,1.0,1.0,-7.2011805504008635,325236.4005160216,1558239.1075356894,4.791096891563736,1558239.1075356894,4.791096891563736,0.7565666494396857,0.09197631815634846,3.3918245794352013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918245794352013,1.2848313876150113,1.28511802403489,2.6398985984700527,5593.628351009685,14234.273709141504,6453.5590043983,0.00047636254486028675,29158.73394762738,2973.363375630555,19290.119736315093,1967.044784540602,0.661555462969088,0.661555462969088,30643.206389684892,30484.863174865135,1.0064969083256818,0.8,4346.895114813739,4324.433322199387,1.0064969083256818,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9786664260316,2034.6934298245008,8.983427258774578,4.999690209930212,-0.8127372674622482,5.81242747739246,2.645096414686651,3.5,0.7557418327676145,0.6,0.00022308102123922907,0.9965723937276612,0.00022384828502503316,199.25506229955184,0.0,0.0,0.0,0.0790035942043498,7.580056114988703e-05,0.00014728046008934204,0.0004995494846015556,0.0919763173797258,0.0919763173797258,0.0919763173797258,0.09197619137218903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.97766579886,595.7474185898658,0.0,0.0919763173797258,0.09197631815634846,0.09197631815634846,0.3681590101939053,0.3681590101939053,0.5,10.07359724246831,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27911.36880340422,21116.8107768669,0.7565666494396857,0.596535937939463,0.4150271936605283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539096641636855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4604540973484,260.4604540973484,-12.68954590265156,244.51862906373077,276.4022791309011,108687.34061860394,108678.33860205705,9.002016546870285,0.0,nan,276.4022791309011,3.2522791309011154,270.02554911751247,-3.1244508824875084,263.64881910408957,-9.501180895910409,257.27208909065513,-15.877910909344848,250.89535907720165,-22.25464092279833,244.51862906373077,-28.631370936269207,1.0,1.0,25732.562594343566,25732.562594343566,275.9864968131359,2.836496813135909,275.9864968131359,275.9864968131359,86814.87908612117,86814.53293671408,0.3461494070943445,0.0,8648.866644398773,8648.866644398773,0.9209147996495288,3408.7837023323773,275.9864968131359,2.836496813135909,1.0,0.002,0.1270279202399367,0.004795537847302597,0.00019593540497207985,0.0018040646167529742,0.09796770248603992,0.09796770248603992,0.0,2.1725054047405656e-11,0.9999985761172178,0.9999985761172178,0.0,0.09197618719285267,1.309634957963398e-07,0.0,0.0,0.0,1599312.1939775422,265.9488194495991,0.0,1.0,1286769.3697624875,2589.0006080133658,,,,,,,,,,,,,,,,,,,2.0,14234.273709141504,1587.5464976009403,0.3681590101939053,6.175450102142607,2.645096414686651
4368.0,-30.402021416549577,4.999679376692872,35.04277586174798,30.49174166461455,5.0236126606540585,-26.859458008834913,-40.34855057308448,1.4810492505445398,-7.201201498197236,-7.2012014982325345,40.0858974798988,35330.00440448564,15451.300272134711,15451.300272134711,50781.30467662035,86824.40553798572,86814.76183500083,15451.300272134711,102266.06210713554,102266.06210713554,102266.06210713554,130177.53501320137,125660.8824969852,4516.652516216171,0.0,98901.49852995595,47407.097388291426,57216.001268516135,27911.472906065825,85127.47417458196,21116.884406278925,1587.551889631054,0.0,0.8748869536907382,2.6581830887143223,0.0014947306463915918,1.0,1.0,-7.201201498197236,325236.1299891438,1558240.2145396485,4.791104280424385,1558240.2145396485,4.791104280424385,0.7565664656016675,0.09197653742308004,3.3918160737826217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918160737826217,1.2848313185602915,1.2851179549647647,2.6398921203005052,5593.614624545772,14234.262639975572,6453.560053881937,0.0004763647122808975,29158.8625027238,2973.376484602163,19290.122873291915,1967.0451044232145,0.6615526538969062,0.6615526538969062,30643.14491468187,30484.863174865135,1.0064943843410759,0.8,4346.886394271021,4324.433322199387,1.0064943843410759,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.97719410769,2034.6934298245008,8.983433225200825,4.999679376692872,-0.8127552780776108,5.812434654770483,2.645092640974287,3.5,0.755740754564082,0.6,0.00022308102123922907,0.9965602357550283,0.00022385101596012933,199.25496640208254,0.0,0.0,0.0,0.0790035942043498,7.580140909685966e-05,0.0001472796121423694,0.0004995453558049587,0.09197653661517237,0.09197653661517237,0.09197653661517237,0.09197640885389981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.1200515848,595.7473735595595,0.0,0.09197653661517237,0.09197653742308004,0.09197653742308004,0.36815969599745474,0.36815969599745474,0.5,10.073593408306719,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,27911.472906065825,21116.884406278925,0.7565664656016675,0.5965324963416221,0.41502469968778605,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539089647708938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46051619272333,260.46051619272333,-12.689483807276645,244.51874383159364,276.4022885537869,108686.68862210873,108677.74965027561,8.938971833126192,0.0,nan,276.4022885537869,3.2522885537869115,270.0255796093944,-3.1244203906055645,263.6488706649695,-9.501129335030498,257.2721617205277,-15.877838279472257,250.8954527760677,-22.254547223932263,244.51874383159364,-28.63125616840634,1.0,1.0,25732.562594343566,25732.562594343566,275.9865023309997,2.8365023309997355,275.9865023309997,275.9865023309997,86815.13935407536,86814.76183500083,0.37751907453639433,0.0,8648.866644398773,8648.866644398773,0.9209153028359806,3408.775154151535,275.9865023309997,2.8365023309997355,1.0,0.002,0.12702805313537696,0.004795533560711483,0.0001959356015529125,0.0018040644202781866,0.09796780077645624,0.09796780077645624,0.0,2.1831098994534726e-11,0.9999985550892249,0.9999985550892249,0.0,0.09197640452519006,1.3289788998259167e-07,0.0,0.0,0.0,1599312.1692148496,265.94879850180274,0.0,1.0,1286769.4409917276,2589.00032125046,,,,,,,,,,,,,,,,,,,2.0,14234.262639975572,1587.551889631054,0.36815969599745474,6.175450102142607,2.645092640974287
4369.0,-30.401904415017245,4.999668574292317,35.04278873906293,30.491884610988222,5.023616001724643,-26.859352373340705,-40.34845194602383,1.481063957811634,-7.201221864637944,-7.201221864641628,40.08592326003728,35329.97004808663,15451.296566048848,15451.296566048848,50781.26661413548,86824.66321586553,86814.9942077098,15451.296566048848,102266.29077375864,102266.29077375864,102266.29077375864,130177.86791826542,125661.20608661762,4516.661831647796,0.0,98901.68709266967,47406.99391726633,57216.32575044816,27911.577144506784,85127.90289495494,21116.958176179356,1587.557273668859,0.0,0.8748867402862492,2.6581810600436344,0.0014947306463915918,1.0,1.0,-7.201221864637944,325235.8669702656,1558241.328107106,4.791111578876284,1558241.328107106,4.791111578876284,0.7565662831179476,0.09197675651346751,3.391807545492709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391807545492709,1.2848312497539554,1.2851178861430783,2.639885624001003,5593.600859666662,14234.251575856457,6453.561121217681,0.00047636688859938135,29158.99141273441,2973.389629764946,19290.12606362988,1967.0454297471492,0.6615498386273208,0.6615498386273208,30643.083276035504,30484.863174865135,1.0064918536390217,0.8,4346.877650514662,4324.433322199387,1.0064918536390217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9757176408007,2034.6934298245008,8.98343878205593,4.999668574292317,-0.8127730022119826,5.812441576504299,2.645088856630906,3.5,0.755739673323116,0.6,0.00022308102123922907,0.9965480600648745,0.00022385375094173248,199.25487036369208,0.0,0.0,0.0,0.0790035942043498,7.580225765356674e-05,0.00014727876358566235,0.0004995412216206864,0.09197675573583562,0.09197675573583562,0.09197675573583562,0.09197662815361879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.2631415529,595.747328307784,0.0,0.09197675573583562,0.09197675651346751,0.09197675651346751,0.3681603815504113,0.3681603815504113,0.5,10.073589580474597,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27911.577144506784,21116.958176179356,0.7565662831179476,0.5965290449689323,0.4150222059585171,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453908265033639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46057793826947,260.46057793826947,-12.689422061730511,244.51885797230304,276.4022979041697,108686.04147659104,108677.15286500157,8.888611589478957,0.0,nan,276.4022979041697,3.2522979041697226,270.0256099178416,-3.1243900821583566,263.64892193148387,-9.501078068516108,257.2722339451069,-15.877766054893073,250.8955459587116,-22.25445404128837,244.51885797230304,-28.63114202769694,1.0,1.0,25732.562594343566,25732.562594343566,275.98650883200787,2.836508832007894,275.98650883200787,275.98650883200787,86815.39695767467,86814.9942077098,0.40274996488005854,0.0,8648.866644398773,8648.866644398773,0.9209158073609551,3408.7665832201724,275.98650883200787,2.836508832007894,1.0,0.002,0.12702818568850668,0.004795529378982268,0.0001959357978389895,0.0018040642239497287,0.09796789891949476,0.09796789891949476,0.0,2.1788718398974005e-11,0.9999985588210906,0.9999985588210906,0.0,0.09197662395850587,1.3255496164533156e-07,0.0,0.0,0.0,1599312.145139382,265.94877813536203,0.0,1.0,1286769.5102441553,2589.0000424460595,,,,,,,,,,,,,,,,,,,2.0,14234.251575856457,1587.557273668859,0.3681603815504113,6.175450102142607,2.645088856630906
4370.0,-30.401787260621848,4.999657806330728,35.042801620421066,30.491989629250043,5.0236200590101525,-26.859246528654786,-40.34835328403858,1.481079324889363,-7.201241885835316,-7.201241885818781,40.08594913094673,35329.96258032892,15451.292429754147,15451.292429754147,50781.25501008306,86824.85422433658,86815.22851964703,15451.292429754147,102266.52094940118,102266.52094940118,102266.52094940118,130178.20245824245,125661.53129192414,4516.671166318313,0.0,98901.81822843745,47406.9265770875,57216.54627927772,27911.681508841262,85128.22778811898,21117.032060983118,1587.5626553120655,0.0,0.8748865284493934,2.6581790657632682,0.0014947306463915918,1.0,1.0,-7.201241885835316,325235.60841013014,1558242.4455968891,4.791118823717196,1558242.4455968891,4.791118823717196,0.7565661013398322,0.09197697558990729,3.391801558879016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391801558879016,1.2848311778607748,1.285117814233859,2.639881112261236,5593.591299831489,14234.24051907327,6453.560463479649,0.0004763681338892235,29159.08154164665,2973.3988203562535,19290.124097606888,1967.0452292685973,0.66154772639377,0.66154772639377,30643.040007463962,30484.863174865135,1.0064900771591268,0.8,4346.871512647107,4324.433322199387,1.0064900771591268,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9742377580817,2034.6934298245008,8.983444106636325,4.999657806330728,-0.8127905493259826,5.812448355656711,2.6450850635345597,3.5,0.7557385895813028,0.6,0.00022308102123922907,0.9965358686278877,0.00022385648952745205,199.25477419991972,0.0,0.0,0.0,0.0790035942043498,7.580310651954154e-05,0.00014727791471968755,0.000499537460734687,0.09197697482837902,0.09197697482837902,0.09197697482837902,0.09197684866877087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.4064633988,595.7472829850756,0.0,0.09197697482837902,0.09197697558990729,0.09197697558990729,0.3681610670922302,0.3681610670922302,0.5,10.073585795584506,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27911.681508841262,21117.032060983118,0.7565661013398322,0.5965266319942162,0.41502053429637803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539075642681214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4606394765969,260.4606394765969,-12.689360523403082,244.5189716328011,276.40230732032694,108685.48776717442,108676.62898593502,8.858781239371496,0.0,nan,276.40230732032694,3.2523073203269632,270.0256401828661,-3.124359817133893,263.6489730453793,-9.50102695462067,257.27230590786655,-15.877694092133424,250.8956387703413,-22.254361229658684,244.5189716328011,-28.631028367198866,1.0,1.0,25732.562594343566,25732.562594343566,275.9865159024656,2.836515902465635,275.9865159024656,275.9865159024656,86815.58458968149,86815.22851964703,0.3560700344532961,0.0,8648.866644398773,8648.866644398773,0.9209161615225374,3408.760566673411,275.9865159024656,2.836515902465635,1.0,0.002,0.12702831672668632,0.004795525264715318,0.00019593599192682594,0.0018040640296599349,0.09796799596341296,0.09796799596341296,0.0,2.1586760590858178e-11,0.9999985752977687,0.9999985752977687,0.0,0.09197684455010494,1.3103980235123612e-07,0.0,0.0,0.0,1599312.1214720253,265.94875811416466,0.0,1.0,1286769.578322641,2588.999768367895,,,,,,,,,,,,,,,,,,,2.0,14234.24051907327,1587.5626553120655,0.3681610670922302,6.175450102142607,2.6450850635345597
4371.0,-30.40167006131932,4.999647063392729,35.04281450060509,30.492130410298728,5.0236237337910365,-26.85914068181035,-40.34825462205333,1.4810943519162594,-7.20126280924012,-7.201262809243148,40.08597486068707,35329.93049137598,15451.289435898367,15451.289435898367,50781.219927274346,86825.10740057129,86815.45887190833,15451.289435898367,102266.74830780669,102266.74830780669,102266.74830780669,130178.53433294184,125661.8538272068,4516.680505735041,0.0,98902.0029191968,47406.826001936206,57216.863241400664,27911.786025135156,85128.64926653582,21117.105988649968,1587.568066505488,0.0,0.8748863121418742,2.658176981616727,0.0014947306463915918,1.0,1.0,-7.20126280924012,325235.33819877735,1558243.5569887545,4.791126221457483,1558243.5569887545,4.791126221457483,0.7565659169797865,0.09197719498278992,3.3917931939795296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917931939795296,1.2848311075584926,1.285117743915893,2.6398747462028713,5593.577810917721,14234.22946925249,6453.5614232925545,0.0004763702501787684,29159.207906528307,2973.411705988111,19290.126966551892,1967.0455218195707,0.6615449578873205,0.6615449578873205,30642.97954967871,30484.863174865135,1.0064875949418792,0.8,4346.862936401918,4324.433322199387,1.0064875949418792,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.972754903541,2034.6934298245008,8.983450110966958,4.999647063392729,-0.8128085179311855,5.812455581323914,2.645081262823301,3.5,0.7557375036638003,0.6,0.00022308102123922907,0.9965236726786846,0.0002238592291938041,199.25467799937914,0.0,0.0,0.0,0.0790035942043498,7.580395539430483e-05,0.00014727706584492426,0.0004995333495620892,0.09197719417612989,0.09197719417612989,0.09197719417612989,0.09197706731584179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.5492049125,595.7472378440975,0.0,0.09197719417612989,0.09197719498278992,0.09197719498278992,0.36816175276977064,0.36816175276977064,0.5,10.073581989497036,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27911.786025135156,21117.105988649968,0.7565659169797865,0.5965232664303122,0.4150181025515721,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453906862587727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4607008146885,260.4607008146885,-12.689299185311484,244.51908490467463,276.40231672463585,108684.85704511496,108676.02708855111,8.829956563873425,0.0,nan,276.40231672463585,3.2523167246358753,270.0256703606879,-3.124329639312066,263.64902399671547,-9.500976003284507,257.2723776327158,-15.877622367284175,250.89573126870124,-22.254268731298737,244.51908490467463,-28.63091509532535,1.0,1.0,25732.562594343566,25732.562594343566,275.98652161285014,2.836521612850163,275.98652161285014,275.98652161285014,86815.84114534792,86815.45887190833,0.38227343959442805,0.0,8648.866644398773,8648.866644398773,0.9209166563803689,3408.752159949427,275.98652161285014,2.836521612850163,1.0,0.002,0.1270284486776159,0.004795520988201481,0.00019593618706052822,0.0018040638353237384,0.0979680935302641,0.0979680935302641,0.0,2.2384266749192472e-11,0.9999985653764175,0.9999985653764175,0.0,0.09197706303013695,1.3195265297320554e-07,0.0,0.0,0.0,1599312.0967381475,265.94873719075986,0.0,1.0,1286769.6494689146,2588.9994819391436,,,,,,,,,,,,,,,,,,,2.0,14234.22946925249,1587.568066505488,0.36816175276977064,6.175450102142607,2.645081262823301
4372.0,-30.401552699564654,4.99963635115166,35.042827383584026,30.492238711472623,5.02362718744165,-26.85903471086977,-40.34815599499268,1.4811091964872445,-7.201283187203273,-7.201283187179613,40.08600070112505,35329.921106873444,15451.285746613628,15451.285746613628,50781.20685348707,86825.30539777825,86815.69202476955,15451.285746613628,102266.97777138319,102266.97777138319,102266.97777138319,130178.86829494414,125662.17844841066,4516.68984653348,0.0,98902.13989283437,47406.75559422658,57217.09366511976,27911.890523560964,85128.98418868073,21117.179944167805,1587.5734632153437,0.0,0.8748860984381959,2.6581749518019557,0.0014947306463915918,1.0,1.0,-7.201283187203273,325235.07503159397,1558244.673164195,4.791133530148382,1558244.673164195,4.791133530148382,0.7565657341032628,0.0919774141774002,3.3917869617364054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917869617364054,1.284831038109818,1.2851176744517248,2.639870038262961,5593.567835357988,14234.218424236497,6453.560941253327,0.0004763715884822553,29159.301869066094,2973.4212875004305,19290.12552570438,1967.045374894014,0.6615427767208818,0.6615427767208818,30642.93450576883,30484.863174865135,1.0064857455734082,0.8,4346.856546693566,4324.433322199387,1.0064857455734082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9712679914155,2034.6934298245008,8.983455732174907,4.99963635115166,-0.8128262171026881,5.8124625682543485,2.645077451714222,3.5,0.755736414775492,0.6,0.00022308102123922907,0.9965114599857702,0.00022386197268861775,199.2545816655863,0.0,0.0,0.0,0.0790035942043498,7.580480397736725e-05,0.00014727621726186183,0.0004995295534826411,0.0919774133991989,0.0919774133991989,0.0919774133991989,0.09197728727689837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.69237251155,595.747192570032,0.0,0.0919774133991989,0.0919774141774002,0.0919774141774002,0.3681624383262731,0.3681624383262731,0.5,10.073578206047271,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,27911.890523560964,21117.179944167805,0.7565657341032628,0.596520765958338,0.4150163595112078,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453906160639045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4607619836163,260.4607619836163,-12.689238016383683,244.51919788463508,276.4023260825324,108684.29571923196,108675.49011433587,8.805604896062324,0.0,nan,276.4023260825324,3.25232608253242,270.02570044299307,-3.124299557006907,263.64907480343754,-9.500925196562434,257.2724491638511,-15.877550836148885,250.89582352424856,-22.25417647575142,244.51919788463508,-28.6308021153649,1.0,1.0,25732.562594343566,25732.562594343566,275.98652819253374,2.8365281925337626,275.98652819253374,275.98652819253374,86816.03570396815,86815.69202476955,0.34367919860233087,0.0,8648.866644398773,8648.866644398773,0.920917025072277,3408.7458965450874,275.98652819253374,2.8365281925337626,1.0,0.002,0.12702857974993226,0.004795516809876629,0.00019593638105784044,0.0018040636410515726,0.09796819052892021,0.09796819052892021,0.0,2.2109412824850017e-11,0.9999985749355553,0.9999985749355553,0.0,0.09197728310365755,1.3107374265700652e-07,0.0,0.0,0.0,1599312.072649041,265.9487168127967,0.0,1.0,1286769.7187605016,2588.9992029772275,,,,,,,,,,,,,,,,,,,2.0,14234.218424236497,1587.5734632153437,0.3681624383262731,6.175450102142607,2.645077451714222
