time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4373.0,-30.40143528966644,4.999625663311459,35.042840260987276,30.492381133977347,5.023630539143089,-26.85892870678893,-40.348057298082836,1.4811239538706897,-7.2013041739326695,-7.2013041740252035,40.0860263069498,35329.88837156742,15451.282823187254,15451.282823187254,50781.17119475467,86825.56212723699,86815.92053568145,15451.282823187254,102267.2033588687,102267.2033588687,102267.2033588687,130179.19789647004,125662.49873807306,4516.6991583969775,0.0,98902.32751634938,47406.65375251537,57217.4152931489,27911.99453760134,85129.40983075024,21117.253507534693,1587.5788518474665,0.0,0.8748858822590628,2.6581728613502738,0.0014947306463915918,1.0,1.0,-7.2013041739326695,325234.80400279316,1558245.7792050608,4.791140923502389,1558245.7792050608,4.791140923502389,0.756565550308016,0.09197763337241392,3.3917784736393064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917784736393064,1.284830969069048,1.2851176053955522,2.6398635737251044,5593.554137777994,14234.207386381604,6453.561991736885,0.00047637375192510724,29159.43015884209,2973.4343694168847,19290.128665670036,1967.0456950814025,0.6615399738811645,0.6615399738811645,30642.87315751282,30484.863174865135,1.006483226798251,0.8,4346.847844130558,4324.433322199387,1.006483226798251,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9697777057,2034.6934298245008,8.983461816287265,4.999625663311459,-0.8128441989907387,5.812469862302198,2.645073631960488,3.5,0.7557353234172822,0.6,0.00022308102123922907,0.9964992424445616,0.00022386471733985266,199.25448529236908,0.0,0.0,0.0,0.0790035942043498,7.580565317020107e-05,0.000147275368069028,0.0004995254231138348,0.09197763257156498,0.09197763257156498,0.09197763257156498,0.0919775044109783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.83469546225,595.7471475590379,0.0,0.09197763257156498,0.09197763337241392,0.09197763337241392,0.36816312393729356,0.36816312393729356,0.5,10.073574362508447,9.254108590539545e-11,9.254108590539545e-11,9.254108590539545e-11,9.254108590539545e-11,9.254108590539545e-11,9.254108590539545e-11,27911.99453760134,21117.253507534693,0.756565550308016,0.5965173645126296,0.4150138999178829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539054577180581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46082300925076,260.46082300925076,-12.689176990749218,244.51931063314655,276.402335385289,108683.66351383043,108674.87853725904,8.78497657139462,0.0,nan,276.402335385289,3.2523353852890295,270.02573043490537,-3.1242695650946075,263.64912548449223,-9.500874515507746,257.2725205340606,-15.87747946593936,250.89591558361087,-22.254084416389105,244.51931063314655,-28.63068936685343,1.0,1.0,25732.562594343566,25732.562594343566,275.9865336265964,2.836533626596406,275.9865336265964,275.9865336265964,86816.29581017984,86815.92053568145,0.37527449839399196,0.0,8648.866644398773,8648.866644398773,0.9209175272171716,3408.7373660075027,275.9865336265964,2.836533626596406,1.0,0.002,0.12702871296545076,0.004795512517521809,0.00019593657811667916,0.0018040634450346307,0.09796828905833958,0.09796828905833958,0.0,2.3151309862246006e-11,0.9999985516443608,0.9999985516443608,0.0,0.09197750015608995,1.3321632397518384e-07,0.0,0.0,0.0,1599312.0478402951,265.9486958260673,0.0,1.0,1286769.7901220834,2588.9989156817496,,,,,,,,,,,,,,,,,,,2.0,14234.207386381604,1587.5788518474665,0.36816312393729356,6.175450102142607,2.645073631960488
4374.0,-30.40131771725484,4.999615005937435,35.04285313873296,30.492523835878842,5.0236338110528616,-26.858822564425136,-40.34795860117299,1.4811386559622042,-7.201324582385723,-7.201324582327303,40.08605207099197,35329.8558712494,15451.279161781755,15451.279161781755,50781.135033031154,86825.8195941139,86816.1525716285,15451.279161781755,102267.43173341025,102267.43173341025,102267.43173341025,130179.53051107957,125662.82204609565,4516.708464983916,0.0,98902.51570918686,47406.55197861439,57217.73747841385,27912.09877766932,85129.83625608317,21117.327274520674,1587.5842371464448,0.0,0.8748856686820519,2.6581708285009835,0.0014947306463915918,1.0,1.0,-7.201324582385723,325234.5404421996,1558246.8920803692,4.791148227865728,1558246.8920803692,4.791148227865728,0.7565653676826085,0.09197785241806529,3.3917699617347297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917699617347297,1.2848309002869622,1.2851175365981218,2.6398570901253935,5593.5403998082165,14234.196353403246,6453.5630608129795,0.000476375924689803,29159.558821790764,2973.447489386362,19290.131861210026,1967.0460209357964,0.661537164505885,0.661537164505885,30642.811637155934,30484.863174865135,1.006480700958415,0.8,4346.839117154164,4324.433322199387,1.006480700958415,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.968283325327,2034.6934298245008,8.983467492731195,4.999615005937435,-0.8128618958776803,5.812476901815115,2.6450698017139462,3.5,0.7557342290611275,0.6,0.00022308102123922907,0.9964870081542877,0.00022386746582117915,199.25438878584993,0.0,0.0,0.0,0.0790035942043498,7.580650237183093e-05,0.00014727451886739813,0.0004995212892233757,0.09197785163278688,0.09197785163278688,0.09197785163278688,0.09197772361805617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.9777778284,595.7471023089257,0.0,0.09197785163278688,0.09197785241806529,0.09197785241806529,0.3681638092713526,0.3681638092713526,0.5,10.073570520116066,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,27912.09877766932,21117.327274520674,0.7565653676826085,0.5965139517040062,0.41501143929106066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539047545094026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4608839251643,260.4608839251643,-12.689116074835681,244.51942321963585,276.4023446306259,108683.03222054888,108674.263039179,8.769181369856254,0.0,nan,276.4023446306259,3.2523446306259416,270.0257603484759,-3.1242396515240785,263.64917606629206,-9.50082393370792,257.27259178408667,-15.877408215913306,250.89600750186932,-22.253992498130657,244.51942321963585,-28.630576780364123,1.0,1.0,25732.562594343566,25732.562594343566,275.98654004677445,2.8365400467744735,275.98654004677445,275.98654004677445,86816.55321929695,86816.1525716285,0.400647668458987,0.0,8648.866644398773,8648.866644398773,0.9209180307698079,3408.7288115434035,275.98654004677445,2.8365400467744735,1.0,0.002,0.1270288460210603,0.004795508320918326,0.0001959367751608745,0.0018040632459449535,0.09796838758043724,0.09796838758043724,0.0,2.1105828022782713e-11,0.999998553364409,0.999998553364409,0.0,0.0919777193596304,1.3305843489031973e-07,0.0,0.0,0.0,1599312.0237151342,265.94867541761425,0.0,1.0,1286769.8595173259,2588.9986363026105,,,,,,,,,,,,,,,,,,,2.0,14234.196353403246,1587.5842371464448,0.3681638092713526,6.175450102142607,2.6450698017139462
4375.0,-30.401200001116674,4.999604382419501,35.042866020328745,30.492628609668486,5.023637799940432,-26.858716221008816,-40.347859904263146,1.4811540176528601,-7.201344665706586,-7.201344665709953,40.086077937197814,35329.85023143489,15451.2750956994,15451.2750956994,50781.12532713429,86826.01038665426,86816.38671518843,15451.2750956994,102267.66181088783,102267.66181088783,102267.66181088783,130179.86494922379,125663.1471588946,4516.717790329196,0.0,98902.64647286394,47406.48631021364,57217.95573627811,27912.20313833596,85130.15887461408,21117.40115272358,1587.5896199808474,0.0,0.8748854565165904,2.6581688280386873,0.0014947306463915918,1.0,1.0,-7.201344665706586,325234.2810806143,1558248.0093698998,4.791155483956084,1558248.0093698998,4.791155483956084,0.7565651857742439,0.09197807144644665,3.391763991376832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391763991376832,1.284830828419024,1.2851174647141503,2.639852590983029,5593.530866665428,14234.185327594236,6453.562404886426,0.00047637716647139515,29159.64870324483,2973.4566547439576,19290.12990060166,1967.0458210093825,0.6615350581522983,0.6615350581522983,30642.768485978413,30484.863174865135,1.0064789293022973,0.8,4346.8329959395505,4324.433322199387,1.0064789293022973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9667855800205,2034.6934298245008,8.983472951478424,4.999604382419501,-0.8128794256446188,5.81248380806412,2.6450659628449684,3.5,0.7557331322414196,0.6,0.00022308102123922907,0.9964747590704897,0.00022387021769354072,199.25429216144988,0.0,0.0,0.0,0.0790035942043498,7.580735158225664e-05,0.00014727366965697244,0.0004995175296204458,0.09197807068725258,0.09197807068725258,0.09197807068725258,0.091977943950805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.12115182617,595.7470569690149,0.0,0.09197807068725258,0.09197807144644665,0.09197807144644665,0.3681644945734032,0.3681644945734032,0.5,10.073566719696705,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27912.20313833596,21117.40115272358,0.7565651857742439,0.5965115770772663,0.41500980026915346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539040503280798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4609448295493,260.4609448295493,-12.689055170450672,244.5195357049054,276.40235395412856,108682.49119122083,108673.72366924786,8.76752197301137,0.0,nan,276.40235395412856,3.25235395412858,270.02579030432935,-3.124209695670629,263.6492266544991,-9.500773345500875,257.27266300464765,-15.877336995352323,250.89609935478603,-22.253900645213946,244.5195357049054,-28.630464295094583,1.0,1.0,25732.562594343566,25732.562594343566,275.98654703555854,2.836547035558567,275.98654703555854,275.98654703555854,86816.74065944589,86816.38671518843,0.3539442574547138,0.0,8648.866644398773,8648.866644398773,0.9209183839676127,3408.722811333716,275.98654703555854,2.836547035558567,1.0,0.002,0.1270289775893517,0.0047955041977160145,0.00019593697004138174,0.001804063052487801,0.09796848502069086,0.09796848502069086,0.0,2.252918294629036e-11,0.999998569563684,0.999998569563684,0.0,0.09197793987767298,1.315687736682525e-07,0.0,0.0,0.0,1599311.9999743092,265.9486553342934,0.0,1.0,1286769.9278070154,2588.998361374391,,,,,,,,,,,,,,,,,,,2.0,14234.185327594236,1587.5896199808474,0.3681644945734032,6.175450102142607,2.6450659628449684
4376.0,-30.401082248967295,4.999593783475253,35.04287890030956,30.492769146244996,5.023641402547896,-26.85860988382314,-40.347761172428704,1.4811690350108013,-7.201365638661514,-7.201365638625176,40.08610365469114,35329.819920833754,15451.27215565246,15451.27215565246,50781.09207648621,86826.26341117691,86816.61679322919,15451.27215565246,102267.88894888165,102267.88894888165,102267.88894888165,130180.1966024478,125663.46948385877,4516.727118589022,0.0,98902.83084963418,47406.3873511332,57218.270553889975,27912.307653566157,85130.57820745613,21117.47507556041,1587.5950323807815,0.0,0.8748852399796814,2.6581667389628927,0.0014947306463915918,1.0,1.0,-7.201365638661514,325234.0102302271,1558249.1202355216,4.791162889552867,1558249.1202355216,4.791162889552867,0.7565650012768608,0.09197829078652846,3.3917556404914246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917556404914246,1.284830758162015,1.2851173944414676,2.6398462357356873,5593.51740065892,14234.17430858363,6453.5633679506245,0.0004763792800684833,29159.774857868106,2973.4695189354275,19290.132779265,1967.0461145513505,0.6615322948578938,0.6615322948578938,30642.708129347033,30484.863174865135,1.0064764512436162,0.8,4346.824434043555,4324.433322199387,1.0064764512436162,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9652848885646,2034.6934298245008,8.98347908030803,4.999593783475253,-0.8128973710411351,5.812491154516388,2.6450621164269545,3.5,0.7557320332648442,0.6,0.00022308102123922907,0.996462506401982,0.00022387297043892606,199.25419550758468,0.0,0.0,0.0,0.0790035942043498,7.580820110198149e-05,0.00014727282013724758,0.0004995134183915886,0.09197828997817606,0.09197828997817606,0.09197828997817606,0.09197816247007043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.26392559207,595.7470118169318,0.0,0.09197828997817606,0.09197829078652846,0.09197829078652846,0.3681651800071515,0.3681651800071515,0.5,10.073562894641913,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,27912.307653566157,21117.47507556041,0.7565650012768608,0.5965082482200099,0.41500739998191866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539033452866128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4610056926584,260.4610056926584,-12.688994307341602,244.51964811006457,276.40236327518875,108681.8704504656,108673.10887003338,8.761580432200677,0.0,nan,276.40236327518875,3.2523632751887703,270.025820242208,-3.1241797577919783,263.649277209197,-9.500722790802968,257.27273417616664,-15.87726582383334,250.89619114312546,-22.253808856874514,244.51964811006457,-28.63035188993541,1.0,1.0,25732.562594343566,25732.562594343566,275.9865526647462,2.8365526647462502,275.9865526647462,275.9865526647462,86816.99697445681,86816.61679322919,0.38018122762150597,0.0,8648.866644398773,8648.866644398773,0.9209188779934481,3408.7144186938817,275.9865526647462,2.8365526647462502,1.0,0.002,0.1270291101883689,0.00479549990809927,0.00019593716615477153,0.0018040628565662005,0.09796858307738576,0.09796858307738576,0.0,2.272097180539001e-11,0.9999985583499096,0.9999985583499096,0.0,0.09197815818601723,1.3260051122878673e-07,0.0,0.0,0.0,1599311.975181831,265.94863436133846,0.0,1.0,1286769.999121725,2588.9980742677253,,,,,,,,,,,,,,,,,,,2.0,14234.17430858363,1587.5950323807815,0.3681651800071515,6.175450102142607,2.6450621164269545
4377.0,-30.40096434323933,4.999583214754253,35.04289178274865,30.492877237871312,5.023644790274894,-26.858503429885168,-40.34766244059426,1.4811838746625339,-7.2013860686269595,-7.201386068612997,40.08612948500907,35329.812311921996,15451.26852326035,15451.26852326035,50781.08083518235,86826.46118546532,86816.84971022792,15451.26852326035,102268.11823348828,102268.11823348828,102268.11823348828,130180.53038100463,125663.79393403046,4516.736446974169,0.0,98902.96745112631,47406.31856988466,57218.49875693517,27912.412147516356,85130.91090445154,21117.549023947257,1587.6004301300907,0.0,0.8748850260247806,2.658164703974484,0.0014947306463915918,1.0,1.0,-7.2013860686269595,325233.74639232084,1558250.2359760562,4.791170206846802,1558250.2359760562,4.791170206846802,0.7565648182730167,0.09197850992481883,3.391749424525126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391749424525126,1.2848306887363925,1.2851173250003567,2.6398415404140523,5593.507451835799,14234.163294218319,6453.562887565542,0.00047638061482744616,29159.868572830546,2973.479075202087,19290.13134336184,1967.0459681299774,0.6615301195608012,0.6615301195608012,30642.663202979416,30484.863174865135,1.0064746067051633,0.8,4346.818061009172,4324.433322199387,1.0064746067051633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9637801804647,2034.6934298245008,8.983484827592795,4.999583214754253,-0.8129150484059346,5.812498263160188,2.6450582597161385,3.5,0.7557309313474682,0.6,0.00022308102123922907,0.9964502379157071,0.00022387572680583796,199.25409872775234,0.0,0.0,0.0,0.0790035942043498,7.580905063050881e-05,0.00014727197060872028,0.0004995096215608082,0.09197850914497344,0.09197850914497344,0.09197850914497344,0.09197838228292754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.4071477384,595.7469665246197,0.0,0.09197850914497344,0.09197850992481883,0.09197850992481883,0.3681658653059289,0.3681658653059289,0.5,10.073559089732754,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27912.412147516356,21117.549023947257,0.7565648182730167,0.5965057849807054,0.4150056887277425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539026400301467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4610665164277,260.4610665164277,-12.68893348357227,244.51976047425646,276.4023725585362,108681.31712617697,108672.5612093306,8.755916846379359,0.0,nan,276.4023725585362,3.2523725585361944,270.0258501417223,-3.12414985827769,263.64932772488277,-9.50067227511721,257.2728053080201,-15.877194691979867,250.89628289114845,-22.253717108851532,244.51976047425646,-28.63023952574352,1.0,1.0,25732.562594343566,25732.562594343566,275.9865591651076,2.8365591651076443,275.9865591651076,275.9865591651076,86817.19144365292,86816.84971022792,0.3417334249970736,0.0,8648.866644398773,8648.866644398773,0.920919245720252,3408.708171647752,275.9865591651076,2.8365591651076443,1.0,0.002,0.12702924199084442,0.004795495717863074,0.0001959373612573799,0.0018040626613227805,0.09796868062868995,0.09796868062868995,0.0,2.2580160397717153e-11,0.99999856701918,0.99999856701918,0.0,0.09197837812137825,1.318034405748317e-07,0.0,0.0,0.0,1599311.9510312208,265.948613931373,0.0,1.0,1286770.068590099,2588.9977945943197,,,,,,,,,,,,,,,,,,,2.0,14234.163294218319,1587.6004301300907,0.3681658653059289,6.175450102142607,2.6450582597161385
4378.0,-30.40084639812238,4.999572670011085,35.042904659231354,30.493019380979263,5.023648077541993,-26.858396950554518,-40.347563673835225,1.4811986275752795,-7.2014071027519435,-7.201407102759519,40.08615507876776,35329.78132668601,15451.265650575386,15451.265650575386,50781.046977261394,86826.71769146726,86817.07796056791,15451.265650575386,102268.3436111433,102268.3436111433,102268.3436111433,130180.85977388849,125664.11402901965,4516.745744868833,0.0,98903.15470582712,47406.21833286794,57218.81819217687,27912.51616274519,85131.33435492206,21117.622584185556,1587.6058200370094,0.0,0.8748848096273972,2.6581626088081847,0.0014947306463915918,1.0,1.0,-7.2014071027519435,325233.47475231165,1558251.3415000397,4.791177607676327,1558251.3415000397,4.791177607676327,0.756564634340319,0.09197872905914836,3.391740952758436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391740952758436,1.2848306197165755,1.2851172559651418,2.639835088540021,5593.49378108893,14234.15228685477,6453.563939552417,0.000476382774682524,29159.996616307366,2973.4921320030153,19290.134487821007,1967.0462887755766,0.6615273225729128,0.6615273225729128,30642.60197261697,30484.863174865135,1.006472092775925,0.8,4346.809375169967,4324.433322199387,1.006472092775925,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9622721366266,2034.6934298245008,8.983491034010314,4.999572670011085,-0.8129330063859106,5.812505676396996,2.6450543944577625,3.5,0.7557298269879321,0.6,0.00022308102123922907,0.9964379654938886,0.00022387848412485772,199.25400191568266,0.0,0.0,0.0,0.0790035942043498,7.580990046834811e-05,0.00014727112077088096,0.0004995054914772305,0.091978728253117,0.091978728253117,0.091978728253117,0.09197859930175675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.5495301972,595.7469214936722,0.0,0.091978728253117,0.09197872905914836,0.09197872905914836,0.3681665506490516,0.3681665506490516,0.5,10.073555221752441,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27912.51616274519,21117.622584185556,0.756564634340319,0.5965024201964171,0.41500326048446745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539019338545331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46112730245636,260.46112730245636,-12.688872697543616,244.51987281081804,276.4023817940317,108680.69121026447,108671.94072650713,8.750483757341208,0.0,nan,276.4023817940317,3.2523817940317485,270.0258799974333,-3.124120002566656,263.6493782008056,-9.500621799194391,257.27287640415295,-15.877123595847024,250.89637460749637,-22.253625392503608,244.51987281081804,-28.630127189181934,1.0,1.0,25732.562594343566,25732.562594343566,275.98656452174146,2.8365645217414794,275.98656452174146,275.98656452174146,86817.45123400485,86817.07796056791,0.37327343694050796,0.0,8648.866644398773,8648.866644398773,0.9209197468960812,3408.6996575222283,275.98656452174146,2.8365645217414794,1.0,0.002,0.12702937603762188,0.004795491411709523,0.00019593755957930328,0.0018040624633129867,0.09796877978965164,0.09796877978965164,0.0,2.2892290060111398e-11,0.9999985426183995,0.9999985426183995,0.0,0.091978595011041,1.34048107369231e-07,0.0,0.0,0.0,1599311.9261664173,265.94859289724803,0.0,1.0,1286770.1401127982,2588.997506650416,,,,,,,,,,,,,,,,,,,2.0,14234.15228685477,1587.6058200370094,0.3681665506490516,6.175450102142607,2.6450543944577625
4379.0,-30.400728229468715,4.999562149725658,35.04291753018943,30.49311318844559,5.023648124719274,-26.858290594052157,-40.34746497692538,1.4812104864182718,-7.201428096286918,-7.201428096282766,40.08618067218529,35329.78281977097,15451.262713990001,15451.262713990001,50781.04553376097,86826.89823426893,86817.30641234346,15451.262713990001,102268.56912633346,102268.56912633346,102268.56912633346,130181.18925755977,125664.43424815679,4516.7550094029875,0.0,98903.27563778103,47406.16021344977,57219.017138145835,27912.620131226315,85131.63726937215,21117.69611408335,1587.6112066560358,0.0,0.8748845934570805,2.6581605176862824,0.0014947306463915918,1.0,1.0,-7.201428096286918,325233.2036366711,1558252.4470074244,4.791185000742422,1558252.4470074244,4.791185000742422,0.7565644505890949,0.09197894805883178,3.3917355198254775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917355198254775,1.2848305642363387,1.2851172004725278,2.6398309740097243,5593.485062892962,14234.141284210506,6453.562958292855,0.00047638383771936456,29160.078980117567,2973.5005307742776,19290.131554770513,1967.0459896876623,0.6615253534780632,0.6615253534780632,30642.56270564908,30484.863174865135,1.0064704805963745,0.8,4346.803804950301,4324.433322199387,1.0064704805963745,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9607600416334,2034.6934298245008,8.983497224445975,4.999562149725658,-0.8129509387043106,5.812513088429968,2.645050518818164,3.5,0.7557287196623326,0.6,0.00022308102123922907,0.9964256699761115,0.0002238812467010984,199.25390492022325,0.0,0.0,0.0,0.0790035942043498,7.581074971396988e-05,0.0001472702715252592,0.0004995018109465642,0.09197894726174215,0.09197894726174215,0.09197894726174215,0.09197881629330797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.6922017106,595.7468763687357,0.0,0.09197894726174215,0.09197894805883178,0.09197894805883178,0.3681672357030518,0.3681672357030518,0.5,10.0735512934626,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27912.620131226315,21117.69611408335,0.7565644505890949,0.5965002807720049,0.41500180136300024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539012274436927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4611877833725,260.4611877833725,-12.688812216627468,244.51998513392945,276.40239043275534,108680.13279397877,108671.426232652,8.706561326759015,0.0,nan,276.40239043275534,3.2523904327553623,270.0259093730286,-3.1240906269713946,263.64942831328347,-9.500571686716512,257.2729472535089,-15.877052746491074,250.89646619372954,-22.25353380627044,244.51998513392945,-28.630014866070525,1.0,1.0,25732.562594343566,25732.562594343566,275.98656994228895,2.8365699422889747,275.98656994228895,275.98656994228895,86817.61992662602,86817.30641234346,0.3135142825631192,0.0,8648.866644398773,8648.866644398773,0.9209200682991346,3408.6941974246047,275.98656994228895,2.8365699422889747,1.0,0.002,0.127029512088704,0.004795487104311224,0.00019593776100905358,0.0018040622620897238,0.09796888050452679,0.09796888050452679,0.0,2.3098777231223e-11,0.9999985208326629,0.9999985208326629,0.0,0.09197881200657611,1.360522556657209e-07,0.0,0.0,0.0,1599311.9013495897,265.94857190371306,0.0,1.0,1286770.2114974721,2588.99721926225,,,,,,,,,,,,,,,,,,,2.0,14234.141284210506,1587.6112066560358,0.3681672357030518,6.175450102142607,2.645050518818164
4380.0,-30.400610180575192,4.999551652426607,35.04293037197269,30.49324433030563,5.023653260981757,-26.858183836422814,-40.34736621016634,1.4812269143857952,-7.201449238281441,-7.201449238294112,40.08620557319279,35329.76057049154,15451.259951902224,15451.259951902224,50781.02052239377,86827.13180315883,86817.52488203473,15451.259951902224,102268.78483393695,102268.78483393695,102268.78483393695,130181.50614179674,125664.74204347955,4516.764098317181,0.0,98903.4434627322,47406.07222173463,57219.30137888619,27912.72130785979,85132.02268674599,21117.767630172413,1587.6164636819535,0.0,0.8748843791495073,2.658158411777961,0.0014947306463915918,1.0,1.0,-7.201449238281441,325232.93060396955,1558253.5226071738,4.791192330104579,1558253.5226071738,4.791192330104579,0.7565642703646376,0.09197916600107726,3.3917278664877233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917278664877233,1.2848304873799847,1.2851171235990277,2.6398251752292285,5593.472775972926,14234.13028997593,6453.563447023693,0.00047638569202180495,29160.194259674165,2973.512286017566,19290.133015619693,1967.0461386528216,0.6615227883545396,0.6615227883545396,30642.507390502342,30484.863174865135,1.0064682095293993,0.8,4346.795958214614,4324.433322199387,1.0064682095293993,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.959243967554,2034.6934298245008,8.983503537130153,4.999551652426607,-0.812968936108204,5.812520588534811,2.645046632982078,3.5,0.7557276094234509,0.6,0.00022308102123922907,0.9964133870828448,0.00022388400650891842,199.25380802315985,0.0,0.0,0.0,0.0790035942043498,7.581159956942075e-05,0.00014726942166980834,0.0004994978013590199,0.09197916520639726,0.09197916520639726,0.09197916520639726,0.09197902546042268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.832796268,595.7468318850284,0.0,0.09197916520639726,0.09197916600107726,0.09197916600107726,0.36816792047840163,0.36816792047840163,0.5,10.073547101554857,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27912.72130785979,21117.767630172413,0.7565642703646376,0.5964972864470628,0.4149996611791059,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539005196947083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4612484664088,260.4612484664088,-12.688751533591187,244.52009747161242,276.40239946114616,108679.55572349716,108670.82006583939,8.735657657762165,0.0,nan,276.40239946114616,3.252399461146183,270.0259390632758,-3.124060936724163,263.6494786653903,-9.500521334609687,257.27301826747515,-15.876981732524825,250.89655786955294,-22.25344213044704,244.52009747161242,-28.62990252838756,1.0,1.0,25732.562594343566,25732.562594343566,275.98657406019896,2.836574060198984,275.98657406019896,275.98657406019896,86817.86545279763,86817.52488203473,0.3405707628990058,0.0,8648.866644398773,8648.866644398773,0.9209205210570818,3408.686505820162,275.98657406019896,2.836574060198984,1.0,0.002,0.12702965698779936,0.004795482732706869,0.00019593797602691286,0.0018040620467471742,0.09796898801345642,0.09796898801345642,0.0,2.2774086869820076e-11,0.999998424638717,0.999998424638717,0.0,0.09197902110066031,1.4490041695883368e-07,0.0,0.0,0.0,1599311.8763572606,265.94855076171854,0.0,1.0,1286770.283386942,2588.9969298418528,,,,,,,,,,,,,,,,,,,2.0,14234.13028997593,1587.6164636819535,0.36816792047840163,6.175450102142607,2.645046632982078
4381.0,-30.400491956859323,4.999541176989958,35.04294321957425,30.493392689991765,5.023655425790076,-26.858077218593003,-40.347267443407304,1.4812406850756914,-7.201470511155378,-7.201470511116669,40.08623142386437,35329.72560544587,15451.257338817011,15451.257338817011,50780.98294426288,86827.40153320754,86817.75667596897,15451.257338817011,102269.01401478598,102269.01401478598,102269.01401478598,130181.84071029654,125665.06743995698,4516.773270339564,0.0,98903.64180348977,47405.965867382605,57219.63992900796,27912.82669551057,85132.46662451852,21117.842155237176,1587.621925412671,0.0,0.8748841604255513,2.6581562928343394,0.0014947306463915918,1.0,1.0,-7.201470511155378,325232.65588123986,1558254.6392299356,4.791199810510231,1558254.6392299356,4.791199810510231,0.7565640838028675,0.09197938519609113,3.391718928365446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391718928365446,1.2848304229554053,1.2851170591600756,2.6398183509413737,5593.458316125853,14234.119297281115,6453.564829294068,0.0004763880278210349,29160.32958283896,2973.5260851400794,19290.137147318346,1967.046559968832,0.6615198601414545,0.6615198601414545,30642.44278943506,30484.863174865135,1.0064655572128576,0.8,4346.786794223738,4324.433322199387,1.0064655572128576,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9577237571102,2034.6934298245008,8.983509958061628,4.999541176989958,-0.8129869910170093,5.812528168006967,2.645042736546407,3.5,0.7557264961561163,0.6,0.00022308102123922907,0.996401086163126,0.0002238867704352415,199.253710982693,0.0,0.0,0.0,0.0790035942043498,7.581244943367955e-05,0.0001472685718055495,0.0004994936025462281,0.09197938436262536,0.09197938436262536,0.09197938436262536,0.09197924557119791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.97784898366,595.746785998618,0.0,0.09197938436262536,0.09197938519609113,0.09197938519609113,0.3681686041593569,0.3681686041593569,0.5,10.073542937284232,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,27912.82669551057,21117.842155237176,0.7565640838028675,0.5964937345024341,0.41499708637915533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538998126636924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4613090605771,260.4613090605771,-12.688690939422884,244.520209824402,276.4024082966913,108678.9068917499,108670.18402713124,8.72286461865764,0.0,nan,276.4024082966913,3.2524082966913284,270.02596860227607,-3.124031397723911,263.64952890783223,-9.500471092167743,257.273089213367,-15.876910786633005,250.89664951889407,-22.25335048110591,244.520209824402,-28.629790175597975,1.0,1.0,25732.562594343566,25732.562594343566,275.98657958787453,2.836579587874553,275.98657958787453,275.98657958787453,86818.13487930704,86817.75667596897,0.3782033380703069,0.0,8648.866644398773,8648.866644398773,0.9209210498199177,3408.677523007273,275.98657958787453,2.836579587874553,1.0,0.002,0.12702980101653674,0.004795478343415609,0.00019593818964974897,0.001804061833597382,0.09796909482487448,0.09796909482487448,0.0,2.3247130782888537e-11,0.9999984340981588,0.9999984340981588,0.0,0.0919792411654025,1.4403068863044978e-07,0.0,0.0,0.0,1599311.8512102088,265.9485294888446,0.0,1.0,1286770.3557214392,2588.9966386298756,,,,,,,,,,,,,,,,,,,2.0,14234.119297281115,1587.621925412671,0.3681686041593569,6.175450102142607,2.645042736546407
4382.0,-30.400373588847,4.99953073449979,35.04295606446586,30.49353368058803,5.023658831304137,-26.857970346832133,-40.347164834942646,1.481255587081091,-7.20149071660677,-7.201490716592766,40.086257040191896,35329.68355212343,15451.253370178136,15451.253370178136,50780.93692230157,86827.65582271488,86817.98740501539,15451.253370178136,102269.24077519352,102269.24077519352,102269.24077519352,130182.17093606503,125665.3885510815,4516.782384983526,0.0,98903.82704181258,47405.854763693314,57219.969197910286,27912.93016087151,85132.8993587818,21117.91538062556,1587.6272687662906,0.0,0.8748839485493126,2.6581542802155655,0.0014947306463915918,1.0,1.0,-7.20149071660677,325232.394943621,1558255.7457293603,4.791207056724726,1558255.7457293603,4.791207056724726,0.7565639027832615,0.09197960343159092,3.391710542127839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391710542127839,1.2848303532381042,1.2851169894272212,2.6398119670661986,5593.444789460401,14234.108312023536,6453.565831146871,0.0004763901574613231,29160.456298774785,2973.5390065695,19290.140141923417,1967.0468653335663,0.6615170882197038,0.6615170882197038,30642.38217713196,30484.863174865135,1.0064630686636928,0.8,4346.778196059404,4324.433322199387,1.0064630686636928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9561992929544,2034.6934298245008,8.983515613089388,4.99953073449979,-0.8130045270159814,5.812535261515771,2.6450388292103955,3.5,0.7557253797743987,0.6,0.00022308102123922907,0.9963887703937652,0.00022388953776653783,199.2536138238794,0.0,0.0,0.0,0.0790035942043498,7.581333236422359e-05,0.00014726768887500549,0.0004994893728721588,0.09197960267033983,0.09197960267033983,0.09197960267033983,0.09197946322220558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.1218551145,595.7467404409379,0.0,0.09197960267033983,0.09197960343159092,0.09197960343159092,0.36816928791120096,0.36816928791120096,0.5,10.073538755089423,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27912.93016087151,21117.91538062556,0.7565639027832615,0.5964901619089907,0.41499448295812136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538991045863012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4613697079459,260.4613697079459,-12.688630292054086,244.52032222575463,276.40241719007605,108678.28933404737,108669.55881117852,8.730522868876152,0.0,nan,276.40241719007605,3.2524171900760734,270.0259981972565,-3.1240018027434644,263.6495792044017,-9.500420795598302,257.27316021153285,-15.876839788467123,250.89674121865374,-22.253258781346233,244.52032222575463,-28.62967777424535,1.0,1.0,25732.562594343566,25732.562594343566,275.986586059772,2.836586059772003,275.986586059772,275.986586059772,86818.38925602348,86817.98740501539,0.4018510080932174,0.0,8648.866644398773,8648.866644398773,0.9209215459335932,3408.669094838478,275.986586059772,2.836586059772003,1.0,0.002,0.1270299453934895,0.0047954741407255546,0.0001959384042379677,0.0018040616184852162,0.09796920211898384,0.09796920211898384,0.0,2.272318401150275e-11,0.999998430327714,0.999998430327714,0.0,0.09197945905375654,1.4437783438744569e-07,0.0,0.0,0.0,1599311.8273249725,265.9485092833932,0.0,1.0,1286770.424426348,2588.996362030314,,,,,,,,,,,,,,,,,,,2.0,14234.108312023536,1587.6272687662906,0.36816928791120096,6.175450102142607,2.6450388292103955
4383.0,-30.400255027454662,4.999520325785482,35.04296891552131,30.493637441564374,5.023662831730776,-26.857863241538155,-40.347065998334415,1.4812710436268843,-7.201510847234374,-7.2015108472484695,40.08628290751353,35329.681180581145,15451.249318092547,15451.249318092547,50780.93049867369,86827.84487827297,86818.22172980927,15451.249318092547,102269.47104790182,102269.47104790182,102269.47104790182,130182.50575994974,125665.7142105407,4516.791549409036,0.0,98903.95605184617,47405.792346697286,57220.181894609865,27913.03471204791,85133.21660665778,21117.989388348917,1587.6326625049205,0.0,0.8748837361141949,2.6581522750510143,0.0014947306463915918,1.0,1.0,-7.201510847234374,325232.1349724549,1558256.8630726193,4.79121432205521,1558256.8630726193,4.79121432205521,0.7565637203622975,0.09197982206808901,3.3917046465166907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917046465166907,1.2848302809264585,1.2851169170994432,2.639807527007395,5593.435381508589,14234.097333597487,6453.565143324212,0.00047639137518586073,29160.545023701095,2973.5480539940854,19290.13808597546,1967.04665568522,0.6615150049595037,0.6615150049595037,30642.339566042578,30484.863174865135,1.0064613191880776,0.8,4346.772151459048,4324.433322199387,1.0064613191880776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.954671893854,2034.6934298245008,8.98352123493991,4.999520325785482,-0.8130220143944493,5.812542340179931,2.645034914354178,3.5,0.7557242612440509,0.6,0.00022308102123922907,0.9963764346684879,0.0002238923096504707,199.25351650643051,0.0,0.0,0.0,0.0790035942043498,7.581418284749442e-05,0.00014726683839173465,0.000499485620051069,0.09197982129678117,0.09197982129678117,0.09197982129678117,0.09197968399087024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.2667743716,595.7466945987214,0.0,0.09197982129678117,0.09197982206808901,0.09197982206808901,0.3681699715515178,0.3681699715515178,0.5,10.073534635210867,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27913.03471204791,21117.989388348917,0.7565637203622975,0.5964878636419619,0.41499290862948807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538983956453664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46143047050185,260.46143047050185,-12.688569529498125,244.5204347056511,276.40242623529485,108677.75727387088,108669.01016882136,8.747105049526203,0.0,nan,276.40242623529485,3.2524262352948767,270.0260279294057,-3.1239720705942773,263.6496296234885,-9.500370376511455,257.2732313175579,-15.876768682442105,250.89683301161327,-22.25316698838671,244.5204347056511,-28.62956529434888,1.0,1.0,25732.562594343566,25732.562594343566,275.9865930222377,2.8365930222377074,275.9865930222377,275.9865930222377,86818.57508605457,86818.22172980927,0.35335624529398046,0.0,8648.866644398773,8648.866644398773,0.9209218947062067,3408.663169749274,275.9865930222377,2.8365930222377074,1.0,0.002,0.12703008767439636,0.004795469959035126,0.00019593861562312728,0.0018040614062137096,0.09796930781156364,0.09796930781156364,0.0,2.1836837026112388e-11,0.9999984531072418,0.9999984531072418,0.0,0.09197967978516836,1.422829206594561e-07,0.0,0.0,0.0,1599311.8035281785,265.9484891527656,0.0,1.0,1286770.49287683,2588.996086455112,,,,,,,,,,,,,,,,,,,2.0,14234.097333597487,1587.6326625049205,0.3681699715515178,6.175450102142607,2.645034914354178
4384.0,-30.400136445043763,4.999509941223931,35.04298176681341,30.49377720979976,5.023666395723237,-26.85775616096783,-40.34696719665078,1.4812861092517982,-7.201531895716471,-7.20153189574858,40.08630861738583,35329.65386684295,15451.246428747298,15451.246428747298,50780.90029559025,86828.0967872645,86818.4518514105,15451.246428747298,102269.6982801578,102269.6982801578,102269.6982801578,130182.83758997066,125666.03686737105,4516.800722599613,0.0,98904.1392060679,47405.69627748007,57220.49214287537,27913.13930981286,85133.63145268823,21118.06336331853,1587.6380809290374,0.0,0.8748835191845914,2.6581501784623613,0.0014947306463915918,1.0,1.0,-7.201531895716471,325231.8631480927,1558257.9736137416,4.79122174110043,1558257.9736137416,4.79122174110043,0.7565635355065375,0.09198004099241695,3.39169634835242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39169634835242,1.2848302104436982,1.2851168466009588,2.6398012132522513,5593.422003419069,14234.086362991085,6453.5660901580895,0.00047639347304874273,29160.670369006486,2973.5608356580983,19290.14091612528,1967.0469442801857,0.6615122585325703,0.6615122585325703,30642.279590247257,30484.863174865135,1.0064588567739734,0.8,4346.763643586589,4324.433322199387,1.0064588567739734,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9531416788427,2034.6934298245008,8.983527547538513,4.999509941223931,-0.8130399309037344,5.812549872127666,2.6450309922828614,3.5,0.7557231406522461,0.6,0.00022308102123922907,0.9963640969211078,0.0002238950820574305,199.25341917182433,0.0,0.0,0.0,0.0790035942043498,7.581503303905742e-05,0.00014726598820017164,0.0004994815144150327,0.09198004018170208,0.09198004018170208,0.09198004018170208,0.09197990255303196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.4109738596,595.7466489827631,0.0,0.09198004018170208,0.09198004099241695,0.09198004099241695,0.3681706554018627,0.3681706554018627,0.5,10.073530506733821,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,27913.13930981286,21118.06336331853,0.7565635355065375,0.5964846022551145,0.41499056558484626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538976855469141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4614912895418,260.4614912895418,-12.688508710458166,244.5205472494738,276.4024353295493,108677.14260599128,108668.38737028064,8.755235710605431,0.0,nan,276.4024353295493,3.2524353295493142,270.0260577135778,-3.1239422864221638,263.64968009757223,-9.500319902427748,257.27330248155516,-15.876697518444814,250.89692486552224,-22.25307513447774,244.5205472494738,-28.629452750526184,1.0,1.0,25732.562594343566,25732.562594343566,275.98659858087706,2.83659858087708,275.98659858087706,275.98659858087706,86818.83025243586,86818.4518514105,0.3784010253584711,0.0,8648.866644398773,8648.866644398773,0.9209223856085259,3408.6548300941818,275.98659858087706,2.83659858087708,1.0,0.002,0.12703023044632047,0.004795465617317451,0.0001959388273973634,0.0018040611957880583,0.0979694136986817,0.0979694136986817,0.0,2.3185421464677614e-11,0.9999984477784306,0.9999984477784306,0.0,0.09197989821901337,1.4277340358178043e-07,0.0,0.0,0.0,1599311.778646367,265.9484681042835,0.0,1.0,1286770.5644482968,2588.9957983151485,,,,,,,,,,,,,,,,,,,2.0,14234.086362991085,1587.6380809290374,0.3681706554018627,6.175450102142607,2.6450309922828614
4385.0,-30.400017723221318,4.99949958655037,35.042994621718115,30.493884672783338,5.023669719740988,-26.85764897892675,-40.34686832511795,1.4813009731765803,-7.20155239243735,-7.2015523924405525,40.08633442363918,35329.64909293826,15451.242836354937,15451.242836354937,50780.8919292932,86828.29376184546,86818.68455873789,15451.242836354937,102269.92739509283,102269.92739509283,102269.92739509283,130183.17124038852,125666.36134009609,4516.809900292427,0.0,98904.27485531107,47405.63017866585,57220.716307383576,27913.24384529569,85133.96015267927,21118.137334265055,1587.6434826877855,0.0,0.874883304949685,2.6581481368346536,0.0014947306463915918,1.0,1.0,-7.20155239243735,325231.598449468,1558259.088319488,4.791229067988604,1558259.088319488,4.791229067988604,0.7565633521961356,0.09198025971931778,3.391690173429483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391690173429483,1.284830140904576,1.2851167770463228,2.639796550103959,5593.4121227673995,14234.075396757802,6453.56560161092,0.00047639479644025754,29160.763453610132,2973.57032764605,19290.139455825098,1967.0467953710083,0.6615100968296822,0.6615100968296822,30642.234960367667,30484.863174865135,1.006457024414811,0.8,4346.757312610545,4324.433322199387,1.006457024414811,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9516075372703,2034.6934298245008,8.983533471897472,4.99949958655037,-0.8130575751813343,5.8125571617317044,2.6450270601497694,3.5,0.7557220171856484,0.6,0.00022308102123922907,0.996351744833905,0.00022389785775546304,199.2533217228819,0.0,0.0,0.0,0.0790035942043498,7.58158838405006e-05,0.00014726513739872846,0.0004994777194040099,0.09198025893019483,0.09198025893019483,0.09198025893019483,0.09198012233419357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.5554952112,595.7466032668949,0.0,0.09198025893019483,0.09198025971931778,0.09198025971931778,0.36817133917849487,0.36817133917849487,0.5,10.073526408157171,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27913.24384529569,21118.137334265055,0.7565633521961356,0.5964822009715363,0.4149889072419286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538969753232698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4615521456497,260.4615521456497,-12.688447854350272,244.520659867497,276.4024444237384,108676.59340899476,108667.83283694649,8.760572048287212,0.0,nan,276.4024444237384,3.2524444237384387,270.0260875125405,-3.1239124874594495,263.6497306012949,-9.500269398705086,257.2733736900465,-15.876626309953451,250.89701677878082,-22.252983221219154,244.520659867497,-28.62934013250299,1.0,1.0,25732.562594343566,25732.562594343566,275.98660499029165,2.8366049902916757,275.98660499029165,275.98660499029165,86819.0238452319,86818.68455873789,0.33928649401059374,0.0,8648.866644398773,8648.866644398773,0.9209227509038389,3408.6486242966303,275.98660499029165,2.8366049902916757,1.0,0.002,0.12703037209804294,0.004795461372483314,0.00019593903766510718,0.0018040609845083435,0.09796951883255359,0.09796951883255359,0.0,2.217345057564657e-11,0.9999984599548949,0.9999984599548949,0.0,0.09198011806556904,1.4165374874733578e-07,0.0,0.0,0.0,1599311.7544167964,265.9484476075626,0.0,1.0,1286770.6341435923,2588.9955177285324,,,,,,,,,,,,,,,,,,,2.0,14234.075396757802,1587.6434826877855,0.36817133917849487,6.175450102142607,2.6450270601497694
