time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4386.0,-30.399898975419905,4.999489255391873,35.043007471725296,30.494026361871533,5.023672919888259,-26.85754178589083,-40.34676948850972,1.4813157279353426,-7.20157350527802,-7.2015735052656105,40.08635999289207,35329.62078830011,15451.240019309918,15451.240019309918,50780.86080761003,86828.5497820665,86818.9125772856,15451.240019309918,102270.15259659552,102270.15259659552,102270.15259659552,130183.50047416752,125666.68142232554,4516.81905184199,0.0,98904.46142898445,47405.53242695519,57221.03222447695,27913.347877572003,85134.38010204895,21118.210899356745,1587.6488755862156,0.0,0.8748830882075519,2.6581460338380083,0.0014947306463915918,1.0,1.0,-7.20157350527802,325231.3257943235,1558260.1927883993,4.791236480626851,1558260.1927883993,4.791236480626851,0.7565631679861999,0.09198047844773208,3.39168173159464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39168173159464,1.2848300718761814,1.2851167080025285,2.6397901215387303,5593.398501409088,14234.064437270144,6453.566652977061,0.00047639694905427524,29160.891043418545,2973.5833381856746,19290.14259842885,1967.047115827408,0.6615073102432695,0.6615073102432695,30642.173946126888,30484.863174865135,1.0064545193676098,0.8,4346.748657429302,4324.433322199387,1.0064545193676098,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.950070159854,2034.6934298245008,8.983539863964692,4.999489255391873,-0.813075505862324,5.812564761254197,2.6450231197252845,3.5,0.7557208913500812,0.6,0.00022308102123922907,0.9963393902090133,0.00022390063409259657,199.25322425271085,0.0,0.0,0.0,0.0790035942043498,7.581673435023586e-05,0.00014726428688899323,0.0004994735915577104,0.0919804776352513,0.0919804776352513,0.0919804776352513,0.09198033921427672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.699130337,595.7465578274982,0.0,0.0919804776352513,0.09198047844773208,0.09198047844773208,0.3681720230356945,0.3681720230356945,0.5,10.07352225572254,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27913.347877572003,21118.210899356745,0.7565631679861999,0.5964788930951278,0.41498652772183425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538962642653457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46161302318757,260.46161302318757,-12.68838697681241,244.52077254959335,276.4024534967164,108675.9699946548,108667.20633759459,8.763657060206189,0.0,nan,276.4024534967164,3.2524534967164414,270.02611730734026,-3.12388269265972,263.6497811179245,-9.500218882075501,257.27344492849824,-15.876555071501741,250.89710873905253,-22.25289126094745,244.52077254959335,-28.62922745040663,1.0,1.0,25732.562594343566,25732.562594343566,275.9866102414466,2.8366102414466354,275.9866102414466,275.9866102414466,86819.28312687768,86818.9125772856,0.3705495920730755,0.0,8648.866644398773,8648.866644398773,0.9209232503042627,3408.6401402526135,275.9866102414466,2.8366102414466354,1.0,0.002,0.12703051568439644,0.004795457014848442,0.0001959392506697084,0.0018040607724429953,0.09796962533485419,0.09796962533485419,0.0,2.3112703591288142e-11,0.999998438930576,0.999998438930576,0.0,0.09198033485981957,1.435879125050323e-07,0.0,0.0,0.0,1599311.729458894,265.94842649472196,0.0,1.0,1286770.705933879,2588.99522870771,,,,,,,,,,,,,,,,,,,2.0,14234.064437270144,1587.6488755862156,0.3681720230356945,6.175450102142607,2.6450231197252845
4387.0,-30.399780086738733,4.99947895371692,35.043020322775554,30.494134837668412,5.023676034282987,-26.857434474644588,-40.34666688004506,1.4813304198926125,-7.20159404857128,-7.20159404856901,40.08638572236303,35329.60252242167,15451.236475846648,15451.236475846648,50780.83899826832,86828.7489761478,86819.14414606555,15451.236475846648,102270.38062191219,102270.38062191219,102270.38062191219,130183.83273759726,125667.00453631674,4516.82820128051,0.0,98904.59889773658,47405.45243618273,57221.273846170945,27913.452115685075,85134.72596185602,21118.2846537556,1587.6542642409704,0.0,0.8748828740112256,2.658143987573839,0.0014947306463915918,1.0,1.0,-7.20159404857128,325231.0604945953,1558261.304178615,4.791243806200085,1558261.304178615,4.791243806200085,0.7565629849805948,0.0919806970291739,3.391675480294458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391675480294458,1.2848300031416038,1.2851166392526168,2.6397853972909244,5593.388491294881,14234.053482260326,6453.566222255896,0.0004763983019962813,29160.98532196538,2973.5929519219494,19290.141310974464,1967.046984543597,0.6615051274157137,0.6615051274157137,30642.128764183995,30484.863174865135,1.0064526643441087,0.8,4346.742248140263,4324.433322199387,1.0064526643441087,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9485288159494,2034.6934298245008,8.983545854412062,4.99947895371692,-0.8130931561485815,5.812572109865502,2.6450191691367215,3.5,0.7557197626104919,0.6,0.00022308102123922907,0.9963270210923956,0.0002239034137552929,199.25312666699884,0.0,0.0,0.0,0.0790035942043498,7.581761732691986e-05,0.00014726340391230921,0.0004994696761940782,0.09198069624269131,0.09198069624269131,0.09198069624269131,0.09198055807867361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.84350162477,595.746512156641,0.0,0.09198069624269131,0.0919806970291739,0.0919806970291739,0.36817270663791524,0.36817270663791524,0.5,10.07351811126585,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,27913.452115685075,21118.2846537556,0.7565629849805948,0.5964762137252935,0.4149846272865298,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538955530525217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4616739232694,260.4616739232694,-12.688326076730561,244.52088530766468,276.4024625388087,108675.41615297332,108666.649250324,8.766902649345425,0.0,nan,276.4024625388087,3.252462538808743,270.02614709262923,-3.123852907370747,263.6498316464109,-9.50016835358906,257.2735162001749,-15.876483799825053,250.89720075392822,-22.25279924607176,244.52088530766468,-28.629114692335293,1.0,1.0,25732.562594343566,25732.562594343566,275.98661647260855,2.8366164726085685,275.98661647260855,275.98661647260855,86819.4789269012,86819.14414606555,0.33478083564841654,0.0,8648.866644398773,8648.866644398773,0.9209236201170325,3408.6338576959306,275.98661647260855,2.8366164726085685,1.0,0.002,0.12703065887911755,0.00479545275721219,0.00019593946329874126,0.0018040605594931705,0.09796973164937063,0.09796973164937063,0.0,2.2791911587216607e-11,0.9999984431947636,0.9999984431947636,0.0,0.09198055383314312,1.4319603078193358e-07,0.0,0.0,0.0,1599311.7051742563,265.9484059514287,0.0,1.0,1286770.775787522,2588.9949474836967,,,,,,,,,,,,,,,,,,,2.0,14234.053482260326,1587.6542642409704,0.36817270663791524,6.175450102142607,2.6450191691367215
4388.0,-30.399661107876366,4.999468675347732,35.043033167553084,30.494276980776363,5.023679120603949,-26.85732708502926,-40.34656797358764,1.4813450953285037,-7.201615189608617,-7.201615189588308,40.086411244183196,35329.57457560835,15451.233684002222,15451.233684002222,50780.80825961057,86829.00598276693,86819.37148263433,15451.233684002222,102270.60516663655,102270.60516663655,102270.60516663655,130184.16115246728,125667.32383196709,4516.83732050019,0.0,98904.7862282024,47405.354812765596,57221.59046159645,27913.55598583072,85135.14644742716,21118.358100055346,1587.6596501577114,0.0,0.8748826572959502,2.6581418817712157,0.0014947306463915918,1.0,1.0,-7.201615189608617,325230.78747567144,1558262.406599307,4.791251217924352,1558262.406599307,4.791251217924352,0.7565628009120478,0.09198091562958069,3.3916670069041674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916670069041674,1.284829934484327,1.2851165705800232,2.6397789434018986,5593.3748162784805,14234.04253403106,6453.567300295251,0.0004764004673665781,29161.113407321292,2973.6060129933558,19290.14453330624,1967.0473131299925,0.6615023323651006,0.6615023323651006,30642.067521819805,30484.863174865135,1.0064501499330798,0.8,4346.73356059855,4324.433322199387,1.0064501499330798,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9469842233123,2034.6934298245008,8.983552298839976,4.999468675347732,-0.8131110841949116,5.812579759542643,2.6450152102237636,3.5,0.7557186314925038,0.6,0.00022308102123922907,0.9963146427591794,0.00022390619555829445,199.25302900736034,0.0,0.0,0.0,0.0790035942043498,7.581846845571816e-05,0.00014726255278351091,0.0004994655416283174,0.09198091481822068,0.09198091481822068,0.09198091481822068,0.09198077445878208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.9871853499,595.7464666991134,0.0,0.09198091481822068,0.09198091562958069,0.09198091562958069,0.3681733902325767,0.3681733902325767,0.5,10.073513901174433,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,27913.55598583072,21118.358100055346,0.7565628009120478,0.5964729066504729,0.4149822493983157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538948409966277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4617348474455,260.4617348474455,-12.688265152554493,244.52099814322207,276.4024715516025,108674.79086446135,108666.0204935844,8.770370876937346,0.0,nan,276.4024715516025,3.2524715516025253,270.02617686997496,-3.1238231300250163,263.6498821883127,-9.50011781168729,257.27358750662785,-15.87641249337213,250.8972928249328,-22.252707175067172,244.52099814322207,-28.629001856777904,1.0,1.0,25732.562594343566,25732.562594343566,275.98662161671746,2.83662161671748,275.98662161671746,275.98662161671746,86819.73933458484,86819.37148263433,0.36785195050470065,0.0,8648.866644398773,8648.866644398773,0.9209241213830393,3408.6253419386885,275.98662161671746,2.83662161671748,1.0,0.002,0.12703080440186523,0.004795448385805627,0.0001959396792788,0.001804060344150611,0.0979698396394,0.0979698396394,0.0,2.342941075525462e-11,0.9999984178889629,0.9999984178889629,0.0,0.09198077010555887,1.4552402181721701e-07,0.0,0.0,0.0,1599311.680183009,265.94838481039136,0.0,1.0,1286770.8476736688,2588.9946580770447,,,,,,,,,,,,,,,,,,,2.0,14234.04253403106,1587.6596501577114,0.3681733902325767,6.175450102142607,2.6450152102237636
4389.0,-30.39954199085228,4.999458426270698,35.04304601278777,30.494385596271627,5.023682162878035,-26.857219575485626,-40.346469067130215,1.4813597452098495,-7.201635759577471,-7.201635759572526,40.0864369462693,35329.57005224745,15451.230163686814,15451.230163686814,50780.800215934265,86829.2056320893,86819.6026671254,15451.230163686814,102270.8328308122,102270.8328308122,102270.8328308122,130184.49297340358,125667.6465370896,4516.846436313986,0.0,98904.92400480989,47405.28841712195,57221.817319653266,27913.660142591387,85135.47746224466,21118.43179377939,1587.6650356373507,0.0,0.8748824430569572,2.6581398328524317,0.0014947306463915918,1.0,1.0,-7.201635759577471,325230.5218317902,1558263.5168087897,4.791258544961306,1558263.5168087897,4.791258544961306,0.7565626179404663,0.09198113409829745,3.391660742886111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391660742886111,1.284829865946611,1.2851165020270168,2.6397742088500347,5593.364784331212,14234.031591571378,6453.5668837225985,0.00047640182611996334,29161.207886802793,2973.615647219264,19290.143288142706,1967.0471861586482,0.6615001464624742,0.6615001464624742,30642.022247917786,30484.863174865135,1.006448291135651,0.8,4346.7271382646395,4324.433322199387,1.006448291135651,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9454356740023,2034.6934298245008,8.983558340402746,4.999458426270698,-0.8131287312098845,5.812587157480582,2.64501124117192,3.5,0.7557174974776915,0.6,0.00022308102123922907,0.9963022502180431,0.00022390898062350784,199.25293123441259,0.0,0.0,0.0,0.0790035942043498,7.581931959335069e-05,0.00014726170164587837,0.0004994617324029327,0.09198113331288302,0.09198113331288302,0.09198113331288302,0.09198099304167989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.13172654074,595.7464209716746,0.0,0.09198113331288302,0.09198113409829745,0.09198113409829745,0.3681740735246032,0.3681740735246032,0.5,10.073509694003494,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27913.660142591387,21118.43179377939,0.7565626179404663,0.596470493026297,0.41498058277661254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538941284013125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4617957998892,260.4617957998892,-12.68820420011076,244.52111106563802,276.40248053407373,108674.23610825931,108665.46166807068,8.774440188618893,0.0,nan,276.40248053407373,3.2524805340737544,270.02620664043735,-3.123793359562626,263.6499327467618,-9.500067253238171,257.2736588530661,-15.876341146933896,250.89738495935836,-22.252615040641615,244.52111106563802,-28.628888934361953,1.0,1.0,25732.562594343566,25732.562594343566,275.9866277767663,2.8366277767663064,275.9866277767663,275.9866277767663,86819.93553918162,86819.6026671254,0.33287205622764304,0.0,8648.866644398773,8648.866644398773,0.920924491947305,3408.619046600542,275.9866277767663,2.8366277767663064,1.0,0.002,0.1270309497016889,0.004795444114802355,0.00019593989514412642,0.0018040601279730739,0.0979699475720632,0.0979699475720632,0.0,2.3117200428218743e-11,0.9999984203186826,0.9999984203186826,0.0,0.09198098879741835,1.453008790902486e-07,0.0,0.0,0.0,1599311.655866826,265.9483642404225,0.0,1.0,1286770.9176180027,2588.9943764880054,,,,,,,,,,,,,,,,,,,2.0,14234.031591571378,1587.6650356373507,0.3681740735246032,6.175450102142607,2.64501124117192
4390.0,-30.399422851457572,4.999448200372964,35.043058851439554,30.494527879077964,5.023685189130086,-26.857112047396875,-40.34636642374096,1.4813743826405852,-7.201656920990956,-7.201656921025047,40.08646244749679,35329.52927020814,15451.2273870425,15451.2273870425,50780.75665725064,86829.46301618079,86819.82972472202,15451.2273870425,102271.05711176452,102271.05711176452,102271.05711176452,130184.82107976096,125667.9655587711,4516.855520989858,0.0,98905.11159944179,47405.177845189406,57222.148615835984,27913.763967996452,85135.91258383244,21118.505205827074,1587.6704200311758,0.0,0.8748822263078269,2.658137725022784,0.0014947306463915918,1.0,1.0,-7.201656920990956,325230.24855007883,1558264.6183404303,4.791265957847981,1558264.6183404303,4.791265957847981,0.7565624338602188,0.09198135259114547,3.3916522586935387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916522586935387,1.2848297974671512,1.2851164335322798,2.6397677461868265,5593.351090723372,14234.020655845497,6453.567974541602,0.00047640399657625275,29161.336144036166,2973.6287258172943,19290.146548673703,1967.0475186402803,0.6614973488661205,0.6614973488661205,30641.960927425604,30484.863174865135,1.006445773519131,0.8,4346.718439640073,4324.433322199387,1.006445773519131,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9438838877484,2034.6934298245008,8.983564831264529,4.999448200372964,-0.8131466530562639,5.8125948534292275,2.645007263825928,3.5,0.7557163610931222,0.6,0.00022308102123922907,0.9962898555158486,0.00022391176624369472,199.25283344319868,0.0,0.0,0.0,0.0790035942043498,7.582020289842044e-05,0.00014726081834080863,0.0004994574871426625,0.09198135177713909,0.09198135177713909,0.09198135177713909,0.09198120925863806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.2756264797,595.7463754428416,0.0,0.09198135177713909,0.09198135259114547,0.09198135259114547,0.36817475678824324,0.36817475678824324,0.5,10.073505418402474,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,27913.763967996452,21118.505205827074,0.7565624338602188,0.5964669328850779,0.41497798282739407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538934149792113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46185677603916,260.46185677603916,-12.688143223960822,244.52122406283985,276.4024894891723,108673.609772346,108664.83191966443,8.777852681587548,0.0,nan,276.4024894891723,3.2524894891723193,270.02623640395893,-3.1237635960410444,263.64998331869856,-9.500016681301418,257.2737302334248,-15.876269766575149,250.89747714814038,-22.252522851859595,244.52122406283985,-28.62877593716013,1.0,1.0,25732.562594343566,25732.562594343566,275.98663286818663,2.836632868186655,275.98663286818663,275.98663286818663,86820.19633105717,86819.82972472202,0.3666063351556659,0.0,8648.866644398773,8648.866644398773,0.9209249938511772,3408.6105199870062,275.98663286818663,2.836632868186655,1.0,0.002,0.1270310974235515,0.004795439729125136,0.00019594011450801548,0.0018040599086368986,0.09797005725400774,0.09797005725400774,0.0,2.314491393679008e-11,0.9999983939828974,0.9999983939828974,0.0,0.09198120486752008,1.477236253853367e-07,0.0,0.0,0.0,1599311.6308514779,265.948343079009,0.0,1.0,1286770.9895734224,2588.994086802576,,,,,,,,,,,,,,,,,,,2.0,14234.020655845497,1587.6704200311758,0.36817475678824324,6.175450102142607,2.645007263825928
4391.0,-30.399303511238713,4.999438003687748,35.043071690379534,30.49463649457323,5.023688192567021,-26.857004340869498,-40.34626748235894,1.4813890198761464,-7.20167750691445,-7.201677506912997,40.086488132448864,35329.525413347044,15451.22387629821,15451.22387629821,50780.74928964525,86829.66274177328,86820.0606895503,15451.22387629821,102271.28456584852,102271.28456584852,102271.28456584852,130185.15265787425,125668.2880561813,4516.864601692936,0.0,98905.24936572493,47405.11202938415,57222.374818156415,27913.868092025725,85136.24291018213,21118.578874217306,1587.6758044566202,0.0,0.8748820120461046,2.658135674517375,0.0014947306463915918,1.0,1.0,-7.20167750691445,325229.98270050867,1558265.72781082,4.791273285666792,1558265.72781082,4.791273285666792,0.7565622508709333,0.09198157095452046,3.3916459953419666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916459953419666,1.284829728988612,1.2851163650384634,2.6397630120310116,5593.3410596152835,14234.009724538344,6453.5675622212375,0.00047640535600803593,29161.430615565376,2973.638359232294,19290.145316220543,1967.0473929650334,0.6614951636125878,0.6614951636125878,30641.915658301306,30484.863174865135,1.0064439149194762,0.8,4346.712017983907,4324.433322199387,1.0064439149194762,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.942328164126,2034.6934298245008,8.983570915886997,4.999438003687748,-0.8131642917240889,5.812602295411837,2.6450032763905624,3.5,0.755715221825875,0.6,0.00022308102123922907,0.9962774400875861,0.00022391455659140214,199.25273548724175,0.0,0.0,0.0,0.0790035942043498,7.582105435460697e-05,0.0001472599668846221,0.0004994536769584192,0.091981570160442,0.091981570160442,0.091981570160442,0.09198142772196347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.42040832184,595.7463296363247,0.0,0.091981570160442,0.09198157095452046,0.09198157095452046,0.368175439737443,0.368175439737443,0.5,10.073501144121577,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27913.868092025725,21118.578874217306,0.7565622508709333,0.5964645320703008,0.41497632742167556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538927014238268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4619177877616,260.4619177877616,-12.688082212238385,244.5213371557077,276.4024984197504,108673.05476275414,108664.271788283,8.782974471148052,0.0,nan,276.4024984197504,3.2524984197503954,270.0262661669932,-3.1237338330067814,263.6500339141919,-9.499966085808069,257.2738016613764,-15.876198338623567,250.8975694085502,-22.25243059144978,244.5213371557077,-28.62866284429228,1.0,1.0,25732.562594343566,25732.562594343566,275.9866389869339,2.836638986933906,275.9866389869339,275.9866389869339,86820.3926760802,86820.0606895503,0.33198652989813127,0.0,8648.866644398773,8648.866644398773,0.9209253643751496,3408.6042253186765,275.9866389869339,2.836638986933906,1.0,0.002,0.12703124497529464,0.004795435444340517,0.0001959403338403953,0.0018040596883509277,0.09797016692019765,0.09797016692019765,0.0,2.219132299793869e-11,0.9999983958301422,0.9999983958301422,0.0,0.09198142340045685,1.475540636018658e-07,0.0,0.0,0.0,1599311.6065164236,265.9483224930855,0.0,1.0,1286771.0595719875,2588.993804995296,,,,,,,,,,,,,,,,,,,2.0,14234.009724538344,1587.6758044566202,0.368175439737443,6.175450102142607,2.6450032763905624
4392.0,-30.39918415219732,4.99942782999818,35.043084522901445,30.49477863768118,5.023691190505522,-26.856896617928385,-40.346168575901515,1.4814036538007058,-7.2016986942068115,-7.201698694207321,40.08651362584286,35329.49853903578,15451.221121840734,15451.221121840734,50780.719660876515,86829.92005825123,86820.28765869216,15451.221121840734,102271.5087805329,102271.5087805329,102271.5087805329,130185.48068072529,125668.6070284527,4516.873652272592,0.0,98905.43682932168,47405.0153018025,57222.69058613242,27913.9719001924,85136.66248632481,21118.65227204394,1587.6811886368903,0.0,0.8748817951827221,2.6581335641126294,0.0014947306463915918,1.0,1.0,-7.2016986942068115,325229.70908495324,1558266.829007201,4.791280702465487,1558266.829007201,4.791280702465487,0.7565620667511805,0.0919817893460748,3.3916375169845647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916375169845647,1.2848296605255696,1.2851162965601475,2.639756553874378,5593.327375556334,14233.998801225678,6453.568654219224,0.0004764075253091906,29161.558785107576,2973.651428888313,19290.148580275603,1967.0477258060198,0.6614923681695242,0.6614923681695242,30641.854379930217,30484.863174865135,1.0064413990344965,0.8,4346.703325334432,4324.433322199387,1.0064413990344965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.940769228294,2034.6934298245008,8.983577457015233,4.99942782999818,-0.813182210014685,5.812610040012865,2.6449992807244773,3.5,0.7557140802069935,0.6,0.00022308102123922907,0.9962650228680594,0.00022391734741125492,199.2526375159315,0.0,0.0,0.0,0.0790035942043498,7.582190551907988e-05,0.00014725911572014918,0.0004994495415944295,0.09198178853052658,0.09198178853052658,0.09198178853052658,0.09198164382420972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.56458600494,595.7462840168133,0.0,0.09198178853052658,0.0919817893460748,0.0919817893460748,0.3681761226512158,0.3681761226512158,0.5,10.073496803044092,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27913.9719001924,21118.65227204394,0.7565620667511805,0.5964612445200472,0.4149739666469851,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538919866663582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4619788298095,260.4619788298095,-12.688021170190495,244.52145033005556,276.4025073294991,108672.4283326068,108663.64099334054,8.787339266238963,0.0,nan,276.4025073294991,3.2525073294991103,270.0262959296601,-3.1237040703398975,263.65008452978014,-9.499915470219833,257.2738731298846,-15.8761268701154,250.89766172997747,-22.252338270022506,244.52145033005556,-28.62854966994442,1.0,1.0,25732.562594343566,25732.562594343566,275.9866440422851,2.8366440422851156,275.9866440422851,275.9866440422851,86820.65325602631,86820.28765869216,0.36559733415197115,0.0,8648.866644398773,8648.866644398773,0.9209258659326558,3408.5957045694877,275.9866440422851,2.8366440422851156,1.0,0.002,0.12703139489223894,0.004795431047952207,0.0001959405565796849,0.001804059466732208,0.09797027828984245,0.09797027828984245,0.0,2.331189278073631e-11,0.9999983701270856,0.9999983701270856,0.0,0.09198163942744773,1.499186270741716e-07,0.0,0.0,0.0,1599311.5814704718,265.94830130579317,0.0,1.0,1286771.1316153829,2588.9935149557678,,,,,,,,,,,,,,,,,,,2.0,14233.998801225678,1587.6811886368903,0.3681761226512158,6.175450102142607,2.6449992807244773
4393.0,-30.39906466073957,4.999417685401274,35.043097355842434,30.49488718332725,5.023694167938729,-26.85678877787887,-40.34606586266307,1.4814182827605018,-7.201719299696833,-7.201719299718029,40.08653930230701,35329.48196706572,15451.217625390234,15451.217625390234,50780.69959245596,86830.11975373869,86820.5185268697,15451.217625390234,102271.73615225992,102271.73615225992,102271.73615225992,130185.81216945821,125668.92946997599,4516.882699482213,0.0,98905.57451789503,47404.9367233216,57222.930882859364,27914.076017198284,85137.00690005765,21118.725933586207,1587.6865732634315,0.0,0.87488158084469,2.658131511660792,0.0014947306463915918,1.0,1.0,-7.201719299696833,325229.4429830455,1558267.938110954,4.791288032898632,1558267.938110954,4.791288032898632,0.756561883709661,0.09198200760842942,3.391631257146686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391631257146686,1.2848295920857622,1.2851162281050716,2.6397518223726397,5593.317350071915,14233.987882268098,6453.5682446816845,0.0004764088844539643,29161.653204335187,2973.6610569700347,19290.14735614049,1967.0476009789775,0.6614901844204363,0.6614901844204363,30641.809136162236,30484.863174865135,1.006439541477502,0.8,4346.696907275189,4324.433322199387,1.006439541477502,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9392063675332,2034.6934298245008,8.983583587249457,4.999417685401274,-0.8131998422066848,5.812617527607959,2.6449952750009373,3.5,0.7557129357145536,0.6,0.00022308102123922907,0.9962525920401282,0.00022392014135933468,199.25253943602877,0.0,0.0,0.0,0.0790035942043498,7.582278945311908e-05,0.00014725823178611,0.0004994456217979223,0.09198200681716323,0.09198200681716323,0.09198200681716323,0.09198186222260267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.7096359458,595.7462381227185,0.0,0.09198200681716323,0.09198200760842942,0.09198200760842942,0.3681768052564587,0.3681768052564587,0.5,10.073492464630649,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,27914.076017198284,21118.725933586207,0.756561883709661,0.5964585958732075,0.414972093258329,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538912717968608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46203990683654,260.46203990683654,-12.68796009316344,244.521563593748,276.40251621986334,108671.87285175064,108663.08047665398,8.792375096653338,0.0,nan,276.40251621986334,3.2525162198633666,270.0263256946845,-3.1236743053154896,263.6501351694752,-9.499864830524757,257.273944644244,-15.876055355755966,250.89775411900428,-22.2522458809957,244.521563593748,-28.62843640625198,1.0,1.0,25732.562594343566,25732.562594343566,275.9866501302346,2.8366501302346023,275.9866501302346,275.9866501302346,86820.84954624872,86820.5185268697,0.3310193790239282,0.0,8648.866644398773,8648.866644398773,0.9209262362479023,3408.5894134324194,275.9866501302346,2.8366501302346023,1.0,0.002,0.12703154459504895,0.00479542675126181,0.00019594077922210725,0.0018040592432875759,0.09797038961105362,0.09797038961105362,0.0,2.2509682919696905e-11,0.9999983724551244,0.9999983724551244,0.0,0.09198185790358429,1.4970484513497403e-07,0.0,0.0,0.0,1599311.5571122756,265.94828070030314,0.0,1.0,1286771.201680462,2588.9932328807927,,,,,,,,,,,,,,,,,,,2.0,14233.987882268098,1587.6865732634315,0.3681768052564587,6.175450102142607,2.6449952750009373
4394.0,-30.39894508786791,4.999407563705219,35.043110182447194,30.495029291510605,5.023697137525109,-26.856680865325696,-40.34596692128105,1.4814329125365069,-7.201740504231225,-7.201740504244333,40.086564786063505,35329.45577252436,15451.214882289238,15451.214882289238,50780.6706548136,86830.37703258614,86820.74537957461,15451.214882289238,102271.96026186385,102271.96026186385,102271.96026186385,130186.14008238017,125669.24836517933,4516.891717200843,0.0,98905.76187828307,47404.84060988154,57223.245853779474,27914.17982051632,85137.4256742958,21118.79932609316,1587.691957731413,0.0,0.8748813639223592,2.658129399541185,0.0014947306463915918,1.0,1.0,-7.201740504231225,325229.1691451752,1558269.0388912861,4.791295451717951,1558269.0388912861,4.791295451717951,0.7565616995334858,0.0919822259065695,3.3916227834403587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916227834403587,1.2848295236421432,1.2851161596461833,2.6397453677948093,5593.30367359602,14233.976969941896,6453.569338074686,0.0004764110529229128,29161.781304569515,2973.6741195586173,19290.150624365342,1967.0479342451645,0.6614873907357184,0.6614873907357184,30641.747891354145,30484.863174865135,1.0064370269726919,0.8,4346.688219386796,4324.433322199387,1.0064370269726919,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9376403143924,2034.6934298245008,8.98359017217907,4.999407563705219,-0.8132177529007034,5.8126253166059225,2.6449912610975344,3.5,0.7557117888850098,0.6,0.00022308102123922907,0.9962401529100859,0.0002239229372431879,199.25244128939732,0.0,0.0,0.0,0.0790035942043498,7.582364093616191e-05,0.00014725738030306717,0.0004994414860656242,0.09198222508901792,0.09198222508901792,0.09198222508901792,0.09198207827475802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.8540732261,595.7461924183356,0.0,0.09198222508901792,0.0919822259065695,0.0919822259065695,0.3681774878310395,0.3681774878310395,0.5,10.073488060031401,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27914.17982051632,21118.79932609316,0.7565616995334858,0.5964553221174622,0.41496974441865025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538905561349942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4621010191741,260.4621010191741,-12.687898980825878,244.52167694453527,276.40252509375006,108671.24619009008,108662.44873204063,8.797458049471143,0.0,nan,276.40252509375006,3.25252509375008,270.0263554639548,-3.1236445360451626,263.65018583412103,-9.499814165878945,257.2740162042718,-15.875983795728189,250.89784657441191,-22.252153425588062,244.52167694453527,-28.628323055464705,1.0,1.0,25732.562594343566,25732.562594343566,275.98665515489114,2.8366551548911616,275.98665515489114,275.98665515489114,86821.11020258462,86820.74537957461,0.36482301000796724,0.0,8648.866644398773,8648.866644398773,0.9209267375290926,3408.5808973575604,275.98665515489114,2.8366551548911616,1.0,0.002,0.1270316966434436,0.00479542234209605,0.0001959410052421128,0.0018040590180250962,0.0979705026210564,0.0979705026210564,0.0,2.326720890608036e-11,0.9999983469608159,0.9999983469608159,0.0,0.09198207385634584,1.5205022366344811e-07,0.0,0.0,0.0,1599311.5320459276,265.94825949576875,0.0,1.0,1286771.2737824763,2588.992942605383,,,,,,,,,,,,,,,,,,,2.0,14233.976969941896,1587.691957731413,0.3681774878310395,6.175450102142607,2.6449912610975344
4395.0,-30.39882538593511,4.9993974709419104,35.04312300965121,30.495137767307483,5.023700085417836,-26.856572838800993,-40.345864173118,1.4814475359694097,-7.201761133198602,-7.201761133188947,40.086590455894665,35329.43987195477,15451.211405090993,15451.211405090993,50780.65127704576,86830.57668477834,86820.97617327889,15451.211405090993,102272.18757836988,102272.18757836988,102272.18757836988,130186.4715077226,125669.57077540224,4516.900732320358,0.0,98905.89945903813,47404.76263832536,57223.485356347526,27914.28392935272,85137.76928570025,21118.872979959877,1587.6973425454291,0.0,0.8748811494788854,2.6581273447533897,0.0014947306463915918,1.0,1.0,-7.201761133198602,325228.9027404263,1558270.1477104418,4.79130278576175,1558270.1477104418,4.79130278576175,0.7565615164411486,0.09198244407530894,3.3916165283826096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916165283826096,1.2848294552282067,1.2851160912169841,2.639740639959257,5593.29365587981,14233.966063229733,6453.568930395604,0.0004764124112974132,29161.87565172772,2973.6837402913047,19290.149405785283,1967.0478099845802,0.6614852088446657,0.6614852088446657,30641.70268209588,30484.863174865135,1.0064351708341628,0.8,4346.681806222932,4324.433322199387,1.0064351708341628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9360703590235,2034.6934298245008,8.983596350686264,4.9993974709419104,-0.8132353804979537,5.812632851439864,2.6449872371948935,3.5,0.755710639198541,0.6,0.00022308102123922907,0.9962277005216353,0.000223925736177002,199.25234303692798,0.0,0.0,0.0,0.0790035942043498,7.582452518947115e-05,0.00014725649604975792,0.0004994375659140675,0.091982443285642,0.091982443285642,0.091982443285642,0.0919822965908857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.9993891269,595.7461464374496,0.0,0.091982443285642,0.09198244407530894,0.09198244407530894,0.3681781700989285,0.3681781700989285,0.5,10.073483659790535,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27914.28392935272,21118.872979959877,0.7565615164411486,0.5964526872514017,0.41496788286052383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538898399862263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4621621701621,260.4621621701621,-12.68783782983786,244.52179038867615,276.40253395158555,108670.69039298141,108661.88737106018,8.803021921264577,0.0,nan,276.40253395158555,3.2525339515855762,270.0263852390473,-3.123614760952705,263.65023652647903,-9.499763473520943,257.2740878138922,-15.875912186107769,250.8979391012924,-22.252060898707583,244.52179038867615,-28.628209611323825,1.0,1.0,25732.562594343566,25732.562594343566,275.986661210796,2.8366612107960236,275.986661210796,275.986661210796,86821.30646727994,86820.97617327889,0.33029400104715023,0.0,8648.866644398773,8648.866644398773,0.9209271075606956,3408.5746110245227,275.986661210796,2.8366612107960236,1.0,0.002,0.12703184841951265,0.004795418034668821,0.0001959412310729923,0.0018040587921259298,0.09797061553649615,0.09797061553649615,0.0,2.3198921950129403e-11,0.9999983499312779,0.9999983499312779,0.0,0.09198229229795499,1.5177735395128058e-07,0.0,0.0,0.0,1599311.5076599657,265.9482388668014,0.0,1.0,1286771.3439273676,2588.9926602091778,,,,,,,,,,,,,,,,,,,2.0,14233.966063229733,1587.6973425454291,0.3681781700989285,6.175450102142607,2.6449872371948935
4396.0,-30.3986850907663,4.999387397216506,35.0431358265499,30.495266324747377,5.023703044304124,-26.856446277383,-40.34574735034255,1.4814642282492494,-7.201782718238292,-7.201782718221655,40.086615814071955,35329.432461472716,15451.209128694969,15451.209128694969,50780.64159016768,86830.81357430467,86821.20051392217,15451.209128694969,102272.40964261715,102272.40964261715,102272.40964261715,130186.79717941191,125669.88748069541,4516.909698716491,0.0,98906.06294263666,47404.68182069756,57223.75680215456,27914.387536794762,85138.14433894932,21118.94620355648,1587.7027271467866,0.0,0.8748809309270624,2.658125194735542,0.0014947306463915918,1.0,1.0,-7.201782718238292,325228.62398904137,1558271.2430667828,4.7913102603148765,1558271.2430667828,4.7913102603148765,0.7565613315255076,0.09198266229307764,3.391609060079619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391609060079619,1.284829377135433,1.2851160131067887,2.6397349877236747,5593.281679470861,14233.955163088858,6453.569330248456,0.00047641420409281766,29161.988068375667,2973.6952035991567,19290.150600972214,1967.0479318597295,0.6614826998674745,0.6614826998674745,30641.648703925115,30484.863174865135,1.0064329546747788,0.8,4346.674149144106,4324.433322199387,1.0064329546747788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9344972262497,2034.6934298245008,8.983603243968442,4.999387397216506,-0.8132534587056632,5.81264085592217,2.6449832051508038,3.5,0.7557094871859439,0.6,0.00022308102123922907,0.9962131060675602,0.00022392901667376818,199.25222788146067,0.0,0.0,0.0,0.0790035942043498,7.58255305808359e-05,0.00014725549065839317,0.000499433056263476,0.0919826614581861,0.0919826614581861,0.0919826614581861,0.09198251116678502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.1437207217,595.7461007612601,0.0,0.0919826614581861,0.09198266229307764,0.09198266229307764,0.368178852342344,0.368178852342344,0.5,10.073479151158741,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27914.387536794762,21118.94620355648,0.7565613315255076,0.5964499459607832,0.41496596779018674,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453889123065189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4622252258843,260.4622252258843,-12.687774774115667,244.52190746630862,276.402542985399,108670.16690149622,108661.08968267158,9.077218824636502,0.0,nan,276.402542985399,3.2525429853990317,270.0264158816214,-3.1235841183785737,263.6502887778205,-9.499711222179485,257.27416167399696,-15.87583832600302,250.8980345701596,-22.251965429840368,244.52190746630862,-28.62809253369136,1.0,1.0,25732.562594343566,25732.562594343566,275.9866655644964,2.8366655644964,275.9866655644964,275.9866655644964,86821.54681997026,86821.20051392217,0.3463060480862623,0.0,8648.866644398773,8648.866644398773,0.9209275493639905,3408.567105380017,275.9866655644964,2.8366655644964,1.0,0.002,0.1270320040359391,0.004795413542696445,0.00019594146244382145,0.0018040585614318447,0.09797073122191072,0.09797073122191072,0.0,2.387566620104531e-11,0.999998308180122,0.999998308180122,0.0,0.09198250667498115,1.5561809649595496e-07,0.0,0.0,0.0,1599311.482143804,265.9482172817617,0.0,1.0,1286771.4173231912,2588.9923647250966,,,,,,,,,,,,,,,,,,,2.0,14233.955163088858,1587.7027271467866,0.368178852342344,6.175450102142607,2.6449832051508038
4397.0,-30.39856527303721,4.999377348815171,35.043148640867706,30.495408188458555,5.023705335307812,-26.85633821219852,-40.34564840896053,1.481478272086968,-7.201803708311047,-7.201803708274205,40.0866413727055,35329.40680172619,15451.206084556177,15451.206084556177,50780.61288628237,86831.07184337574,86821.42911897994,15451.206084556177,102272.63520353612,102272.63520353612,102272.63520353612,130187.12668069062,125670.20803684105,4516.918643849563,0.0,98906.25090253416,47404.58585276409,57224.0722775223,27914.4914771545,85138.5637546768,21119.019709980552,1587.708112845417,0.0,0.8748807149061282,2.6581231039817355,0.0014947306463915918,1.0,1.0,-7.201803708311047,325228.3529212908,1558272.3470835392,4.791317648312969,1558272.3470835392,4.791317648312969,0.756561147720157,0.09198288032510554,3.3916005651750996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916005651750996,1.2848293114330769,1.2851159473897749,2.639728511013004,5593.267956098134,14233.944679489208,6453.570620669803,0.0004764164167608421,29162.11652931715,2973.708302969633,19290.154458127978,1967.048325180156,0.6614799182609147,0.6614799182609147,30641.587305823945,30484.863174865135,1.006430433879574,0.8,4346.665439510309,4324.433322199387,1.006430433879574,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9329197702803,2034.6934298245008,8.983609713464805,4.999377348815171,-0.8132712471391716,5.812648595954343,2.6449791620285437,3.5,0.7557083320081553,0.6,0.00022308102123922907,0.996200641998092,0.00022393181838529304,199.25212953415542,0.0,0.0,0.0,0.0790035942043498,7.582638209234053e-05,0.00014725463914688856,0.0004994289173552426,0.09198287952084948,0.09198287952084948,0.09198287952084948,0.0919827281225179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.28917483287,595.7460547299852,0.0,0.09198287952084948,0.09198288032510554,0.09198288032510554,0.3681795341092564,0.3681795341092564,0.5,10.073474610710425,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,27914.4914771545,21119.019709980552,0.756561147720157,0.5964466705429113,0.41496362216687604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45388828280766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46228791772245,260.46228791772245,-12.687712082277528,244.52202397371224,276.40255186166974,108669.50800008258,108660.48316413959,9.02483594297825,0.0,nan,276.40255186166974,3.252551861669758,270.02644628411934,-3.1235537158806324,263.6503407065482,-9.49965929345177,257.2742351289479,-15.87576487105207,250.8981295513373,-22.251870448662686,244.52202397371224,-28.62797602628774,1.0,1.0,25732.562594343566,25732.562594343566,275.9866710062374,2.8366710062373954,275.9866710062374,275.9866710062374,86821.80497000754,86821.42911897994,0.37585102759476285,0.0,8648.866644398773,8648.866644398773,0.9209280518974394,3408.558568000975,275.9866710062374,2.8366710062373954,1.0,0.002,0.12703216058607453,0.004795409152056801,0.00019594169549356502,0.0018040583286370194,0.09797084774678251,0.09797084774678251,0.0,2.413058424952097e-11,0.9999982980428372,0.9999982980428372,0.0,0.09198272377418353,1.5655092202047685e-07,0.0,0.0,0.0,1599311.4573309573,265.94819629168893,0.0,1.0,1286771.4886959433,2588.992077385762,,,,,,,,,,,,,,,,,,,2.0,14233.944679489208,1587.708112845417,0.3681795341092564,6.175450102142607,2.6449791620285437
4398.0,-30.39844533855593,4.999367332378176,35.04316145469243,30.495514324307464,5.023708628566706,-26.856229941842578,-40.34554559094829,1.481493229614846,-7.201824065868379,-7.201824065866723,40.08666698652367,35329.393363687785,15451.202241681807,15451.202241681807,50780.59560536959,86831.26675709007,86821.65979008468,15451.202241681807,102272.86203176649,102272.86203176649,102272.86203176649,130187.45722188405,125670.52964374557,4516.927578138483,0.0,98906.38439734609,47404.51099631297,57224.303778925685,27914.595190117558,85138.89896904325,21119.093098142246,1587.7134723378551,0.0,0.8748805021891536,2.6581210762320238,0.0014947306463915918,1.0,1.0,-7.201824065868379,325228.0900220765,1558273.453485433,4.791324923316609,1558273.453485433,4.791324923316609,0.7565609658426613,0.09198309809813673,3.391594482466982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391594482466982,1.2848292414561415,1.285115877397228,2.6397239205290584,5593.258229413496,14233.93379033469,6453.570100647538,0.0004764177120254961,29162.208191058104,2973.717649865969,19290.152903746628,1967.0481666773699,0.6614777858166959,0.6614777858166959,30641.543342188088,30484.863174865135,1.0064286288844242,0.8,4346.659203044337,4324.433322199387,1.0064286288844242,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9313387433533,2034.6934298245008,8.983615737225321,4.999367332378176,-0.8132887232606327,5.812656055638809,2.6449751097561687,3.5,0.7557071742160482,0.6,0.00022308102123922907,0.996188165951889,0.00022393462285919466,199.2520310911163,0.0,0.0,0.0,0.0790035942043498,7.582726697635292e-05,0.00014725375426287614,0.0004994250204805195,0.09198309731922084,0.09198309731922084,0.09198309731922084,0.09198294608700214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.43488119263,595.746008619412,0.0,0.09198309731922084,0.09198309809813673,0.09198309809813673,0.3681802157056604,0.3681802157056604,0.5,10.07347007328346,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27914.595190117558,21119.093098142246,0.7565609658426613,0.5964441192014189,0.41496183050868035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453887565194631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46235041356846,260.46235041356846,-12.687649586431519,244.52214004384993,276.4025607832248,108668.94118629557,108659.94456485233,8.99662144324812,0.0,nan,276.4025607832248,3.252560783224851,270.02647663539,-3.12352336460998,263.6503924875343,-9.499607512465673,257.2743083396531,-15.875691660346888,250.8982241917589,-22.251775808241064,244.52214004384993,-28.627859956150047,1.0,1.0,25732.562594343566,25732.562594343566,275.9866773193191,2.836677319319108,275.9866773193191,275.9866773193191,86821.99652916551,86821.65979008468,0.33673908082710113,0.0,8648.866644398773,8648.866644398773,0.9209284117320617,3408.552454879317,275.9866773193191,2.836677319319108,1.0,0.002,0.12703231689460748,0.004795404870485811,0.0001959419284244221,0.0018040580941133877,0.09797096421221105,0.09797096421221105,0.0,2.2537809726136393e-11,0.9999983006613085,0.9999983006613085,0.0,0.09198294178769917,1.5631043756596873e-07,0.0,0.0,0.0,1599311.4332658162,265.9481759341316,0.0,1.0,1286771.557917935,2588.9917987052017,,,,,,,,,,,,,,,,,,,2.0,14233.93379033469,1587.7134723378551,0.3681802157056604,6.175450102142607,2.6449751097561687
