time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4399.0,-30.398325334108836,4.999357338914688,35.043174265499815,30.495655035506957,5.0237117348197105,-26.856121627210722,-40.34544661464167,1.4815080254765565,-7.201845288802758,-7.201845288818607,40.08669252792017,35329.36945661309,15451.199494027114,15451.199494027114,50780.5689506402,86831.5214696224,86821.8875794015,15451.199494027114,102273.08707342861,102273.08707342861,102273.08707342861,130187.78638397454,125670.8498704483,4516.936513526229,0.0,98906.56944191922,47404.4174205751,57224.61335704902,27914.699310545922,85139.31266759495,21119.16671522441,1587.7188726523368,0.0,0.874880284939163,2.6581189622862462,0.0014947306463915918,1.0,1.0,-7.201845288802758,325227.8159474894,1558274.5567596857,4.791332353353446,1558274.5567596857,4.791332353353446,0.756560781123864,0.09198331623448694,3.391586107022454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391586107022454,1.2848291722355485,1.2851158081611924,2.6397175440227882,5593.24471836187,14233.92290751303,6453.571138192345,0.0004764198461286009,29162.334766358446,2973.730556954561,19290.156005037486,1967.0484829210268,0.6614750211046385,0.6614750211046385,30641.48280744876,30484.863174865135,1.0064261435380197,0.8,4346.65061588282,4324.433322199387,1.0064261435380197,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9297549434755,2034.6934298245008,8.983622412262362,4.999357338914688,-0.8133066040612293,5.8126639429759175,2.644971050379034,3.5,0.7557060143940096,0.6,0.00022308102123922907,0.9961756827962458,0.0002239374290015241,199.25193259074607,0.0,0.0,0.0,0.0790035942043498,7.582811880646326e-05,0.0001472529024327658,0.0004994208981097015,0.09198331541427432,0.09198331541427432,0.09198331541427432,0.09198316295651349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.5804115981,595.7459625624855,0.0,0.09198331541427432,0.09198331623448694,0.09198331623448694,0.36818089727093617,0.36818089727093617,0.5,10.0734654997208,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27914.699310545922,21119.16671522441,0.756560781123864,0.5964409079610516,0.4149595333773451,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538868468830586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4624127384138,260.4624127384138,-12.687587261586202,244.52225576660615,276.4025697101604,108668.30192710318,108659.32992188793,8.972005215280936,0.0,nan,276.4025697101604,3.252569710160401,270.02650692148933,-3.1234930785106485,263.65044413279685,-9.499555867203128,257.27438134407817,-15.875618655921812,250.89831855535175,-22.251681444648227,244.52225576660615,-28.627744233393827,1.0,1.0,25732.562594343566,25732.562594343566,275.9866824338431,2.836682433843123,275.9866824338431,275.9866824338431,86822.25447702192,86821.8875794015,0.36689762042078655,0.0,8648.866644398773,8648.866644398773,0.9209289071974709,3408.5440375575663,275.9866824338431,2.836682433843123,1.0,0.002,0.12703247460464995,0.00479540043595373,0.00019594216316979937,0.0018040578605455627,0.09797108158489969,0.09797108158489969,0.0,2.3715362139353768e-11,0.9999982854315433,0.9999982854315433,0.0,0.09198315852279439,1.577116925543229e-07,0.0,0.0,0.0,1599311.4081776883,265.9481547111972,0.0,1.0,1286771.6300824636,2588.9915081783256,,,,,,,,,,,,,,,,,,,2.0,14233.92290751303,1587.7188726523368,0.36818089727093617,6.175450102142607,2.644971050379034
4400.0,-30.398205209747527,4.999347374272072,35.043187078801715,30.49576274296271,5.023714724554258,-26.856013216322918,-40.345343796629436,1.4815227288048074,-7.201865949518435,-7.2018659495649695,40.08671822088282,35329.35538655104,15451.196030059637,15451.196030059637,50780.55141661067,86831.71972166466,86822.1187852918,15451.196030059637,102273.31481535143,102273.31481535143,102273.31481535143,130188.11839732059,125671.17294544,4516.945451880593,0.0,98906.70569472654,47404.34135168769,57224.84927004316,27914.80358196915,85139.65285201231,21119.24048229447,1587.7242661768614,0.0,0.8748800702279982,2.6581169043424318,0.0014947306463915918,1.0,1.0,-7.201865949518435,325227.54913360643,1558275.6665799667,4.791339696563691,1558275.6665799667,4.791339696563691,0.7565605976871677,0.0919835342094707,3.391579908452269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391579908452269,1.2848291034478694,1.2851157393581674,2.6397128609173657,5593.2347954234365,14233.912030090834,6453.570703647567,0.00047642118577961054,29162.428238308006,2973.740088440804,19290.154706154066,1967.0483504717786,0.6614728563931572,0.6614728563931572,30641.438006365028,30484.863174865135,1.0064243041617251,0.8,4346.644260620595,4324.433322199387,1.0064243041617251,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.928167333225,2034.6934298245008,8.983628690735936,4.999347374272072,-0.8133242080485559,5.812671582320628,2.644966981238179,3.5,0.7557048517823368,0.6,0.00022308102123922907,0.9961631873357936,0.00022394023798033742,199.25183399204707,0.0,0.0,0.0,0.0790035942043498,7.582900370921525e-05,0.00014725201753001382,0.0004994169841338563,0.09198353342057114,0.09198353342057114,0.09198353342057114,0.09198338163689791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.7265725154,595.745916308014,0.0,0.09198353342057114,0.0919835342094707,0.0919835342094707,0.36818157864811146,0.36818157864811146,0.5,10.073460947376747,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,27914.80358196915,21119.24048229447,0.7565605976871677,0.5964383188744756,0.41495771010435845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538861281531572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46247492365825,260.46247492365825,-12.687525076341728,244.52237122479147,276.40257862246415,108667.73394961386,108658.78204046718,8.951909146650507,0.0,nan,276.40257862246415,3.2525786224641706,270.0265371429684,-3.1234628570315977,263.6504956634512,-9.499504336548796,257.2744541839119,-15.87554581608805,250.89841270436227,-22.251587295637705,244.52237122479147,-28.627628775208507,1.0,1.0,25732.562594343566,25732.562594343566,275.986688505604,2.836688505604002,275.986688505604,275.986688505604,86822.44940472869,86822.1187852918,0.330619436892448,0.0,8648.866644398773,8648.866644398773,0.9209292738852993,3408.5378079945303,275.986688505604,2.836688505604002,1.0,0.002,0.1270326314810574,0.004795396102043169,0.00019594239685489883,0.0018040576268234041,0.0979711984274494,0.0979711984274494,0.0,2.3678302808055607e-11,0.9999982945054406,0.9999982945054406,0.0,0.09198337733205356,1.568774171446278e-07,0.0,0.0,0.0,1599311.3837541642,265.94813405048154,0.0,1.0,1286771.7003352768,2588.9912253478924,,,,,,,,,,,,,,,,,,,2.0,14233.912030090834,1587.7242661768614,0.36818157864811146,6.175450102142607,2.644966981238179
4401.0,-30.39808501551538,4.999337432415135,35.04319988671258,30.49590418757873,5.02371767258371,-26.855904746705942,-40.345244750473626,1.4815374013048184,-7.201887193757386,-7.201887193736571,40.086743692646955,35329.33149927376,15451.193300457851,15451.193300457851,50780.52479973161,86831.97599512951,86822.34555360675,15451.193300457851,102273.5388540646,102273.5388540646,102273.5388540646,130188.44631619829,125671.49195239137,4516.954363806918,0.0,98906.89199472292,47404.247490449176,57225.16056030415,27914.907462133688,85140.06802243784,21119.313924560476,1587.729655705033,0.0,0.8748798531294845,2.658114788277219,0.0014947306463915918,1.0,1.0,-7.201887193757386,325227.274784252,1558276.766846273,4.791347121424538,1558276.766846273,4.791347121424538,0.756560413220378,0.09198375221360473,3.391571480473261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391571480473261,1.2848290348044236,1.2851156706994076,2.6397064423357506,5593.221195219203,14233.901159071069,6453.571782674135,0.0004764233405449154,29162.555636575118,2973.7530794486515,19290.157931436686,1967.0486793590765,0.6614700773084283,0.6614700773084283,30641.377091872677,30484.863174865135,1.0064218032261323,0.8,4346.635619589175,4324.433322199387,1.0064218032261323,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9265766157562,2034.6934298245008,8.983635412425954,4.999337432415135,-0.8133420830357263,5.812679515450862,2.6449629041358476,3.5,0.7557036868959565,0.6,0.00022308102123922907,0.9961506847765151,0.0002239430486254968,199.2517353360954,0.0,0.0,0.0,0.0790035942043498,7.582985615853114e-05,0.00014725116508069793,0.0004994128519541553,0.09198375138109245,0.09198375138109245,0.09198375138109245,0.09198359782287199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.87194312573,595.7458702996095,0.0,0.09198375138109245,0.09198375221360473,0.09198375221360473,0.3681822600668055,0.3681822600668055,0.5,10.07345633712506,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,27914.907462133688,21119.313924560476,0.756560413220378,0.5964350978243157,0.41495540607229786,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538854087057778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46253699724565,260.46253699724565,-12.687463002754328,244.52248647820394,276.4025875162263,108667.09621429924,108658.16037879024,8.9358355089974,0.0,nan,276.4025875162263,3.252587516226299,270.02656730866244,-3.123432691337541,263.6505471010702,-9.499452898929803,257.27452689346615,-15.875473106533832,250.89850668584523,-22.251493314154743,244.52248647820394,-28.627513521796033,1.0,1.0,25732.562594343566,25732.562594343566,275.9866934808579,2.836693480857946,275.9866934808579,275.9866934808579,86822.70903671689,86822.34555360675,0.3634831101371674,0.0,8648.866644398773,8648.866644398773,0.9209297724573325,3408.5293378756273,275.9866934808579,2.836693480857946,1.0,0.002,0.12703279043043292,0.004795391650945929,0.00019594263350330632,0.0018040573884613768,0.09797131675165316,0.09797131675165316,0.0,2.1964683110525796e-11,0.9999982719408627,0.9999982719408627,0.0,0.09198359326024123,1.589533634995666e-07,0.0,0.0,0.0,1599311.3586408389,265.9481128062426,0.0,1.0,1286771.7725722285,2588.990934529539,,,,,,,,,,,,,,,,,,,2.0,14233.901159071069,1587.729655705033,0.3681822600668055,6.175450102142607,2.6449629041358476
4402.0,-30.39796470283735,4.999327519088678,35.04321269623471,30.496012209355854,5.023720566279211,-26.855796175928578,-40.34514193246139,1.4815520370450708,-7.20190788952857,-7.201907889523739,40.08676935430802,35329.31772303088,15451.18987180299,15451.18987180299,50780.50759483387,86832.17504656067,86822.5762980427,15451.18987180299,102273.76616984568,102273.76616984568,102273.76616984568,130188.77778213476,125671.81450464515,4516.9632774896,0.0,98907.0288593968,47404.171527939936,57225.39703495207,27915.011612289072,85140.40864724114,21119.387602397343,1587.7350442201187,0.0,0.8748796383442431,2.658112726844227,0.0014947306463915918,1.0,1.0,-7.20190788952857,325227.007518013,1558277.87531666,4.791354467172758,1558277.87531666,4.791354467172758,0.7565602298764554,0.09198397009080343,3.3915652563841046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915652563841046,1.2848289663329613,1.28511560221267,2.6397017387177946,5593.211228817172,14233.890293455193,6453.57137085659,0.00047642469074049386,29162.649509166717,2973.7626517890126,19290.156700486485,1967.0485538370888,0.6614679058712754,0.6614679058712754,30641.332106307964,30484.863174865135,1.0064199562772862,0.8,4346.629238157382,4324.433322199387,1.0064199562772862,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9249820994742,2034.6934298245008,8.983641747526722,4.999327519088678,-0.8133596879274183,5.812687207016096,2.6449588172994583,3.5,0.7557025192284167,0.6,0.00022308102123922907,0.9961381700660289,0.00022394586207297144,199.2516365830207,0.0,0.0,0.0,0.0790035942043498,7.583074108002902e-05,0.00014725028015920007,0.0004994089341807686,0.09198396929408052,0.09198396929408052,0.09198396929408052,0.09198381608329731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.0181652056,595.7458240237164,0.0,0.09198396929408052,0.09198397009080343,0.09198397009080343,0.36818294120996187,0.36818294120996187,0.5,10.073451740698495,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27915.011612289072,21119.387602397343,0.7565602298764554,0.5964325095646501,0.41495358413663985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538846888406418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46259898530826,260.46259898530826,-12.687401014691716,244.52260158403806,276.4025963865153,108666.53044168979,108657.60691839714,8.923523292643434,0.0,nan,276.4025963865153,3.252596386515336,270.02659742606346,-3.1234025739365165,263.6505984655832,-9.49940153441679,257.27459950508097,-15.875400494919006,250.8986005445687,-22.251399455431283,244.52260158403806,-28.62739841596192,1.0,1.0,25732.562594343566,25732.562594343566,275.9866994642237,2.8366994642237273,275.9866994642237,275.9866994642237,86822.9047150785,86822.5762980427,0.3284170358092524,0.0,8648.866644398773,8648.866644398773,0.9209301406539286,3408.523082666025,275.9866994642237,2.8366994642237273,1.0,0.002,0.1270329487869894,0.00479538730791203,0.00019594286945736743,0.0018040571536743222,0.09797143472868372,0.09797143472868372,0.0,2.313168970605184e-11,0.9999982784140037,0.9999982784140037,0.0,0.09198381173248864,1.5835831479397906e-07,0.0,0.0,0.0,1599311.3341758635,265.9480921104714,0.0,1.0,1286771.8429442206,2588.9906512193843,,,,,,,,,,,,,,,,,,,2.0,14233.890293455193,1587.7350442201187,0.36818294120996187,6.175450102142607,2.6449588172994583
4403.0,-30.397844253153984,4.999317622801899,35.04322549438378,30.49613860147076,5.02372030566161,-26.855687797276314,-40.345042921230174,1.4815638466671648,-7.201929693943839,-7.20192969395926,40.08679464638533,35329.30350476172,15451.187835350656,15451.187835350656,50780.49134011238,86832.41247346553,86822.79944186992,15451.187835350656,102273.98727722059,102273.98727722059,102273.98727722059,130189.10243069277,125672.1302941523,4516.972136540466,0.0,98907.19812588878,47404.08914656023,57225.67664369839,27915.115153472187,85140.79179717058,21119.460761370854,1587.7404312048895,0.0,0.8748794188267791,2.658110554984488,0.0014947306463915918,1.0,1.0,-7.201929693943839,325226.7259348781,1558278.9678224626,4.791361974767367,1558278.9678224626,4.791361974767367,0.7565600444511846,0.09198418801452356,3.3915576686188937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915576686188937,1.284828911083141,1.2851155469505238,2.6396959465674934,5593.198955945723,14233.87943421866,6453.571909353112,0.00047642655237707177,29162.764661514855,2973.7743940606483,19290.158310088624,1967.0487179708284,0.6614653491870479,0.6614653491870479,30641.277264541826,30484.863174865135,1.0064177046684406,0.8,4346.621458573148,4324.433322199387,1.0064177046684406,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9233844753414,2034.6934298245008,8.983648908328556,4.999317622801899,-0.8133778170461241,5.8126954398480235,2.644954722500002,3.5,0.7557013492857149,0.6,0.00022308102123922907,0.9961256412743619,0.00022394867875686586,199.25153771758957,0.0,0.0,0.0,0.0790035942043498,7.583159324681394e-05,0.00014724942799241512,0.0004994049267074211,0.09198418717754363,0.09198418717754363,0.09198418717754363,0.0919840299355991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.1631795919,595.7457781222962,0.0,0.09198418717754363,0.09198418801452356,0.09198418801452356,0.3681836223646432,0.3681836223646432,0.5,10.073447024120322,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27915.115153472187,21119.460761370854,0.7565600444511846,0.5964296345879171,0.414951549768601,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538839682668259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46266062909257,260.46266062909257,-12.68733937090741,244.52271656411466,276.4026046940073,108665.89225894328,108657.01829635634,8.873962586919548,0.0,nan,276.4026046940073,3.2526046940073456,270.02662706807274,-3.1233729319272356,263.65064944210894,-9.499350557891034,257.27467181612406,-15.875328183875922,250.89869419012766,-22.25130580987232,244.52271656411466,-28.627283435885317,1.0,1.0,25732.562594343566,25732.562594343566,275.9867034601429,2.836703460142928,275.9867034601429,275.9867034601429,86823.13699120036,86822.79944186992,0.3375493304338306,0.0,8648.866644398773,8648.866644398773,0.9209305895206134,3408.515456961988,275.9867034601429,2.836703460142928,1.0,0.002,0.12703311140640433,0.004795382750319474,0.00019594311154184346,0.0018040569131149388,0.09797155577092173,0.09797155577092173,0.0,2.4656782258297705e-11,0.9999982320782799,0.9999982320782799,0.0,0.09198402539367966,1.6262084389944533e-07,0.0,0.0,0.0,1599311.3084003269,265.94807030605614,0.0,1.0,1286771.917085928,2588.990352732785,,,,,,,,,,,,,,,,,,,2.0,14233.87943421866,1587.7404312048895,0.3681836223646432,6.175450102142607,2.644954722500002
4404.0,-30.397723845454337,4.999307754295354,35.04323827146459,30.496268800366693,5.023725111202447,-26.855578949793166,-40.34494006829334,1.481580213180441,-7.201950473208626,-7.20195047320138,40.08681963432146,35329.275609119715,15451.18448819471,15451.18448819471,50780.460097314426,86832.64549815681,86823.02066771916,15451.18448819471,102274.20515591386,102274.20515591386,102274.20515591386,130189.42173565517,125672.44088218025,4516.980853474913,0.0,98907.3646935426,47403.99479645764,57225.96655231661,27915.216579741304,85141.18313205792,21119.532477910216,1587.7456919592214,0.0,0.874879206192911,2.658108485237605,0.0014947306463915918,1.0,1.0,-7.201950473208626,325226.4575907552,1558280.047192291,4.7913692469421845,1558280.047192291,4.7913692469421845,0.7565598646738472,0.09198440475105817,3.391550071630744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391550071630744,1.2848288345144907,1.2851154703647916,2.6396901910380444,5593.186760669465,14233.86858173722,6453.572418748622,0.0004764283973482406,29162.879097929814,2973.786063327417,19290.159832705893,1967.04887323458,0.6614628057788452,0.6614628057788452,30641.222356090868,30484.863174865135,1.0064154503227614,0.8,4346.613669529332,4324.433322199387,1.0064154503227614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9217824094574,2034.6934298245008,8.98365533027262,4.999307754295354,-0.8133954503397076,5.812703204635062,2.6449506163186376,3.5,0.7557001760910393,0.6,0.00022308102123922907,0.9961131170195747,0.00022395149449160932,199.2514388867168,0.0,0.0,0.0,0.0790035942043498,7.583247848764756e-05,0.00014724854275158152,0.000499400805716649,0.09198440395978698,0.09198440395978698,0.09198440395978698,0.09198424073162288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.3076021398,595.7457323983598,0.0,0.09198440395978698,0.09198440475105817,0.09198440475105817,0.3681843029937983,0.3681843029937983,0.5,10.073442125262881,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27915.216579741304,21119.532477910216,0.7565598646738472,0.5964265262622858,0.41494931488469416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453883246873176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4627224479356,260.4627224479356,-12.687277552064359,244.5228314800999,276.4026134157094,108665.30683327976,108656.40766962148,8.899163658305467,0.0,nan,276.4026134157094,3.2526134157094475,270.0266570286259,-3.123342971374086,263.65070064152445,-9.499299358475525,257.27474425439766,-15.875255745602317,250.89878786725643,-22.251212132743547,244.5228314800999,-28.627168519900067,1.0,1.0,25732.562594343566,25732.562594343566,275.98670825949483,2.8367082594948556,275.98670825949483,275.98670825949483,86823.37850858086,86823.02066771916,0.35784086170315277,0.0,8648.866644398773,8648.866644398773,0.9209310389323555,3408.507821988898,275.98670825949483,2.8367082594948556,1.0,0.002,0.1270332798989135,0.004795378341013081,0.00019594336309663378,0.0018040566590375802,0.09797168154831688,0.09797168154831688,0.0,2.2134213732705188e-11,0.9999981682159353,0.9999981682159353,0.0,0.09198423625549135,1.6849556681969315e-07,0.0,0.0,0.0,1599311.2838366386,265.94804952679135,0.0,1.0,1286771.987741807,2588.9900682798248,,,,,,,,,,,,,,,,,,,2.0,14233.86858173722,1587.7456919592214,0.3681843029937983,6.175450102142607,2.6449506163186376
4405.0,-30.39760318439597,4.999297904605376,35.043251053697375,30.4963962052949,5.023724638244558,-26.85547040213115,-40.34484102213753,1.4815918529129497,-7.201972132760602,-7.201972132752419,40.08684533710453,35329.26123061947,15451.182245699454,15451.182245699454,50780.44347631893,86832.8851575771,86823.25020114666,15451.182245699454,102274.43244684611,102274.43244684611,102274.43244684611,130189.75425852495,125672.7646025263,4516.989655998645,0.0,98907.5357769412,47403.9118395293,57226.24881934655,27915.321811678838,85141.57063102539,21119.606858496656,1587.7511564277888,0.0,0.8748789858857555,2.65810632780987,0.0014947306463915918,1.0,1.0,-7.201972132760602,325226.1778787587,1558281.1574402894,4.791376781549246,1558281.1574402894,4.791376781549246,0.7565596771899266,0.09198462288540127,3.3915424076723806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915424076723806,1.2848287800594882,1.2851154158976406,2.6396843379515134,5593.174358681457,14233.857732429698,6453.573014372426,0.00047643028835273055,29162.99544218925,2973.7979271401805,19290.161613065302,1967.0490547807156,0.6614602279558289,0.6614602279558289,30641.16696357701,30484.863174865135,1.006413176104205,0.8,4346.605811818725,4324.433322199387,1.006413176104205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9201771770395,2034.6934298245008,8.983662411042806,4.999297904605376,-0.8134134982431531,5.812711402848529,2.6449465020238327,3.5,0.7556990005782379,0.6,0.00022308102123922907,0.9961005665819654,0.00022395431618386954,199.25133984798515,0.0,0.0,0.0,0.0790035942043498,7.58333309730803e-05,0.00014724769026614877,0.0004993967859694511,0.09198462204278993,0.09198462204278993,0.09198462204278993,0.09198445948801384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.4553729033,595.7456856210223,0.0,0.09198462204278993,0.09198462288540127,0.09198462288540127,0.36818498284718054,0.36818498284718054,0.5,10.073437248787949,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27915.321811678838,21119.606858496656,0.7565596771899266,0.5964236165713233,0.41494725747689665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453882525731689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4627839531844,260.4627839531844,-12.687216046815593,244.52294633942796,276.402621566876,108664.66712104442,108655.81310176631,8.854019278093494,0.0,nan,276.402621566876,3.25262156687603,270.0266865214312,-3.1233134785687753,263.6507514759578,-9.499248524042173,257.2748164304615,-15.875183569538478,250.89888138495184,-22.251118615048142,244.52294633942796,-28.627053660572017,1.0,1.0,25732.562594343566,25732.562594343566,275.98671313907744,2.8367131390774603,275.98671313907744,275.98671313907744,86823.60966131002,86823.25020114666,0.359460163366748,0.0,8648.866644398773,8648.866644398773,0.9209314923052775,3408.5001197107426,275.98671313907744,2.8367131390774603,1.0,0.002,0.12703344784682183,0.004795373790387792,0.00019594361345816517,0.001804056411303553,0.09797180672908258,0.09797180672908258,0.0,2.4761717849763887e-11,0.9999981741546591,0.9999981741546591,0.0,0.09198445493570613,1.6794969513152227e-07,0.0,0.0,0.0,1599311.258232334,265.9480278672394,0.0,1.0,1286772.0613909247,2588.98977177646,,,,,,,,,,,,,,,,,,,2.0,14233.857732429698,1587.7511564277888,0.36818498284718054,6.175450102142607,2.6449465020238327
4406.0,-30.39748258253795,4.999288086081204,35.043263817911786,30.496522632334404,5.023730044847508,-26.855361319798696,-40.3447380993515,1.4816087798197064,-7.201992599325763,-7.201992599311263,40.08687038139964,35329.23677857436,15451.178486850325,15451.178486850325,50780.41526542469,86833.11043813461,86823.47301706918,15451.178486850325,102274.65150391951,102274.65150391951,102274.65150391951,130190.07474389682,125673.07644040362,4516.998303493202,0.0,98907.69573142818,47403.82206406641,57226.52629706863,27915.423239977317,85141.94953704595,21119.67859879263,1587.7564096513054,0.0,0.874878774772101,2.658104289212411,0.0014947306463915918,1.0,1.0,-7.201992599325763,325225.91357319936,1558282.2392447747,4.79138400173653,1558282.2392447747,4.79138400173653,0.756559498211276,0.09198483932903258,3.3915350893123084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915350893123084,1.2848287008691248,1.2851153366896104,2.639678804667189,5593.16263431595,14233.846892211386,6453.573335329342,0.00047643202995488714,29163.105533867085,2973.809153367061,19290.162572427,1967.0491526083833,0.661457763818238,0.661457763818238,30641.114068908028,30484.863174865135,1.006411004439187,0.8,4346.598308440153,4324.433322199387,1.006411004439187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9185677411372,2034.6934298245008,8.983668632139487,4.999288086081204,-0.8134309682269096,5.812719054308114,2.644942376957848,3.5,0.7556978219879565,0.6,0.00022308102123922907,0.996088022472443,0.00022395713652444873,199.25124085794354,0.0,0.0,0.0,0.0790035942043498,7.583421683386856e-05,0.0001472468044053605,0.0004993927039298864,0.09198483856064989,0.09198483856064989,0.09198483856064989,0.0919846710843223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.600672318,595.7456396147858,0.0,0.09198483856064989,0.09198483932903258,0.09198483932903258,0.3681856627436502,0.3681856627436502,0.5,10.07343222454338,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27915.423239977317,21119.67859879263,0.756559498211276,0.5964206309761526,0.414945123651442,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538818030735132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4628457309737,260.4628457309737,-12.68715426902628,244.5230611956228,276.4026302662577,108664.09889011273,108655.2056368592,8.893253253503962,0.0,nan,276.4026302662577,3.252630266257711,270.02671645217606,-3.1232835478239167,263.6508026380641,-9.499197361935899,257.27488882393465,-15.875111176065332,250.89897500978674,-22.25102499021324,244.5230611956228,-28.626938804377176,1.0,1.0,25732.562594343566,25732.562594343566,275.98671843496027,2.8367184349602894,275.98671843496027,275.98671843496027,86823.84335600473,86823.47301706918,0.3703389355505351,0.0,8648.866644398773,8648.866644398773,0.9209319252333016,3408.4927647588697,275.98671843496027,2.8367184349602894,1.0,0.002,0.12703362046426248,0.004795369421956394,0.00019594387150091269,0.0018040561514617692,0.09797193575045635,0.09797193575045635,0.0,2.2962681669319585e-11,0.9999981233952252,0.9999981233952252,0.0,0.09198466670984388,1.7261918869384922e-07,0.0,0.0,0.0,1599311.2340382845,265.9480074006742,0.0,1.0,1286772.1309835112,2588.9894916042895,,,,,,,,,,,,,,,,,,,2.0,14233.846892211386,1587.7564096513054,0.3681856627436502,6.175450102142607,2.644942376957848
4407.0,-30.39736173659852,4.999278286813533,35.04327659220558,30.49664832595738,5.023729826394455,-26.855252580299545,-40.34463524641467,1.4816206670404732,-7.202014228509199,-7.2020142285066555,40.086896200797575,35329.21105650005,15451.176195337886,15451.176195337886,50780.387251837936,86833.3466104258,86823.70432495179,15451.176195337886,102274.88052028968,102274.88052028968,102274.88052028968,130190.40952808324,125673.4024558608,4517.007072222434,0.0,98907.86380413824,47403.72823979848,57226.81729371084,27915.52900779356,85142.3463015044,21119.753364355784,1587.7618992587227,0.0,0.8748785541805485,2.658102134812274,0.0014947306463915918,1.0,1.0,-7.202014228509199,325225.6342537524,1558283.3545302271,4.791391546074747,1558283.3545302271,4.791391546074747,0.7565593099976538,0.09198505749186695,3.3915275523574286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915275523574286,1.2848286452562918,1.2851152810643707,2.6396730528068995,5593.1504468142,14233.83605482913,6453.573847732419,0.00047643387436831377,29163.219899360105,2973.820815401805,19290.16410403409,1967.0493087888415,0.6614552223863783,0.6614552223863783,30641.05959428472,30484.863174865135,1.0064087679079021,0.8,4346.5905809370015,4324.433322199387,1.0064087679079021,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9169555674648,2034.6934298245008,8.98367572069197,4.999278286813533,-0.8134489864051453,5.8127272732186785,2.6449382448773986,3.5,0.7556966413935424,0.6,0.00022308102123922907,0.9960754531462892,0.00022395996260583098,199.25114166765852,0.0,0.0,0.0,0.0790035942043498,7.583510210302008e-05,0.000147245919136209,0.0004993885917226467,0.09198505664471339,0.09198505664471339,0.09198505664471339,0.09198489137072652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.74940177175,595.7455925315063,0.0,0.09198505664471339,0.09198505749186695,0.09198505749186695,0.3681863420011914,0.3681863420011914,0.5,10.073427266144877,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27915.52900779356,21119.753364355784,0.7565593099976538,0.5964175226275235,0.4149428878949723,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538810807706155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46290724257227,260.46290724257227,-12.687092757427706,244.52317604027647,276.4026384448016,108663.4668761558,108654.61194241719,8.854933738607,0.0,nan,276.4026384448016,3.252638444801619,270.02674596394047,-3.1232540360595067,263.6508534830491,-9.499146516950873,257.2749610021462,-15.875038997853778,250.89906852122007,-22.250931478779904,244.52317604027647,-28.62682395972351,1.0,1.0,25732.562594343566,25732.562594343566,275.9867235500647,2.8367235500647325,275.9867235500647,275.9867235500647,86824.07093752024,86823.70432495179,0.36661256845400203,0.0,8648.866644398773,8648.866644398773,0.9209323710920884,3408.485190119216,275.9867235500647,2.8367235500647325,1.0,0.002,0.12703379115325358,0.004795364863443482,0.00019594412610258807,0.0018040558987047165,0.09797206305129404,0.09797206305129404,0.0,2.480730464798908e-11,0.9999981443622177,0.9999981443622177,0.0,0.09198488680091886,1.706909480909702e-07,0.0,0.0,0.0,1599311.208469867,265.9479857714908,0.0,1.0,1286772.204529345,2588.989195516817,,,,,,,,,,,,,,,,,,,2.0,14233.83605482913,1587.7618992587227,0.3681863420011914,6.175450102142607,2.6449382448773986
4408.0,-30.39722011676673,4.999268508017704,35.043289339592405,30.496750270854704,5.023731329327837,-26.8551249722957,-40.344518318865425,1.4816361816822834,-7.202035732855677,-7.202035732860855,40.08692097389121,35329.2252491567,15451.173727492664,15451.173727492664,50780.39897664936,86833.54117711396,86823.92123495898,15451.173727492664,102275.09496245164,102275.09496245164,102275.09496245164,130190.72510005803,125673.70946322929,4517.015636828737,0.0,98907.99004281947,47403.674104040714,57227.01770975417,27915.630137606393,85142.64784736055,21119.82481470526,1587.767163815355,0.0,0.8748783383463143,2.6580999928480393,0.0014947306463915918,1.0,1.0,-7.202035732855677,325225.35654663894,1558284.424622537,4.791398927712671,1558284.424622537,4.791398927712671,0.7565591287245851,0.09198527393426821,3.3915217761984713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915217761984713,1.2848285726730437,1.2851152084649298,2.6396687062636857,5593.141237010702,14233.8252263567,6453.573140374318,0.00047643505984357523,29163.306789580638,2973.8296757384674,19290.16198969339,1967.0490931860925,0.6614531791225168,0.6614531791225168,30641.01784609704,30484.863174865135,1.0064070538787722,0.8,4346.584658743653,4324.433322199387,1.0064070538787722,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.915339274576,2034.6934298245008,8.983682728249665,4.999268508017704,-0.813466940997718,5.812735449015422,2.6449341022417863,3.5,0.7556954577833676,0.6,0.00022308102123922907,0.9960607233212339,0.00022396327454353852,199.25102542629895,0.0,0.0,0.0,0.0790035942043498,7.583610852587176e-05,0.0001472449127133573,0.0004993843279017944,0.09198527313026332,0.09198527313026332,0.09198527313026332,0.09198509954902409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.8942612519,595.7455466549841,0.0,0.09198527313026332,0.09198527393426821,0.09198527393426821,0.36818702147489396,0.36818702147489396,0.5,10.073422061147674,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27915.630137606393,21119.82481470526,0.7565591287245851,0.5964155480304759,0.41494158500324246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538803570065968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.462970581404,260.462970581404,-12.687029418595955,244.52329447935395,276.40264668338546,108662.98351049915,108653.86553654617,9.117973952980758,0.0,nan,276.40264668338546,3.2526466833854784,270.0267762426269,-3.1232237573730686,263.6509058018319,-9.499094198168052,257.27503536102785,-15.87496463897213,250.89916492019813,-22.250835079801845,244.52329447935395,-28.626705520646027,1.0,1.0,25732.562594343566,25732.562594343566,275.98672712529793,2.836727125297955,275.98672712529793,275.98672712529793,86824.26406115797,86823.92123495898,0.34282619899022393,0.0,8648.866644398773,8648.866644398773,0.9209327127882441,3408.4793850794636,275.98672712529793,2.836727125297955,1.0,0.002,0.12703397004240294,0.0047953602901812074,0.00019594439340272127,0.0018040556319581513,0.09797219670136063,0.09797219670136063,0.0,2.536087269008891e-11,0.9999980552383014,0.9999980552383014,0.0,0.09198509504483063,1.7888943757974707e-07,0.0,0.0,0.0,1599311.1830490166,265.9479642671443,0.0,1.0,1286772.2776506867,2588.9889011383584,,,,,,,,,,,,,,,,,,,2.0,14233.8252263567,1587.767163815355,0.36818702147489396,6.175450102142607,2.6449341022417863
4409.0,-30.397099346548572,4.999258752423835,35.04330207534155,30.496873903926485,5.023736506931073,-26.85501576120031,-40.3444153611548,1.4816529191135808,-7.202056999306365,-7.202056999266727,40.08694613244773,35329.20310275353,15451.17094520536,15451.17094520536,50780.37404795889,86833.76196989376,86824.14427784696,15451.17094520536,102275.31522305233,102275.31522305233,102275.31522305233,130191.04805061939,125674.02388338438,4517.024167235004,0.0,98908.14598996982,47403.5871144123,57227.28763950836,27915.73282756706,85143.02046707542,21119.897398637306,1587.7724975614296,0.0,0.8748781223384536,2.6580978745810513,0.0014947306463915918,1.0,1.0,-7.202056999306365,325225.08191189874,1558285.511363699,4.791406315290984,1558285.511363699,4.791406315290984,0.7565589457777444,0.09198549061922617,3.3915146304864634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915146304864634,1.284828494369142,1.2851151301435588,2.6396633055306857,5593.1297935055445,14233.814818082776,6453.573525044481,0.00047643677329821605,29163.414216433113,2973.840630228785,19290.16313949825,1967.049210433558,0.6614507820085261,0.6614507820085261,30640.96619920818,30484.863174865135,1.006404933445691,0.8,4346.577332369055,4324.433322199387,1.006404933445691,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.913719018028,2034.6934298245008,8.983689573699715,4.999258752423835,-0.8134847764413022,5.812743528865138,2.6449299494497334,3.5,0.7556942712713524,0.6,0.00022308102123922907,0.9960481622421965,0.00022396609892543054,199.25092629838022,0.0,0.0,0.0,0.0790035942043498,7.5836994717269e-05,0.00014724402652196007,0.0004993802702009645,0.09198548980460836,0.09198548980460836,0.09198548980460836,0.09198531253691121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.0415267576,595.7455000151998,0.0,0.09198548980460836,0.09198549061922617,0.09198549061922617,0.36818769991263034,0.36818769991263034,0.5,10.073416743618601,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,27915.73282756706,21119.897398637306,0.7565589457777444,0.5964126450928003,0.414939508945601,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538795088256131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46303385388643,260.46303385388643,-12.686966146113548,244.5234122914292,276.402655416272,108662.39520392453,108653.28678130991,9.10842261461329,0.0,nan,276.402655416272,3.2526554162720345,270.02680679135483,-3.123193208645148,263.65095816639274,-9.499041833607237,257.2751095414309,-15.874890458569098,250.89926091643903,-22.250739083560944,244.5234122914292,-28.62658770857078,1.0,1.0,25732.562594343566,25732.562594343566,275.98673164757594,2.8367316475759594,275.98673164757594,275.98673164757594,86824.4948667328,86824.14427784696,0.3505888858344406,0.0,8648.866644398773,8648.866644398773,0.9209331355016496,3408.4722036388957,275.98673164757594,2.8367316475759594,1.0,0.002,0.1270341526646361,0.004795355740448618,0.00019594466655640743,0.0018040553579798735,0.09797233327820372,0.09797233327820372,0.0,2.4536280993081583e-11,0.9999980146452396,0.9999980146452396,0.0,0.09198530799539449,1.8262383168583898e-07,0.0,0.0,0.0,1599311.1579093826,265.9479430006936,0.0,1.0,1286772.349963099,2588.9886100166036,,,,,,,,,,,,,,,,,,,2.0,14233.814818082776,1587.7724975614296,0.36818769991263034,6.175450102142607,2.6449299494497334
4410.0,-30.396978393066746,4.99924901933436,35.04331482469466,30.497017653565877,5.023738897303378,-26.854906664031134,-40.3443162451498,1.4816671657854767,-7.202078344002132,-7.202078344044207,40.086971995865404,35329.17964746029,15451.16825175083,15451.16825175083,50780.34789921112,86834.0235289885,86824.37713648859,15451.16825175083,102275.54538823942,102275.54538823942,102275.54538823942,130191.38396621443,125674.35116863412,4517.032797580305,0.0,98908.3365017138,47403.49261172396,57227.60432221093,27915.838577975006,85143.44290018594,21119.972171687514,1587.777979444877,0.0,0.8748779031575202,2.6580957485216303,0.0014947306463915918,1.0,1.0,-7.202078344002132,325224.8062668744,1558286.6285544925,4.791413811392316,1558286.6285544925,4.791413811392316,0.756558758308293,0.09198570829302996,3.3915060266201715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915060266201715,1.2848284277179425,1.28511506347749,2.639656745954804,5593.115894551379,14233.803996842254,6453.574747260543,0.0004764389980869793,29163.544373908004,2973.8539025975238,19290.16679278385,1967.0495829650135,0.6614479552095303,0.6614479552095303,30640.904013224197,30484.863174865135,1.0064023803169488,0.8,4346.568510970063,4324.433322199387,1.0064023803169488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.912095132458,2034.6934298245008,8.983696489767908,4.99924901933436,-0.8135026432607058,5.8127516625950655,2.644925787358946,3.5,0.7556930821025559,0.6,0.00022308102123922907,0.9960355822734948,0.00022396892762609633,199.25082702013793,0.0,0.0,0.0,0.0790035942043498,7.583784785086859e-05,0.0001472431733883605,0.0004993761099253035,0.09198570745670237,0.09198570745670237,0.09198570745670237,0.09198553350302242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.19171680417,595.7454524592567,0.0,0.09198570745670237,0.09198570829302996,0.09198570829302996,0.3681883778495961,0.3681883778495961,0.5,10.073411526354503,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,27915.838577975006,21119.972171687514,0.756558758308293,0.5964093789200087,0.4149371747731279,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538787855166642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4630968353589,260.4630968353589,-12.68690316464108,244.5235295968227,276.40266407382234,108661.73489952223,108652.66836939436,9.066530127873985,0.0,nan,276.40266407382234,3.252664073822359,270.02683717847526,-3.1231628215247156,263.6510102830792,-9.49898971692079,257.2751833876896,-15.874816612310383,250.89935649226433,-22.250643507735646,244.5235295968227,-28.62647040317728,1.0,1.0,25732.562594343566,25732.562594343566,275.9867372264003,2.8367372264003166,275.9867372264003,275.9867372264003,86824.75630239549,86824.37713648859,0.37916590689565055,0.0,8648.866644398773,8648.866644398773,0.9209336444733346,3408.4635567532723,275.9867372264003,2.8367372264003166,1.0,0.002,0.1270343319633273,0.004795351195265069,0.00019594493455225514,0.001804055091001295,0.09797246727612757,0.09797246727612757,0.0,2.555355016128913e-11,0.9999980507874703,0.9999980507874703,0.0,0.0919855289933348,1.7929969515967956e-07,0.0,0.0,0.0,1599311.1326772466,265.94792165599785,0.0,1.0,1286772.4225415662,2588.988317823794,,,,,,,,,,,,,,,,,,,2.0,14233.803996842254,1587.777979444877,0.3681883778495961,6.175450102142607,2.644925787358946
4411.0,-30.396857345897278,4.999239318362327,35.04332757802027,30.497155570797645,5.023742257162092,-26.854797385592736,-40.34421332236377,1.4816822945881263,-7.20209876086966,-7.202098760819907,40.08699760863328,35329.14771602737,15451.164384163028,15451.164384163028,50780.3121001904,86834.27300371909,86824.60830770561,15451.164384163028,102275.77269186864,102275.77269186864,102275.77269186864,130191.71517799233,125674.67377337207,4517.041404620262,0.0,98908.5167634792,47403.39146805144,57227.91699491973,27915.942486123688,85143.85948104342,21120.045691533604,1587.7833503702811,0.0,0.8748776901112716,2.658093714880796,0.0014947306463915918,1.0,1.0,-7.20209876086966,325224.54260398983,1558287.734918201,4.791421097686507,1558287.734918201,4.791421097686507,0.7565585758758404,0.09198592516489462,3.3914978543088194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914978543088194,1.284828356939817,1.2851149926835743,2.6396505307422022,5593.1027252616805,14233.793183298789,6453.575672850205,0.00047644106183496643,29163.667798821756,2973.8664884360874,19290.16955943329,1967.0498650847426,0.6614452507312072,0.6614452507312072,30640.84494635159,30484.863174865135,1.006399955248695,0.8,4346.560132032926,4324.433322199387,1.006399955248695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.910467550843,2034.6934298245008,8.983702742483759,4.999239318362327,-0.813520057090316,5.812759375452643,2.64492161579766,3.5,0.7556918902279028,0.6,0.00022308102123922907,0.9960229927322286,0.000223971758550761,199.25072766509618,0.0,0.0,0.0,0.0790035942043498,7.583873376044314e-05,0.00014724228747878593,0.0004993719020478249,0.09198592438047168,0.09198592438047168,0.09198592438047168,0.09198575188356022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.3404933641,595.7454053505197,0.0,0.09198592438047168,0.09198592516489462,0.09198592516489462,0.36818905613793357,0.36818905613793357,0.5,10.07340635093062,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,-4.973799150320701e-11,27915.942486123688,21120.045691533604,0.7565585758758404,0.5964060404320316,0.4149347695930218,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538780611108457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4631596753842,260.4631596753842,-12.686840324615787,244.52364651265592,276.40267283803996,108661.1018749171,108652.05570684561,9.04616807147107,0.0,nan,276.40267283803996,3.2526728380399845,270.02686757301626,-3.123132426983716,263.65106230794345,-9.49893769205653,257.27525704287604,-15.874742957123942,250.8994517777735,-22.250548222226485,244.52364651265592,-28.626353487344062,1.0,1.0,25732.562594343566,25732.562594343566,275.9867435381228,2.836743538122846,275.9867435381228,275.9867435381228,86825.00576906103,86824.60830770561,0.39746135541645344,0.0,8648.866644398773,8648.866644398773,0.9209341279152443,3408.4553435803637,275.9867435381228,2.836743538122846,1.0,0.002,0.127034509647012,0.0047953468138600035,0.0001959452004292963,0.0018040548229125758,0.09797260021464815,0.09797260021464815,0.0,2.3341871838167272e-11,0.9999980683366343,0.9999980683366343,0.0,0.09198574747905282,1.7768584180162552e-07,0.0,0.0,0.0,1599311.1085419147,265.9479012391303,0.0,1.0,1286772.4919651211,2588.988038332354,,,,,,,,,,,,,,,,,,,2.0,14233.793183298789,1587.7833503702811,0.36818905613793357,6.175450102142607,2.64492161579766
