time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4412.0,-30.39673615216345,4.999229649916736,35.04334034230956,30.497257026750617,5.023746079958174,-26.854687928944287,-40.34411036465315,1.4816978544816997,-7.202119139238732,-7.202119139262399,40.087023431384374,35329.14151369906,15451.16048187293,15451.16048187293,50780.301995571994,86834.45888125073,86824.84242250955,15451.16048187293,102276.00290438248,102276.00290438248,102276.00290438248,130192.0501470833,125675.00006722249,4517.050079860819,0.0,98908.64219054916,47403.32481530264,57228.13041694057,27916.047242700828,85144.1776596414,21120.119822895085,1587.7887608217768,0.0,0.8748774764635154,2.658091685075782,0.0014947306463915918,1.0,1.0,-7.202119139238732,325224.2794384314,1558288.8503521676,4.7914284045548,1558288.8503521676,4.7914284045548,0.7565583923568311,0.09198614242368013,3.3914921127316613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914921127316613,1.2848282841448968,1.2851149198724143,2.6396462115471184,5593.093573405587,14233.782375663981,6453.574950275696,0.00047644223608853093,29163.75415388587,2973.875294201983,19290.167399609727,1967.0496448440322,0.6614432181063851,0.6614432181063851,30640.8034480372,30484.863174865135,1.0063982514814385,0.8,4346.554245285378,4324.433322199387,1.0063982514814385,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9088374192543,2034.6934298245008,8.983708988354058,4.999229649916736,-0.8135374397204913,5.812767089637227,2.6449174377033207,3.5,0.7556906964866631,0.6,0.00022308102123922907,0.9960103881194411,0.00022397459293615048,199.2506281898542,0.0,0.0,0.0,0.0790035942043498,7.583961998020417e-05,0.00014724140125902492,0.0004993680510375407,0.0919861416418278,0.0919861416418278,0.0919861416418278,0.09198597262288383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.4897726326,595.745358088649,0.0,0.0919861416418278,0.09198614242368013,0.09198614242368013,0.3681897345443421,0.3681897345443421,0.5,10.073401281836135,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,27916.047242700828,21120.119822895085,0.7565583923568311,0.5964036930224768,0.4149331461620914,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453877336144643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4632224550898,260.4632224550898,-12.686777544910171,244.52376313928252,276.4026817708217,108660.55353731975,108651.51605266119,9.037484658565466,0.0,nan,276.4026817708217,3.2526817708217095,270.0268980445691,-3.1231019554308546,263.651114318267,-9.498885681732986,257.27533059196674,-15.874669408033242,250.89954686563172,-22.250453134368257,244.52376313928252,-28.626236860717455,1.0,1.0,25732.562594343566,25732.562594343566,275.9867502285223,2.8367502285223054,275.9867502285223,275.9867502285223,86825.18826713161,86824.84242250955,0.3458446220611222,0.0,8648.866644398773,8648.866644398773,0.9209344675640714,3408.4495732953196,275.9867502285223,2.8367502285223054,1.0,0.002,0.1270346837590826,0.004795342462405245,0.0001959454608127042,0.0018040545634876637,0.0979727304063521,0.0979727304063521,0.0,2.4300367707646986e-11,0.9999981071826167,0.9999981071826167,0.0,0.09198596831071072,1.741129693999989e-07,0.0,0.0,0.0,1599311.0844520868,265.94788086076125,0.0,1.0,1286772.5612577675,2588.9877593679835,,,,,,,,,,,,,,,,,,,2.0,14233.782375663981,1587.7887608217768,0.3681897345443421,6.175450102142607,2.6449174377033207
4413.0,-30.39661491681049,4.999220004438839,35.04335311000693,30.497395048756175,5.023749387286706,-26.854578486399138,-40.34401121372355,1.4817129544035728,-7.202140427636039,-7.202140427652264,40.08704905926522,35329.12327304939,15451.157734367644,15451.157734367644,50780.28100741703,86834.70861138184,86825.071745661,15451.157734367644,102276.22948002865,102276.22948002865,102276.22948002865,130192.38141362501,125675.32263654229,4517.0587770827215,0.0,98908.82260556277,47403.23725880443,57228.428163064826,27916.15193359637,85144.5800966612,21120.193840338226,1587.7941906402775,0.0,0.8748772585097532,2.6580895646280065,0.0014947306463915918,1.0,1.0,-7.202140427636039,325224.00452098815,1558289.9573696333,4.791435858693111,1558289.9573696333,4.791435858693111,0.7565582065385099,0.09198635997979228,3.3914839342706204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914839342706204,1.2848282135019018,1.2851148492136593,2.63963999126923,5593.080393383155,14233.771575000252,6453.5758855768445,0.00047644430321269467,29163.877677879762,2973.887890143909,19290.17019528745,1967.0499299238222,0.661440512415764,0.661440512415764,30640.744336668085,30484.863174865135,1.0063958245883138,0.8,4346.545860036185,4324.433322199387,1.0063958245883138,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.907204806711,2034.6934298245008,8.98371591861789,4.999220004438839,-0.8135552478101182,5.812775252248957,2.644913253252838,3.5,0.7556895009293824,0.6,0.00022308102123922907,0.9959977793502253,0.0002239774283279667,199.2505286805509,0.0,0.0,0.0,0.0790035942043498,7.584047344173202e-05,0.00014724054779749707,0.0004993639523284167,0.09198635914738046,0.09198635914738046,0.09198635914738046,0.09198619089406847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.63800857647,595.7453111563871,0.0,0.09198635914738046,0.09198635997979228,0.09198635997979228,0.3681904133277912,0.3681904133277912,0.5,10.07339623373491,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,27916.15193359637,21120.193840338226,0.7565582065385099,0.5964006276120949,0.4149309707434303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538766103013725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46328514236524,260.46328514236524,-12.68671485763474,244.523879531787,276.40269075286847,108659.92310863054,108650.89892976449,9.024178866048779,0.0,nan,276.40269075286847,3.2526907528684887,270.0269285087081,-3.123071491291853,263.651166264496,-9.498833735503979,257.27540402028745,-15.874595979712524,250.8996417760446,-22.250358223955374,244.523879531787,-28.626120468212974,1.0,1.0,25732.562594343566,25732.562594343566,275.9867554549535,2.8367554549535043,275.9867554549535,275.9867554549535,86825.44134307586,86825.071745661,0.3695974148577079,0.0,8648.866644398773,8648.866644398773,0.9209349513687054,3408.4413539419734,275.9867554549535,2.8367554549535043,1.0,0.002,0.12703485737787024,0.004795337947546957,0.0001959457200700717,0.001804054304107847,0.09797286003503586,0.09797286003503586,0.0,2.417791878164821e-11,0.9999981125356088,0.9999981125356088,0.0,0.09198618635881334,1.7362097894034423e-07,0.0,0.0,0.0,1599311.0592864838,265.94785957236394,0.0,1.0,1286772.6336447725,2588.98746794612,,,,,,,,,,,,,,,,,,,2.0,14233.771575000252,1587.7941906402775,0.3681904133277912,6.175450102142607,2.644913253252838
4414.0,-30.396493585736273,4.999210387473636,35.04336588400715,30.497501009982102,5.023752412872971,-26.85446898587274,-40.34390822108833,1.4817278106640985,-7.202161181103065,-7.2021611810684485,40.08707477596924,35329.114043980706,15451.154307068366,15451.154307068366,50780.268351049075,86834.90391930388,86825.30351765963,15451.154307068366,102276.457824728,102276.457824728,102276.457824728,130192.71431581971,125675.64682519584,4517.067490623866,0.0,98908.95595777585,47403.16607445793,57228.6554259088,27916.25649109171,85144.91191700051,21120.267802728373,1587.799600575038,0.0,0.8748770431866031,2.6580874974636353,0.0014947306463915918,1.0,1.0,-7.202161181103065,325223.7365117823,1558291.0682243165,4.791443222865322,1558291.0682243165,4.791443222865322,0.7565580223647828,0.09198657734460587,3.391477859400143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391477859400143,1.284828143998852,1.285114779695104,2.639635405903105,5593.070677542565,14233.760779210084,6453.575399606866,0.00047644560332132235,29163.96923648797,2973.8972265236316,19290.168742690665,1967.049781800173,0.661438386053299,0.661438386053299,30640.70042937791,30484.863174865135,1.0063940219189214,0.8,4346.539631563135,4324.433322199387,1.0063940219189214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9055686093047,2034.6934298245008,8.983722472369214,4.999210387473636,-0.8135727918589675,5.8127831793326035,2.644909059616867,3.5,0.7556883027476763,0.6,0.00022308102123922907,0.9959851607981428,0.00022398026599157445,199.25042909277957,0.0,0.0,0.0,0.0790035942043498,7.584135998091528e-05,0.0001472396612583138,0.0004993600511831482,0.09198657654383359,0.09198657654383359,0.09198657654383359,0.0919864101332274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.7864038324,595.7452641766866,0.0,0.09198657654383359,0.09198657734460587,0.09198657734460587,0.36819109214713613,0.36819109214713613,0.5,10.07339124167762,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,-3.461764208623208e-11,27916.25649109171,21120.267802728373,0.7565580223647828,0.5963981547194483,0.4149292453132093,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538758842095658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46334773710424,260.46334773710424,-12.686652262895734,244.5239957467095,276.4026997274288,108659.35891022008,108650.34805231057,9.010857909521272,0.0,nan,276.4026997274288,3.252699727428819,270.0269589313336,-3.123041068666396,263.65121813519943,-9.498781864800549,257.27547733906175,-15.874522660938226,250.89973654289247,-22.250263457107508,244.5239957467095,-28.62600425329049,1.0,1.0,25732.562594343566,25732.562594343566,275.98676149949915,2.8367614994991754,275.98676149949915,275.98676149949915,86825.63333419731,86825.30351765963,0.3298165376763791,0.0,8648.866644398773,8648.866644398773,0.920935310733035,3408.435248697144,275.98676149949915,2.8367614994991754,1.0,0.002,0.12703502899881294,0.00479533353606788,0.00019594597646047175,0.0018040540474563035,0.09797298823023587,0.09797298823023587,0.0,2.391677524429814e-11,0.9999981342641894,0.9999981342641894,0.0,0.09198640572195442,1.7162265144860562e-07,0.0,0.0,0.0,1599311.0347532302,265.9478388188969,0.0,1.0,1286772.7042128453,2588.9871838471117,,,,,,,,,,,,,,,,,,,2.0,14233.760779210084,1587.799600575038,0.36819109214713613,6.175450102142607,2.644909059616867
4415.0,-30.3963722064986,4.999200792669702,35.0433786552849,30.49764126716184,5.0237553027147435,-26.85435945558048,-40.3438052633777,1.4817425493056036,-7.202182547121936,-7.2021825471281415,40.08710024617935,35329.08129758838,15451.15165236473,15451.15165236473,50780.23294995311,86835.15844519819,86825.53044139246,15451.15165236473,102276.68209375719,102276.68209375719,102276.68209375719,130193.04260383612,125675.96641527518,4517.076188560936,0.0,98909.14037827511,47403.06322217383,57228.974617890315,27916.360510078932,85145.33512796924,21120.341334014065,1587.8049999124605,0.0,0.8748768254128081,2.6580853692868867,0.0014947306463915918,1.0,1.0,-7.202182547121936,325223.46059229254,1558292.16843216,4.791450670853264,1558292.16843216,4.791450670853264,0.7565578373437601,0.09198679473235961,3.3914695126729453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914695126729453,1.2848280750460748,1.2851147107269438,2.63962905118751,5593.057212662764,14233.749989378712,6453.576456392621,0.00047644773438400723,29164.09538952956,2973.9100905538144,19290.171901494006,1967.050103908471,0.6614356332279563,0.6614356332279563,30640.640101782406,30484.863174865135,1.0063915450941556,0.8,4346.531073786026,4324.433322199387,1.0063915450941556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9039294946047,2034.6934298245008,8.983729490579782,4.999200792669702,-0.8135906208524464,5.812791413522149,2.644904858506429,3.5,0.7556871024304083,0.6,0.00022308102123922907,0.9959725374095557,0.0002239831048147621,199.25032946557562,0.0,0.0,0.0,0.0790035942043498,7.5842246229052e-05,0.00014723877501017708,0.0004993558165303267,0.09198679390756073,0.09198679390756073,0.09198679390756073,0.09198662638875992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.93376277573,595.7452175217828,0.0,0.09198679390756073,0.09198679473235961,0.09198679473235961,0.3681917711431134,0.3681917711431134,0.5,10.073386217377378,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27916.360510078932,21120.341334014065,0.7565578373437601,0.596394774577291,0.41492679833241025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538751575452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46341024817394,260.46341024817394,-12.686589751826034,244.5241118234214,276.4027086728554,108658.72200219656,108649.72318951927,8.998812677286026,0.0,nan,276.4027086728554,3.2527086728554195,270.0269893030175,-3.123010696982476,263.65126993314095,-9.498730066859025,257.2755505632599,-15.874449436740065,250.89983119334855,-22.25016880665143,244.5241118234214,-28.62588817657857,1.0,1.0,25732.562594343566,25732.562594343566,275.98676637083474,2.8367663708347663,275.98676637083474,275.98676637083474,86825.8911682453,86825.53044139246,0.36072685284307227,0.0,8648.866644398773,8648.866644398773,0.9209358044904915,3408.42686023631,275.98676637083474,2.8367663708347663,1.0,0.002,0.12703520183154382,0.004795329013567024,0.0001959462344741914,0.0018040537904461388,0.0979731172370957,0.0979731172370957,0.0,2.492033012238548e-11,0.9999981211024523,0.9999981211024523,0.0,0.09198662189859658,1.728337630395522e-07,0.0,0.0,0.0,1599311.0094958567,265.94781745287804,0.0,1.0,1286772.7768637743,2588.9868913628175,,,,,,,,,,,,,,,,,,,2.0,14233.749989378712,1587.8049999124605,0.3681917711431134,6.175450102142607,2.644904858506429
4416.0,-30.396250664389097,4.999191225997725,35.043391429493006,30.49778187358754,5.02375809883243,-26.854249788068273,-40.34370227074248,1.481757220142974,-7.202203342103303,-7.202203342134033,40.08712587264515,35329.04872561319,15451.14827103768,15451.14827103768,50780.19699665087,86835.41387706374,86825.76083698071,15451.14827103768,102276.90910801839,102276.90910801839,102276.90910801839,130193.37383169137,125676.28893800324,4517.0848936881275,0.0,98909.32551054678,47402.96035102208,57229.29462169412,27916.464723672976,85145.7593453671,21120.41504651953,1587.8103944622903,0.0,0.8748766102086905,2.6580832979900713,0.0014947306463915918,1.0,1.0,-7.202203342103303,325223.1920473305,1558293.2753893184,4.791458030959047,1558293.2753893184,4.791458030959047,0.7565576535416234,0.09198701199049714,3.391461136159421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391461136159421,1.2848280064105173,1.2851146420760742,2.639622672636395,5593.043697278356,14233.739204556583,6453.577535978261,0.00047644987701927626,29164.222009205827,2973.923002167491,19290.17512844773,1967.050432966174,0.6614328721801217,0.6614328721801217,30640.57955887058,30484.863174865135,1.006389059430535,0.8,4346.522485465199,4324.433322199387,1.006389059430535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9022867335902,2034.6934298245008,8.983736105370403,4.999191225997725,-0.8136081689141372,5.812799394911862,2.644900648053032,3.5,0.7556858994437234,0.6,0.00022308102123922907,0.9959598972552658,0.00022398594748042664,199.25022970478744,0.0,0.0,0.0,0.0790035942043498,7.584313278739596e-05,0.0001472378884518331,0.0004993515764545681,0.09198701118884677,0.09198701118884677,0.09198701118884677,0.09198684460490784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.08174643345,595.7451706714514,0.0,0.09198701118884677,0.09198701199049714,0.09198701199049714,0.3681924499622684,0.3681924499622684,0.5,10.073381220203302,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,27916.464723672976,21120.41504651953,0.7565576535416234,0.5963913809339219,0.4149243485199535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538744305931048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4634726970669,260.4634726970669,-12.686527302933087,244.52422781433108,276.40271757972977,108658.08490209011,108649.09503958149,8.989862508625771,0.0,nan,276.40271757972977,3.25271757972979,270.02701962670176,-3.122980373298219,263.6513216736312,-9.498678326368804,257.2756237205561,-15.87437627944388,250.89992576745146,-22.250074232548513,244.52422781433108,-28.625772185668893,1.0,1.0,25732.562594343566,25732.562594343566,275.98677221464726,2.836772214647283,275.98677221464726,275.98677221464726,86826.14644763734,86825.76083698071,0.38561065662361216,0.0,8648.866644398773,8648.866644398773,0.9209363000093258,3408.4184418402183,275.98677221464726,2.836772214647283,1.0,0.002,0.1270353736329221,0.0047953245921232585,0.00019594649112620468,0.001804053532849673,0.09797324556310234,0.09797324556310234,0.0,2.3975877706805537e-11,0.9999981323125081,0.9999981323125081,0.0,0.09198684018750543,1.718029917105715e-07,0.0,0.0,0.0,1599310.984913515,265.9477966578967,0.0,1.0,1286772.847572991,2588.9866066956783,,,,,,,,,,,,,,,,,,,2.0,14233.739204556583,1587.8103944622903,0.3681924499622684,6.175450102142607,2.644900648053032
4417.0,-30.396108125421456,4.999181687167043,35.04340420545303,30.497904563695215,5.023761615513892,-26.854121151453025,-40.34358516857026,1.4817746390488187,-7.202224165733583,-7.2022241657805885,40.08715147165774,35329.0523343362,15451.144929822694,15451.144929822694,50780.197264158895,86835.63976386942,86825.99071356724,15451.144929822694,102277.13564338993,102277.13564338993,102277.13564338993,130193.70449936626,125676.6108915294,4517.0936078368495,0.0,98909.47893702357,47402.891498979836,57229.54159782636,27916.568855976326,85146.11045380268,21120.48869832394,1587.8157858845161,0.0,0.8748763949513421,2.6580812238408953,0.0014947306463915918,1.0,1.0,-7.202224165733583,325222.9231325683,1558294.381163451,4.791465392887618,1558294.381163451,4.791465392887618,0.7565574697695168,0.09198722926704499,3.3914540939907702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914540939907702,1.2848279249184973,1.285114560565874,2.639617359037325,5593.032438399541,14233.728427043294,6453.57769149493,0.0004764515203605944,29164.327806258298,2973.9337904644603,19290.17559329746,1967.0504803676547,0.6614304886930407,0.6614304886930407,30640.528660177664,30484.863174865135,1.0063869697231196,0.8,4346.515265226012,4324.433322199387,1.0063869697231196,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9006410434092,2034.6934298245008,8.983742758796215,4.999181687167043,-0.8136257207441089,5.812807407911152,2.6448964300947684,3.5,0.755684694312791,0.6,0.00022308102123922907,0.9959450736870602,0.0002239892812696659,199.25011271007386,0.0,0.0,0.0,0.0790035942043498,7.584414081196573e-05,0.00014723688042726335,0.0004993471209114718,0.09198722846067837,0.09198722846067837,0.09198722846067837,0.09198706253495122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.22950609087,595.7451238925913,0.0,0.09198722846067837,0.09198722926704499,0.09198722926704499,0.36819312884233596,0.36819312884233596,0.5,10.07337624196703,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,27916.568855976326,21120.48869832394,0.7565574697695168,0.5963889247966349,0.4149226799209403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538737026662831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4635370693998,260.4635370693998,-12.686462930600158,244.52434736831924,276.4027267704082,108657.57127372062,108648.30452117989,9.266752540713416,0.0,nan,276.4027267704082,3.2527267704082305,270.0270508900393,-3.1229491099607003,263.65137500963357,-9.498624990366409,257.27569912921973,-15.874300870780246,250.9000232487788,-22.24997675122117,244.52434736831924,-28.625652631680737,1.0,1.0,25732.562594343566,25732.562594343566,275.9867779698111,2.8367779698111235,275.9867779698111,275.9867779698111,86826.37248461191,86825.99071356724,0.3817710446746787,0.0,8648.866644398773,8648.866644398773,0.9209367165934963,3408.411364460724,275.9867779698111,2.8367779698111235,1.0,0.002,0.12703554480467363,0.004795320169594105,0.00019594674679552948,0.0018040532767803796,0.09797337339776474,0.09797337339776474,0.0,2.35759090201626e-11,0.9999981391566373,0.9999981391566373,0.0,0.09198705809321996,1.7117382503779577e-07,0.0,0.0,0.0,1599310.9602973014,265.9477758342664,0.0,1.0,1286772.9183796153,2588.986321636428,,,,,,,,,,,,,,,,,,,2.0,14233.728427043294,1587.8157858845161,0.36819312884233596,6.175450102142607,2.6448964300947684
4418.0,-30.39598646392861,4.99917217683389,35.04341698888998,30.49800497191029,5.023764839972723,-26.854011333541738,-40.34348217593504,1.4817897072256034,-7.202244924177876,-7.202244924222865,40.08717723909396,35329.0479604013,15451.141510540288,15451.141510540288,50780.189470941594,86835.82500426017,86826.22307626513,15451.141510540288,102277.36458680542,102277.36458680542,102277.36458680542,130194.03822919098,125676.93586343479,4517.102365756188,0.0,98909.60350808667,47402.82645618234,57229.7522798937,27916.673642385562,85146.42592227926,21120.56282413562,1587.8212069107776,0.0,0.87487617940242,2.6580791561858677,0.0014947306463915918,1.0,1.0,-7.202244924177876,325222.6550597855,1558295.494211799,4.791472764790442,1558295.494211799,4.791472764790442,0.7565572852515106,0.09198744677602269,3.3914483927615806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914483927615806,1.2848278544240568,1.2851144900557068,2.639613066516096,5593.023343062146,14233.718074218466,6453.577134265708,0.0004764527179504715,29164.413564184237,2973.9425353392076,19290.173927702024,1967.0503105241878,0.6614284866468767,0.6614284866468767,30640.48745337943,30484.863174865135,1.0063852779288012,0.8,4346.509419831516,4324.433322199387,1.0063852779288012,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8989924081393,2034.6934298245008,8.983749382227481,4.99917217683389,-0.813643231316151,5.812815408150041,2.6448922045908425,3.5,0.755683487025955,0.6,0.00022308102123922907,0.995932421493519,0.00022399212679982097,199.25001285151413,0.0,0.0,0.0,0.0790035942043498,7.584502739078615e-05,0.00014723599384844292,0.0004993432746939557,0.09198744596823512,0.09198744596823512,0.09198744596823512,0.09198728237352395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.3777461986,595.7450769657976,0.0,0.09198744596823512,0.09198744677602269,0.09198744677602269,0.36819380775074295,0.36819380775074295,0.5,10.073371332991284,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,27916.673642385562,21120.56282413562,0.7565572852515106,0.5963866236416453,0.41492109125812604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453872848988284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4636010909406,260.4636010909406,-12.686398909059392,244.52446622879137,276.40273595302057,108657.00005935757,108647.78380526302,9.216254094524288,0.0,nan,276.40273595302057,3.25273595302059,270.0270820082177,-3.1229179917822876,263.6514280633896,-9.498571936610404,257.27577411854605,-15.874225881453924,250.90012017367795,-22.24987982632203,244.52446622879137,-28.62553377120861,1.0,1.0,25732.562594343566,25732.562594343566,275.9867840776286,2.8367840776286357,275.9867840776286,275.9867840776286,86826.55432351494,86826.22307626513,0.33124724980734754,0.0,8648.866644398773,8648.866644398773,0.9209370538531604,3408.4056347253886,275.9867840776286,2.8367840776286357,1.0,0.002,0.12703571364730418,0.00479531576831555,0.0001959469988984224,0.0018040530242977948,0.0979734994492112,0.0979734994492112,0.0,2.3196217082549486e-11,0.9999981644754529,0.9999981644754529,0.0,0.0919872779308061,1.688452165855295e-07,0.0,0.0,0.0,1599310.9357581397,265.9477550758221,0.0,1.0,1286772.9889645833,2588.9860374695986,,,,,,,,,,,,,,,,,,,2.0,14233.718074218466,1587.8212069107776,0.36819380775074295,6.175450102142607,2.6448922045908425
4419.0,-30.39586476107505,4.999162688185281,35.04342977043118,30.498144670296483,5.023767751056004,-26.853901509862585,-40.34337914837522,1.4818044973340758,-7.2022663344096145,-7.202266334412118,40.087202752073345,35329.01657383736,15451.138913487377,15451.138913487377,50780.15548732474,86836.07857687862,86826.45042095221,15451.138913487377,102277.58933443959,102277.58933443959,102277.58933443959,130194.36719886393,125677.25608785682,4517.1111110071115,0.0,98909.78701248973,47402.7250008941,57230.068901772924,27916.777864424337,85146.84676619727,21120.636497978925,1587.8266169646804,0.0,0.8748759612155447,2.6580770236106197,0.0014947306463915918,1.0,1.0,-7.2022663344096145,325222.3785700649,1558296.596268786,4.79148022691517,1558296.596268786,4.79148022691517,0.7565570998397327,0.0919876643014521,3.3914400852037154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914400852037154,1.2848277852305297,1.285114420846743,2.6396067427785335,5593.009943821078,14233.707307899525,6453.578173745122,0.0004764548362907787,29164.53911246038,2973.9553377004772,19290.177034775556,1967.0506273575131,0.6614257458481124,0.6614257458481124,30640.42740878363,30484.863174865135,1.0063828127272227,0.8,4346.500902199359,4324.433322199387,1.0063828127272227,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8973409231173,2034.6934298245008,8.98375649862585,4.999162688185281,-0.8136610456040314,5.812823733789313,2.6448879717856197,3.5,0.7556822776530342,0.6,0.00022308102123922907,0.9959197651721197,0.00022399497333068304,199.2499129591061,0.0,0.0,0.0,0.0790035942043498,7.584591427983026e-05,0.0001472351069593988,0.0004993390436913616,0.09198766346436435,0.09198766346436435,0.09198766346436435,0.09198749905178365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.52487526566,595.7450303877025,0.0,0.09198766346436435,0.0919876643014521,0.0919876643014521,0.3681944868894399,0.3681944868894399,0.5,10.073366399289823,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27916.777864424337,21120.636497978925,0.7565570998397327,0.5963832768436015,0.4149186718663403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45387212034805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46366480074215,260.46366480074215,-12.686335199257826,244.52458452613484,276.40274507527977,108656.34706977606,108647.17569245437,9.171377321696747,0.0,nan,276.40274507527977,3.2527450752797904,270.02711296549614,-3.122887034503833,263.65148085568336,-9.498519144316617,257.2758487458552,-15.87415125414475,250.90021663600356,-22.249783363996414,244.52458452613484,-28.625415473865132,1.0,1.0,25732.562594343566,25732.562594343566,275.9867889535062,2.836788953506243,275.9867889535062,275.9867889535062,86826.81116682121,86826.45042095221,0.3607458689948544,0.0,8648.866644398773,8648.866644398773,0.9209375452912296,3408.397285629734,275.9867889535062,2.836788953506243,1.0,0.002,0.12703588346037126,0.004795311248801051,0.0001959472522366168,0.001804052771394795,0.0979736261183084,0.0979736261183084,0.0,2.3631411931457347e-11,0.9999981539284555,0.9999981539284555,0.0,0.09198749448564258,1.6981580951377817e-07,0.0,0.0,0.0,1599310.9104484755,265.94773366559036,0.0,1.0,1286773.0617658081,2588.9857443804076,,,,,,,,,,,,,,,,,,,2.0,14233.707307899525,1587.8266169646804,0.3681944868894399,6.175450102142607,2.6448879717856197
4420.0,-30.395742901285928,4.999153227181123,35.04344255498517,30.498251364938938,5.023770534628092,-26.853791557699225,-40.3432761208154,1.4818191886629382,-7.202287174347987,-7.202287174361748,40.08722840146331,35329.00830077597,15451.135590368534,15451.135590368534,50780.1438911445,86836.27577258635,86826.68098979571,15451.135590368534,102277.81658016425,102277.81658016425,102277.81658016425,130194.69871781243,125677.5788557448,4517.11986206763,0.0,98909.92178099767,47402.65430107969,57230.29719990886,27916.882137648186,85147.17933755706,21120.7102514757,1587.8320151304686,0.0,0.8748757456710844,2.6580749478409387,0.0014947306463915918,1.0,1.0,-7.202287174347987,325222.10944523086,1558297.7042201108,4.791487598669968,1558297.7042201108,4.791487598669968,0.7565569158954432,0.09198788165543201,3.391433951428432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391433951428432,1.2848277164991362,1.2851143521000161,2.639602109977297,5593.000127471179,14233.69654646456,6453.577743235265,0.0004764561613300391,29164.631597598407,2973.9647685599475,19290.175747952784,1967.0504961381089,0.6614236042515708,0.6614236042515708,30640.383075632966,30484.863174865135,1.0063809925782985,0.8,4346.494613315827,4324.433322199387,1.0063809925782985,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.895685804985,2034.6934298245008,8.983763211858244,4.999153227181123,-0.8136785795818264,5.81283180676295,2.6448837296713457,3.5,0.7556810656203845,0.6,0.00022308102123922907,0.9959070927042295,0.00022399782356553717,199.24981293798731,0.0,0.0,0.0,0.0790035942043498,7.584680117846438e-05,0.0001472342200607647,0.0004993351327261625,0.09198788085681898,0.09198788085681898,0.09198788085681898,0.09198771728440562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.672523661,595.7449836474674,0.0,0.09198788085681898,0.09198788165543201,0.09198788165543201,0.3681951658822463,0.3681951658822463,0.5,10.073361494672977,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27916.882137648186,21120.7102514757,0.7565569158954432,0.5963808112754029,0.41491695409800744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538713914608343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46372825815683,260.46372825815683,-12.686271741843143,244.52470238868352,276.4027541275586,108655.76712305172,108646.63207797699,9.13504507474685,0.0,nan,276.4027541275586,3.252754127558603,270.0271437798302,-3.1228562201697514,263.6515334320746,-9.49846656792539,257.2759230842955,-15.87407691570445,250.90031273649885,-22.24968726350113,244.52470238868352,-28.625297611316455,1.0,1.0,25732.562594343566,25732.562594343566,275.98679477240717,2.8367947724071882,275.98679477240717,275.98679477240717,86827.00498137722,86826.68098979571,0.3239915815065615,0.0,8648.866644398773,8648.866644398773,0.9209379081376017,3408.3911211855743,275.98679477240717,2.8367947724071882,1.0,0.002,0.12703605216811664,0.0047953068382426455,0.0001959475040987134,0.0018040525209276907,0.0979737520493567,0.0979737520493567,0.0,2.5026404126132773e-11,0.99999816597682,0.99999816597682,0.0,0.09198771294752478,1.6870790723440635e-07,0.0,0.0,0.0,1599310.8858129655,265.947712825652,0.0,1.0,1286773.1326278609,2588.9854590981518,,,,,,,,,,,,,,,,,,,2.0,14233.69654646456,1587.8320151304686,0.3681951658822463,6.175450102142607,2.6448837296713457
4421.0,-30.395620930565837,4.999143782363735,35.04345532873036,30.49837670931595,5.023770118936728,-26.85368182562441,-40.34317690003661,1.4818310108310122,-7.202309119587312,-7.20230911959747,40.08725365990376,35328.999296930175,15451.1336561211,15451.1336561211,50780.132953051274,86836.51191954553,86826.90363403474,15451.1336561211,102278.03729015583,102278.03729015583,102278.03729015583,130195.02302909683,125677.89446769659,4517.128561400245,0.0,98910.08944806243,47402.57681466065,57230.56959266864,27916.985738941,85147.55533160963,21120.783440497846,1587.8374088143805,0.0,0.8748755254958841,2.6580727619787536,0.0014947306463915918,1.0,1.0,-7.202309119587312,325221.82604684413,1558298.795283317,4.791495128801299,1558298.795283317,4.791495128801299,0.7565567299422578,0.09198809904951255,3.3914264335060134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914264335060134,1.2848276611907288,1.2851142967792697,2.6395963722970985,5592.9879700153415,14233.685792230299,6453.578277513063,0.00047645800552786584,29164.74568661377,2973.9764024018164,19290.177344944877,1967.0506589859817,0.6614210715987423,0.6614210715987423,30640.32873824596,30484.863174865135,1.0063787616947448,0.8,4346.486905280345,4324.433322199387,1.0063787616947448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.894027769314,2034.6934298245008,8.983770747876292,4.999143782363735,-0.8136966363316613,5.812840418695396,2.644879480082067,3.5,0.7556798514520191,0.6,0.00022308102123922907,0.9958944088745368,0.00022400067642847155,199.24971282591827,0.0,0.0,0.0,0.0790035942043498,7.584765531600904e-05,0.00014723336592322003,0.0004993311290860719,0.09198809820164794,0.09198809820164794,0.09198809820164794,0.09198793095990637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.8188237463,595.744937326373,0.0,0.09198809820164794,0.09198809904951255,0.09198809904951255,0.3681958449446806,0.3681958449446806,0.5,10.073356477646291,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27916.985738941,21120.783440497846,0.7565567299422578,0.596378049320225,0.4149150161662347,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453870661634452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4637912283168,260.4637912283168,-12.686208771683198,244.5248198855701,276.40276257099197,108655.11577442432,108646.0508722962,9.064902128134039,0.0,nan,276.40276257099197,3.2527625709919903,270.02717403395604,-3.1228259660439335,263.6515854968901,-9.49841450310987,257.27599695979825,-15.874003040201728,250.90040842269406,-22.24959157730592,244.5248198855701,-28.625180114429867,1.0,1.0,25732.562594343566,25732.562594343566,275.9867985697627,2.8367985697627205,275.9867985697627,275.9867985697627,86827.23596303293,86826.90363403474,0.33232899819267914,0.0,8648.866644398773,8648.866644398773,0.9209383528633698,3408.383565673543,275.9867985697627,2.8367985697627205,1.0,0.002,0.12703622488312785,0.00479530221002867,0.0001959477616983094,0.0018040522632960104,0.0979738808491547,0.0979738808491547,0.0,2.4994319981763713e-11,0.999998122401232,0.999998122401232,0.0,0.0919879263327711,1.7271674144774038e-07,0.0,0.0,0.0,1599310.859870838,265.94769088041267,0.0,1.0,1286773.2072482612,2588.9851586852897,,,,,,,,,,,,,,,,,,,2.0,14233.685792230299,1587.8374088143805,0.3681958449446806,6.175450102142607,2.644879480082067
4422.0,-30.395499026935468,4.999134364295113,35.043468081889785,30.498506035096966,5.02377474565814,-26.853571649671043,-40.3430738375522,1.4818473660003897,-7.2023300561388055,-7.202330056209899,40.0872786129659,35328.97641998178,15451.13043294375,15451.13043294375,50780.10685292553,86836.74398701488,86827.12433482979,15451.13043294375,102278.25476777354,102278.25476777354,102278.25476777354,130195.34195093853,125678.20482917505,4517.137121763477,0.0,98910.25469728054,47402.487122089165,57230.85286132375,27917.08718316499,85147.94004448874,21120.855156810445,1587.8426744353785,0.0,0.8748753121177024,2.658070676588543,0.0014947306463915918,1.0,1.0,-7.2023300561388055,325221.55567472207,1558299.8731566078,4.791502426472548,1558299.8731566078,4.791502426472548,0.7565565496943063,0.09198831525432456,3.391418894518223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391418894518223,1.2848275846752983,1.2851142202467694,2.6395906617893035,5592.975870134565,14233.675044280348,6453.578790723089,0.00047645983745881273,29164.859244358107,2973.987982069117,19290.178878963987,1967.0508154123975,0.6614185488550108,0.6614185488550108,30640.274248580296,30484.863174865135,1.0063765245602099,0.8,4346.479175643359,4324.433322199387,1.0063765245602099,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8923654855116,2034.6934298245008,8.98377755667403,4.999134364295113,-0.8137142053773943,5.812848569672507,2.6448752196074565,3.5,0.755678634173559,0.6,0.00022308102123922907,0.9958817321956505,0.00022400352775564587,199.24961276901612,0.0,0.0,0.0,0.0790035942043498,7.584854253411783e-05,0.00014723247870511124,0.0004993270101672662,0.09198831445921488,0.09198831445921488,0.09198831445921488,0.09198814140744588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.9644905174,595.74489119618,0.0,0.09198831445921488,0.09198831525432456,0.09198831525432456,0.3681965235096943,0.3681965235096943,0.5,10.073351285704728,7.111111699487083e-11,7.111111699487083e-11,7.111111699487083e-11,7.111111699487083e-11,7.111111699487083e-11,7.111111699487083e-11,27917.08718316499,21120.855156810445,0.7565565496943063,0.5963750482559361,0.41491287283665146,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453869931144431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4638542521174,260.4638542521174,-12.686145747882563,244.52493711753107,276.40277138663384,108654.5183584736,108645.4457347267,9.072623746882154,0.0,nan,276.40277138663384,3.2527713866338672,270.02720453285997,-3.1227954671400084,263.65163767906034,-9.498362320939634,257.2760708252288,-15.873929174771149,250.90050397139026,-22.249496028609713,244.52493711753107,-28.62506288246891,1.0,1.0,25732.562594343566,25732.562594343566,275.9868031510365,2.83680315103652,275.9868031510365,275.9868031510365,86827.47655790484,86827.12433482979,0.35222307505318895,0.0,8648.866644398773,8648.866644398773,0.9209387988347364,3408.3759889908138,275.9868031510365,2.83680315103652,1.0,0.002,0.12703640322150486,0.004795297734879614,0.00019594802837641983,0.0018040519950578027,0.09797401418820992,0.09797401418820992,0.0,2.343422244449611e-11,0.999998061270942,0.999998061270942,0.0,0.09198813691390478,1.7834041977632354e-07,0.0,0.0,0.0,1599310.8351211066,265.9476699438612,0.0,1.0,1286773.2784388063,2588.984872080646,,,,,,,,,,,,,,,,,,,2.0,14233.675044280348,1587.8426744353785,0.3681965235096943,6.175450102142607,2.6448752196074565
4423.0,-30.395376962770083,4.99912496949329,35.0434808459102,30.498614475969248,5.023777188254703,-26.853461547667326,-40.34297080999238,1.4818617706836328,-7.202351344546173,-7.202351344554275,40.087304432146574,35328.96742375213,15451.127652525161,15451.127652525161,50780.09507627729,86836.94489660369,86827.35654303258,15451.127652525161,102278.48419555774,102278.48419555774,102278.48419555774,130195.67687701466,125678.53108044447,4517.14579657018,0.0,98910.39253620527,47402.41505493979,57231.08609029498,27917.19268145692,85148.2787717519,21120.929752976783,1587.848142781048,0.0,0.8748750934181855,2.658068556152982,0.0014947306463915918,1.0,1.0,-7.202351344546173,325221.28075895726,1558300.98844382,4.791509906139195,1558300.98844382,4.791509906139195,0.7565563627393548,0.09198853284296851,3.3914126318827313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914126318827313,1.284827517284959,1.2851141528413956,2.6395859259376038,5592.9658354331,14233.664299052058,6453.578456601068,0.00047646121212322254,29164.95374415572,2973.997618366692,19290.177880250907,1967.0507135720056,0.6614163714940371,0.6614163714940371,30640.228984008656,30484.863174865135,1.0063746661730462,0.8,4346.4727546330105,4324.433322199387,1.0063746661730462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.890700207238,2034.6934298245008,8.98378463856068,4.99912496949329,-0.8137319346142577,5.812856904107548,2.644870951460695,3.5,0.7556774147030557,0.6,0.00022308102123922907,0.9958690389972187,0.0002240063828712443,199.2495125804497,0.0,0.0,0.0,0.0790035942043498,7.584942946116667e-05,0.0001472315917780624,0.0004993230801683225,0.09198853200334363,0.09198853200334363,0.09198853200334363,0.09198836182645333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.1139319091,595.744843881389,0.0,0.09198853200334363,0.09198853284296851,0.09198853284296851,0.3681972013256014,0.3681972013256014,0.5,10.073346179413434,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27917.19268145692,21120.929752976783,0.7565563627393548,0.596372537516562,0.41491111662344704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538692010569474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4639171358421,260.4639171358421,-12.686082864157868,244.5250541406051,276.402780131011,108653.94069863543,108644.88823964706,9.052458988399797,0.0,nan,276.402780131011,3.2527801310110362,270.0272349329676,-3.1227650670323897,263.6516897349197,-9.49831026508025,257.27614453682577,-15.873855463174209,250.9005993387233,-22.249400661276667,244.5250541406051,-28.62494585939487,1.0,1.0,25732.562594343566,25732.562594343566,275.9868087110888,2.8368087110888496,275.9868087110888,275.9868087110888,86827.6740821522,86827.35654303258,0.3175391196127748,0.0,8648.866644398773,8648.866644398773,0.9209391693026469,3408.369695042145,275.9868087110888,2.8368087110888496,1.0,0.002,0.12703657879231695,0.004795293214320228,0.00019594829064447646,0.0018040517335207722,0.09797414532223823,0.09797414532223823,0.0,2.4165248795060545e-11,0.9999980913569826,0.9999980913569826,0.0,0.09198835726969762,1.7557327089270664e-07,0.0,0.0,0.0,1599310.8099554284,265.9476486554538,0.0,1.0,1286773.3508257607,2588.984580659458,,,,,,,,,,,,,,,,,,,2.0,14233.664299052058,1587.848142781048,0.3681972013256014,6.175450102142607,2.644870951460695
4424.0,-30.395254857194463,4.999115595993489,35.04349360367313,30.49875571103769,5.02377974770888,-26.853351396714714,-40.34286774750797,1.4818762846922378,-7.202372815449735,-7.202372815456141,40.087329780241994,35328.9360283452,15451.125093940105,15451.125093940105,50780.061122285304,86837.20192471622,86827.58168617965,15451.125093940105,102278.70678011976,102278.70678011976,102278.70678011976,130196.00305337479,125678.84864435249,4517.154409022305,0.0,98910.57882514894,47402.312920130345,57231.40656113177,27917.296273255037,85148.70283438682,21121.002969705663,1587.8535243045226,0.0,0.8748748755327072,2.6580664175412196,0.0014947306463915918,1.0,1.0,-7.202372815449735,325221.0034866467,1558302.0833818803,4.791517357967511,1558302.0833818803,4.791517357967511,0.7565561780400536,0.09198874983001296,3.39140420791446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39140420791446,1.2848274493831628,1.2851140849244511,2.639579508939236,5592.952238583578,14233.653561103272,6453.579588922151,0.00047646337643003617,29165.081117232527,2974.010606805844,19290.1812648344,1967.0510587034717,0.6614135989300085,0.6614135989300085,30640.168097903916,30484.863174865135,1.0063721664276075,0.8,4346.464117628518,4324.433322199387,1.0063721664276075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8890315420554,2034.6934298245008,8.983791867133778,4.999115595993489,-0.8137497451043112,5.8128653410978,2.6448666746359706,3.5,0.7556761927531345,0.6,0.00022308102123922907,0.9958563416672085,0.00022400923898898808,199.24941235799508,0.0,0.0,0.0,0.0790035942043498,7.585031669846362e-05,0.00014723070454076545,0.0004993188309137625,0.09198874899762292,0.09198874899762292,0.09198874899762292,0.09198857667155519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.26140194066,595.7447971843497,0.0,0.09198874899762292,0.09198874983001296,0.09198874983001296,0.36819787943547827,0.36819787943547827,0.5,10.07334100959487,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27917.296273255037,21121.002969705663,0.7565561780400536,0.596369168665457,0.41490868154573707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453868470008746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4639799193462,260.4639799193462,-12.686020080653805,244.525171000987,276.4027888376374,108653.29689880056,108644.25886700016,9.038031800394295,0.0,nan,276.4027888376374,3.252788837637411,270.0272652703475,-3.12273472965245,263.651741703048,-9.498258296951974,257.2762181357042,-15.873781864295779,250.90069456835283,-22.249305431647144,244.525171000987,-28.624828999012976,1.0,1.0,25732.562594343566,25732.562594343566,275.9868132717072,2.8368132717072285,275.9868132717072,275.9868132717072,86827.93439913182,86827.58168617965,0.3527129521680763,0.0,8648.866644398773,8648.866644398773,0.9209396676242074,3408.3612289540324,275.9868132717072,2.8368132717072285,1.0,0.002,0.12703675652030394,0.00479528865121329,0.00019594855616662923,0.001804051468312705,0.09797427808331462,0.09797427808331462,0.0,2.4479333924493085e-11,0.9999980679173304,0.9999980679173304,0.0,0.0919885721001436,1.777298693476067e-07,0.0,0.0,0.0,1599310.7845740095,265.94762718455024,0.0,1.0,1286773.4238332491,2588.9842867401335,,,,,,,,,,,,,,,,,,,2.0,14233.653561103272,1587.8535243045226,0.36819787943547827,6.175450102142607,2.6448666746359706
