time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4425.0,-30.395132597556202,4.9991062499131065,35.043506362734156,30.498896771483146,5.023782312050097,-26.853241106587266,-40.34276468502355,1.481890818701566,-7.202393707599924,-7.202393707530441,40.087355332531715,35328.90521823799,15451.121798454122,15451.121798454122,50780.02701669211,86837.45866276733,86827.8110007885,15451.121798454122,102278.93279924261,102278.93279924261,102278.93279924261,130196.33307145143,125679.17004514416,4517.163026307266,0.0,98910.7648177045,47402.211365063755,57231.72605848972,27917.400272208823,85149.12633069855,21121.076520316343,1587.8589110710695,0.0,0.8748746600736506,2.6580643365774836,0.0014947306463915918,1.0,1.0,-7.202393707599924,325220.733688447,1558303.187140417,4.79152472681287,1558303.187140417,4.79152472681287,0.7565559942679163,0.09198896675079496,3.3913957965836152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913957965836152,1.2848273813878033,1.2851140169139224,2.6395731019683026,5592.938662980986,14233.642828052878,6453.580714517774,0.00047646553640622394,29165.208294869055,2974.0235753156335,19290.18462931504,1967.0514017850176,0.6614108301331317,0.6614108301331317,30640.10730310881,30484.863174865135,1.0063696704322245,0.8,4346.455493576763,4324.433322199387,1.0063696704322245,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.887359273833,2034.6934298245008,8.983798686082478,4.9991062499131065,-0.813767271262237,5.8128735211753435,2.644862388579353,3.5,0.7556749681655294,0.6,0.00022308102123922907,0.995843628491705,0.00022401209874396184,199.24931200918914,0.0,0.0,0.0,0.0790035942043498,7.585120394535618e-05,0.0001472298172938729,0.0004993145835022143,0.09198896594413423,0.09198896594413423,0.09198896594413423,0.09198879406995861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.4097930355,595.7447501978967,0.0,0.09198896594413423,0.09198896675079496,0.09198896675079496,0.36819855724200967,0.36819855724200967,0.5,10.073335853504942,-6.94626578479074e-11,-6.94626578479074e-11,-6.94626578479074e-11,-6.94626578479074e-11,-6.94626578479074e-11,-6.94626578479074e-11,27917.400272208823,21121.076520316343,0.7565559942679163,0.5963658020338906,0.4149062561256247,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538677387132721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4640426353031,260.4640426353031,-12.68595736469689,244.52528775491493,276.40279751562326,108652.65539967053,108643.62709181024,9.028307860309246,0.0,nan,276.40279751562326,3.2527975156232856,270.0272955635225,-3.122704436477477,263.6517936114116,-9.498206388588358,257.2762916592547,-15.873708340745281,250.90078970709172,-22.24921029290826,244.52528775491493,-28.62471224508505,1.0,1.0,25732.562594343566,25732.562594343566,275.98681889346625,2.8368188934662726,275.98681889346625,275.98681889346625,86828.19108829073,86827.8110007885,0.3800875022279797,0.0,8648.866644398773,8648.866644398773,0.9209401651975345,3408.352775566533,275.98681889346625,2.8368188934662726,1.0,0.002,0.12703693366157923,0.004795284192063443,0.00019594882101601235,0.0018040512030880766,0.09797441050800618,0.09797441050800618,0.0,2.4104088950510638e-11,0.9999980743006689,0.9999980743006689,0.0,0.09198878960770322,1.7714309174120748e-07,0.0,0.0,0.0,1599310.7598767453,265.94760629240005,0.0,1.0,1286773.494872798,2588.9840007435337,,,,,,,,,,,,,,,,,,,2.0,14233.642828052878,1587.8589110710695,0.36819855724200967,6.175450102142607,2.644862388579353
4426.0,-30.39501020393892,4.999096934893623,35.04351912695763,30.498999484721594,5.023785658414687,-26.853130617704235,-40.34266155268995,1.4819060698884765,-7.202414249072319,-7.2024142490730725,40.08738099919795,35328.90153665931,15451.118067640928,15451.118067640928,50780.019604300236,86837.64786850756,86828.04260689605,15451.118067640928,102279.16067453698,102279.16067453698,102279.16067453698,130196.6651428799,125679.49347198567,4517.171670894226,0.0,98910.89264883,47402.146309170515,57231.940377399435,27917.50446834291,85149.44484574234,21121.150237915375,1587.8642986029517,0.0,0.8748744461208868,2.6580622905443376,0.0014947306463915918,1.0,1.0,-7.202414249072319,325220.4684190285,1558304.295841374,4.791532044144237,1558304.295841374,4.791532044144237,0.7565558111351153,0.0919891836857166,3.3913899553978504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913899553978504,1.2848273100372354,1.2851139455474365,2.6395687022714087,5592.929340551217,14233.632102159057,6453.5800957493575,0.0004764667547935706,29165.296220624852,2974.032541247506,19290.182779774837,1967.0512131844043,0.6614087727363241,0.6614087727363241,30640.065084600516,30484.863174865135,1.0063679371069079,0.8,4346.449504666036,4324.433322199387,1.0063679371069079,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8856841364325,2034.6934298245008,8.983805266917521,4.999096934893623,-0.8137846187668725,5.812881553660495,2.6448580951717604,3.5,0.7556737414776459,0.6,0.00022308102123922907,0.9958309015597231,0.00022401496166651161,199.24921155051655,0.0,0.0,0.0,0.0790035942043498,7.585209180317432e-05,0.00014722892943605477,0.000499310712433415,0.0919891829011772,0.0919891829011772,0.0919891829011772,0.09198901287933471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.5584600001,595.7447031273674,0.0,0.0919891829011772,0.0919891836857166,0.0919891836857166,0.36819923505435,0.36819923505435,0.5,10.073330754907897,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27917.50446834291,21121.150237915375,0.7565558111351153,0.5963634841811813,0.4149046608660988,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538670064958474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.464105379267,260.464105379267,-12.685894620732995,244.52540445199276,276.4028063064755,108652.10510596406,108643.07276648608,9.032339477977668,0.0,nan,276.4028063064755,3.25280630647552,270.02732593561393,-3.1226740643860467,263.6518455647565,-9.498154435243464,257.27636519383907,-15.873634806160908,250.90088482292407,-22.249115177075907,244.52540445199276,-28.62459554800722,1.0,1.0,25732.562594343566,25732.562594343566,275.98682513070486,2.836825130704881,275.98682513070486,275.98682513070486,86828.3769441905,86828.04260689605,0.33433729445096105,0.0,8648.866644398773,8648.866644398773,0.920940510733218,3408.34690517484,275.98682513070486,2.836825130704881,1.0,0.002,0.1270371087969738,0.004795279806327657,0.00019594908291210503,0.001804050941774712,0.09797454145605251,0.09797454145605251,0.0,2.4686816826879898e-11,0.9999980961252221,0.9999980961252221,0.0,0.09198900854982993,1.7513588666271614e-07,0.0,0.0,0.0,1599310.735594024,265.94758575092766,0.0,1.0,1286773.5647199252,2588.983719547522,,,,,,,,,,,,,,,,,,,2.0,14233.632102159057,1587.8642986029517,0.36819923505435,6.175450102142607,2.6448580951717604
4427.0,-30.39488771372895,4.999087636073893,35.04353188548671,30.49912304794418,5.023785432786818,-26.853020399072946,-40.34255849020553,1.4819181149743461,-7.202436215904072,-7.202436215979268,40.08740636473701,35328.88220122094,15451.11613632942,15451.11613632942,50779.998337550365,86837.88061559838,86828.26687861166,15451.11613632942,102279.38301494108,102279.38301494108,102279.38301494108,130196.9916103233,125679.81130973781,4517.180300585488,0.0,98911.05726507906,47402.0588399422,57232.22047237428,27917.608595382222,85149.82906775651,21121.223800948548,1587.8697181594052,0.0,0.8748742254079467,2.658060102539653,0.0014947306463915918,1.0,1.0,-7.202436215904072,325220.18474292476,1558305.3915346288,4.791539592680618,1558305.3915346288,4.791539592680618,0.7565556243396203,0.0919894009850911,3.3913825666791944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913825666791944,1.2848272536859728,1.2851138891836025,2.639563067291604,5592.91740070519,14233.621383024605,6453.580555068522,0.0004764685535050492,29165.40830188076,2974.043970354888,19290.184152710557,1967.0513531848856,0.6614062780484582,0.6614062780484582,30640.011680922893,30484.863174865135,1.0063657445635408,0.8,4346.4419290819915,4324.433322199387,1.0063657445635408,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8840065762802,2034.6934298245008,8.983812906713098,4.999087636073893,-0.8138026407326677,5.812890276806561,2.6448537955574047,3.5,0.7556725130164014,0.6,0.00022308102123922907,0.9958181647593282,0.00022401782688222387,199.24911101266372,0.0,0.0,0.0,0.0790035942043498,7.585297906926509e-05,0.00014722804216996398,0.0004993066155415251,0.09198940013233423,0.09198940013233423,0.09198940013233423,0.09198922791926985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.7059952688,595.7446564099637,0.0,0.09198940013233423,0.0919894009850911,0.0919894009850911,0.3681999130481038,0.3681999130481038,0.5,10.073325589057182,7.5203843152849e-11,7.5203843152849e-11,7.5203843152849e-11,7.5203843152849e-11,7.5203843152849e-11,7.5203843152849e-11,27917.608595382222,21121.223800948548,0.7565556243396203,0.5963605434503345,0.4149025616141706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538662734767562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46416783019964,260.46416783019964,-12.685832169800335,244.52552108677008,276.4028145735642,108651.47087550131,108642.4807194988,8.990156002524914,0.0,nan,276.4028145735642,3.252814573564251,270.0273558762359,-3.1226441237640756,263.6518971789191,-9.498102821080863,257.2764384815435,-15.873561518456484,250.900979784165,-22.249020215834975,244.52552108677008,-28.624478913229893,1.0,1.0,25732.562594343566,25732.562594343566,275.98682909456215,2.8368290945621766,275.98682909456215,275.98682909456215,86828.60439059278,86828.26687861166,0.3375119811244076,0.0,8648.866644398773,8648.866644398773,0.9209409478128413,3408.3394795125905,275.98682909456215,2.8368290945621766,1.0,0.002,0.12703728650073207,0.004795275155968196,0.00019594934819782233,0.0018040506772631912,0.09797467409891117,0.09797467409891117,0.0,2.546101350586749e-11,0.9999980681975126,0.9999980681975126,0.0,0.09198922327973746,1.7770535363931342e-07,0.0,0.0,0.0,1599310.7096263326,265.9475637840959,0.0,1.0,1286773.639413692,2588.9834188395857,,,,,,,,,,,,,,,,,,,2.0,14233.621383024605,1587.8697181594052,0.3681999130481038,6.175450102142607,2.6448537955574047
4428.0,-30.394765239126528,4.999078364067844,35.04354462592844,30.499250767193757,5.0237902178770035,-26.85290969343838,-40.34245532294733,1.4819346697634708,-7.20245716429929,-7.202457164327204,40.087431359504485,35328.86222467261,15451.11290462984,15451.11290462984,50779.975129302446,86838.10962417815,86828.48828611763,15451.11290462984,102279.60119074747,102279.60119074747,102279.60119074747,130197.31145163691,125680.12265489361,4517.188796743292,0.0,98911.21973509889,47401.97232732591,57232.49711974775,27917.710260889435,85150.20738063718,21121.295674061123,1587.874994786021,0.0,0.8748740118004019,2.6580580159775833,0.0014947306463915918,1.0,1.0,-7.20245716429929,325219.9142189267,1558306.4712117524,4.79154689820979,1558306.4712117524,4.79154689820979,0.756555443719553,0.09198961701704342,3.39137514545789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39137514545789,1.2848271762366978,1.285113811717049,2.639557450357909,5592.905499096703,14233.610669905012,6453.5810011541735,0.0004764703442123403,29165.52003029564,2974.0553634824983,19290.18548609042,1967.051489151792,0.6614037900250971,0.6614037900250971,30639.958042301423,30484.863174865135,1.006363542375272,0.8,4346.434320169965,4324.433322199387,1.006363542375272,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8823248644132,2034.6934298245008,8.983819812118787,4.999078364067844,-0.8138201700718,5.812898534139644,2.6448494853049427,3.5,0.755671281515698,0.6,0.00022308102123922907,0.9958054297575064,0.00022402069176661614,199.2490104877227,0.0,0.0,0.0,0.0790035942043498,7.585386724696542e-05,0.00014722715399226365,0.0004993025107858643,0.09198961622127472,0.09198961622127472,0.09198961622127472,0.09198943893610231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.85247323796,595.744610018087,0.0,0.09198961622127472,0.09198961701704342,0.09198961701704342,0.36820059072364436,0.36820059072364436,0.5,10.073320270661428,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,27917.710260889435,21121.295674061123,0.756555443719553,0.5963576213303459,0.41490048364469695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453865539879909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4642304954778,260.4642304954778,-12.68576950452217,244.52563771342483,276.4028232774677,108650.88754372137,108641.86653108922,9.021012632136461,0.0,nan,276.4028232774677,3.252823277467712,270.0273861646879,-3.122613835312052,263.65194905192124,-9.498050948078742,257.2765119390959,-15.873488060904094,250.90107482626934,-22.24892517373064,244.52563771342483,-28.62436228657515,1.0,1.0,25732.562594343566,25732.562594343566,275.98683374581185,2.836833745811873,275.98683374581185,275.98683374581185,86828.8420722112,86828.48828611763,0.3537860935757635,0.0,8648.866644398773,8648.866644398773,0.9209413868146433,3408.3320211851797,275.98683374581185,2.836833745811873,1.0,0.002,0.1270374690767726,0.004795270661380712,0.00019594962140745303,0.0018040504025047966,0.09797481070372652,0.09797481070372652,0.0,2.3912249784430184e-11,0.9999980152353869,0.9999980152353869,0.0,0.0919894344393068,1.8257773662855375e-07,0.0,0.0,0.0,1599310.6848625627,265.9475428357007,0.0,1.0,1286773.710644461,2588.983132073295,,,,,,,,,,,,,,,,,,,2.0,14233.610669905012,1587.874994786021,0.36820059072364436,6.175450102142607,2.6448494853049427
4429.0,-30.394642615340377,4.999069115093125,35.043557378848874,30.4993919673376,5.023792685678034,-26.85279908523597,-40.34235222553832,1.4819491531003832,-7.202478492958505,-7.2024784929407115,40.087457199967325,35328.83238620939,15451.110152617974,15451.110152617974,50779.94253882737,86838.36680989317,86828.72081679998,15451.110152617974,102279.83096941795,102279.83096941795,102279.83096941795,130197.64690749475,125680.44949305667,4517.197414438081,0.0,98911.40598360718,47401.87155149303,57232.816035682394,27917.815938076812,85150.63197375921,21121.370394067606,1587.8804729047122,0.0,0.8748737927926066,2.6580558915407324,0.0014947306463915918,1.0,1.0,-7.202478492958505,325219.6387844485,1558307.5874224359,4.791554388433666,1558307.5874224359,4.791554388433666,0.7565552563608815,0.09198983445647738,3.391366723981668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391366723981668,1.284827108478431,1.285113743943666,2.6395510350010647,5592.891905725372,14233.599960555757,6453.582143788954,0.00047647250995754676,29165.6473728324,2974.068348807432,19290.188901502246,1967.0518374268734,0.6614010193194245,0.6614010193194245,30639.89717407397,30484.863174865135,1.006361043369329,0.8,4346.425685701457,4324.433322199387,1.006361043369329,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8806402606176,2034.6934298245008,8.983827011551588,4.999069115093125,-0.8138378731554345,5.812906988248559,2.644845167643241,3.5,0.7556700478980689,0.6,0.00022308102123922907,0.9957926794194395,0.0002240235601744816,199.24890984043603,0.0,0.0,0.0,0.0790035942043498,7.585475483293259e-05,0.00014722626640629647,0.000499298260786374,0.09198983360376016,0.09198983360376016,0.09198983360376016,0.0919896597466706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.00256041944,595.744562494381,0.0,0.09198983360376016,0.09198983445647738,0.09198983445647738,0.3682012677383534,0.3682012677383534,0.5,10.073315051747803,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,27917.815938076812,21121.370394067606,0.7565552563608815,0.5963542649275483,0.41489806437486737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538648063772754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4642931390347,260.4642931390347,-12.685706860965297,244.52575433814252,276.4028319398619,108650.24761145061,108641.22972627642,9.017885174201085,0.0,nan,276.4028319398619,3.2528319398619487,270.02741641955305,-3.1225835804469284,263.6520008992443,-9.497999100755692,257.27658537888254,-15.873414621117433,250.9011698585237,-22.248830141476276,244.52575433814252,-28.624245661857458,1.0,1.0,25732.562594343566,25732.562594343566,275.9868393028808,2.8368393028808327,275.9868393028808,275.9868393028808,86829.0991929908,86828.72081679998,0.3783761908271117,0.0,8648.866644398773,8648.866644398773,0.9209418849858263,3408.3235576015763,275.9868393028808,2.8368393028808327,1.0,0.002,0.1270376484319567,0.004795266114685356,0.00019594988949644843,0.0018040501338482354,0.09797494474822421,0.09797494474822421,0.0,2.334468382492183e-11,0.9999980502296651,0.9999980502296651,0.0,0.09198965509742704,1.7935905033123671e-07,0.0,0.0,0.0,1599310.659649262,265.9475215070415,0.0,1.0,1286773.7831682337,2588.982840101587,,,,,,,,,,,,,,,,,,,2.0,14233.599960555757,1587.8804729047122,0.3682012677383534,6.175450102142607,2.644845167643241
4430.0,-30.394498831904176,4.9990598928992975,35.04357013277564,30.4995144129731,5.023795981927881,-26.8526693506483,-40.342231176886685,1.4819664981434792,-7.202499452373843,-7.202499452367687,40.08748273481493,35328.82657751727,15451.106931409264,15451.106931409264,50779.93350892654,86838.59296122003,86828.94979751509,15451.106931409264,102280.05672892435,102280.05672892435,102280.05672892435,130197.97661763556,125680.77061493658,4517.206002698982,0.0,98911.55921299686,47401.79282067522,57233.073769246264,27917.919888711214,85150.99365795747,21121.44390555314,1587.8858588802375,0.0,0.8748735770256725,2.6580538038836137,0.0014947306463915918,1.0,1.0,-7.202499452373843,325219.36811849475,1558308.6904311744,4.79156176782005,1558308.6904311744,4.79156176782005,0.7565550725035832,0.09199005124706307,3.391359691803442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391359691803442,1.2848270273320814,1.2851136627792132,2.6395457284592894,5592.880661800118,14233.589258277636,6453.5823241428,0.00047647415581659927,29165.753031757627,2974.0791230193418,19290.18944059196,1967.0518923987254,0.6613986417421661,0.6613986417421661,30639.846347305887,30484.863174865135,1.0063589566264928,0.8,4346.418475665175,4324.433322199387,1.0063589566264928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8789523371406,2034.6934298245008,8.983833955530867,4.9990598928992975,-0.8138553916613729,5.81291528456067,2.6448408414759808,3.5,0.7556688118502802,0.6,0.00022308102123922907,0.9957777291395861,0.00022402692359065407,199.24879182583783,0.0,0.0,0.0,0.0790035942043498,7.585579697695138e-05,0.0001472252242622777,0.0004992936911798108,0.09199005044049083,0.09199005044049083,0.09199005044049083,0.0919898768321817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.1511108474,595.7445154552559,0.0,0.09199005044049083,0.09199005124706307,0.09199005124706307,0.36820194510128695,0.36820194510128695,0.5,10.073309845114926,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27917.919888711214,21121.44390555314,0.7565550725035832,0.5963516258295722,0.4148962338528829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538640719819198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4643577637293,260.4643577637293,-12.685642236270667,244.52587462364914,276.4028409037466,108649.73398469204,108640.43090303798,9.303081654059703,0.0,nan,276.4028409037466,3.2528409037466304,270.0274476477596,-3.1225523522404046,263.65205439177294,-9.497945608227042,257.2766611357404,-15.873338864259551,250.9012678797071,-22.248732120292885,244.52587462364914,-28.624125376350833,1.0,1.0,25732.562594343566,25732.562594343566,275.9868448186817,2.8368448186816977,275.9868448186817,275.9868448186817,86829.32539536188,86828.94979751509,0.37559784679615404,0.0,8648.866644398773,8648.866644398773,0.9209423009727817,3408.3164902624594,275.9868448186817,2.8368448186816977,1.0,0.002,0.12703782727530924,0.004795261641845593,0.0001959501569441073,0.0018040498680140255,0.09797507847205365,0.09797507847205365,0.0,2.49581327826931e-11,0.9999980558314715,0.9999980558314715,0.0,0.0919898724029005,1.788441625696821e-07,0.0,0.0,0.0,1599310.6348724517,265.94750054762613,0.0,1.0,1286773.854436459,2588.9825531845972,,,,,,,,,,,,,,,,,,,2.0,14233.589258277636,1587.8858588802375,0.36820194510128695,6.175450102142607,2.6448408414759808
4431.0,-30.394355028916276,4.999050694488749,35.04358288966992,30.49963430911305,5.0237990254915434,-26.852539623597657,-40.342113900091476,1.4819836175763437,-7.202520705168695,-7.202520705137141,40.08750832848739,35328.83562807252,15451.104081072204,15451.104081072204,50779.939709144724,86838.81511998162,86829.17892392704,15451.104081072204,102280.28300499925,102280.28300499925,102280.28300499925,130198.30739625698,125681.09278001358,4517.214616243391,0.0,98911.7089016571,47401.729400897086,57233.310556400014,27918.024391257735,85151.33494765774,21121.517790016886,1587.8912787262152,0.0,0.8748733593979049,2.658051687005873,0.0014947306463915918,1.0,1.0,-7.202520705168695,325219.0936640811,1558309.7959815476,4.7915692108505965,1558309.7959815476,4.7915692108505965,0.7565548870510654,0.09199026833274355,3.3913528124187504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913528124187504,1.2848269472412277,1.2851135826704918,2.639540538669929,5592.869665259221,14233.578983985297,6453.582580360627,0.0004764757806534786,29165.856333040192,2974.089656818607,19290.19020644419,1967.051970493919,0.6613963254215007,0.6613963254215007,30639.79662486962,30484.863174865135,1.0063569152239198,0.8,4346.411422283993,4324.433322199387,1.0063569152239198,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8772615502771,2034.6934298245008,8.983841130119231,4.999050694488749,-0.8138730420617959,5.812923736550545,2.6448365079726646,3.5,0.7556675737064756,0.6,0.00022308102123922907,0.9957627770689386,0.00022403028751072178,199.24867379533188,0.0,0.0,0.0,0.0790035942043498,7.585680666055658e-05,0.00014722421457867248,0.0004992892541675225,0.09199026750923858,0.09199026750923858,0.09199026750923858,0.09199009467234498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.2998345462,595.7444683626849,0.0,0.09199026750923858,0.09199026833274355,0.09199026833274355,0.3682026224637565,0.3682026224637565,0.5,10.073304661540428,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,27918.024391257735,21121.517790016886,0.7565548870510654,0.5963493084443009,0.4148946772213148,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453863210862105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46442398816606,260.46442398816606,-12.685576011833916,244.52599790542592,276.4028500708417,108649.19696703284,108639.66359380867,9.533373224150786,0.0,nan,276.4028500708417,3.2528500708417027,270.027479637789,-3.1225203622109916,263.65210920474505,-9.497890795254932,257.27673877164614,-15.87326122835384,250.90136833854865,-22.248631661451327,244.52599790542592,-28.624002094574053,1.0,1.0,25732.562594343566,25732.562594343566,275.98685005798586,2.8368500579858846,275.98685005798586,275.98685005798586,86829.54752154676,86829.17892392704,0.3685976197157288,0.0,8648.866644398773,8648.866644398773,0.9209427079208207,3408.309576480844,275.98685005798586,2.8368500579858846,1.0,0.002,0.12703800542004073,0.004795257116065895,0.0001959504231964304,0.001804049602094935,0.09797521159821519,0.09797521159821519,0.0,2.52913653561726e-11,0.999998063430222,0.999998063430222,0.0,0.09199009018717004,1.7814557352171321e-07,0.0,0.0,0.0,1599310.609748823,265.9474792948313,0.0,1.0,1286773.9267022454,2588.982262251582,,,,,,,,,,,,,,,,,,,2.0,14233.578983985297,1587.8912787262152,0.3682026224637565,6.175450102142607,2.6448365079726646
4432.0,-30.3942322964604,4.999041523232505,35.04359565146734,30.499735485669248,5.023801868418207,-26.85242887996648,-40.34201076775787,1.48199844954272,-7.202541632752286,-7.202541632717832,40.08753398340949,35328.833767821474,15451.100819022442,15451.100819022442,50779.93458684391,86839.00262118374,86829.4095962879,15451.100819022442,102280.51041531033,102280.51041531033,102280.51041531033,130198.6392815407,125681.41603452855,4517.223247012154,0.0,98911.83501495745,47401.6661534773,57233.52095720017,27918.128866230367,85151.64982343053,21121.5916788728,1587.896689141093,0.0,0.8748731433412675,2.658049602521949,0.0014947306463915918,1.0,1.0,-7.202541632752286,325218.8234095513,1558310.904177397,4.791576600149619,1558310.904177397,4.791576600149619,0.7565547025044853,0.09199048533730815,3.3913470478704184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913470478704184,1.2848268778519714,1.2851135132657552,2.639536194588502,5592.860460671952,14233.568714877423,6453.582102559825,0.00047647700895158275,29165.94309540473,2974.098504117587,19290.18877826562,1967.0518248602348,0.6613943089433273,0.6613943089433273,30639.754960170412,30484.863174865135,1.0063552046401505,0.8,4346.405511933909,4324.433322199387,1.0063552046401505,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.875567564616,2034.6934298245008,8.983848082045592,4.999041523232505,-0.8138905284561009,5.812932051688606,2.644832166273648,3.5,0.7556663332210423,0.6,0.00022308102123922907,0.9957500160210967,0.0002240331585739113,199.24857305919164,0.0,0.0,0.0,0.0790035942043498,7.585769457901045e-05,0.0001472233266602186,0.0004992853942467946,0.09199048452928159,0.09199048452928159,0.09199048452928159,0.09199031325181559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.44863028434,595.7444212496921,0.0,0.09199048452928159,0.09199048533730815,0.09199048533730815,0.3682032998690922,0.3682032998690922,0.5,10.07329952445778,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,27918.128866230367,21121.5916788728,0.7565547025044853,0.5963470430947679,0.41489312116769234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538623496262162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46448958774,260.46448958774,-12.685510412259987,244.52611999742325,276.4028591779908,108648.59956143002,108639.15614061055,9.443420819455927,0.0,nan,276.4028591779908,3.2528591779908425,270.0275113419109,-3.1224886580890825,263.65216350583415,-9.497836494165824,257.2768156697045,-15.873184330295487,250.90146783357636,-22.248532166423615,244.52611999742325,-28.623880002576726,1.0,1.0,25732.562594343566,25732.562594343566,275.98685580122464,2.836855801224658,275.98685580122464,275.98685580122464,86829.7316323243,86829.4095962879,0.3220360364066437,0.0,8648.866644398773,8648.866644398773,0.920943048920691,3408.3037831097704,275.98685580122464,2.836855801224658,1.0,0.002,0.12703818193671154,0.004795252652817503,0.00019595068706801513,0.001804049337714635,0.09797534353400757,0.09797534353400757,0.0,2.478264989058676e-11,0.9999980811307687,0.9999980811307687,0.0,0.09199030881959626,1.7651771188498302e-07,0.0,0.0,0.0,1599310.5850096282,265.9474583672477,0.0,1.0,1286773.9978622212,2588.9819757705013,,,,,,,,,,,,,,,,,,,2.0,14233.568714877423,1587.896689141093,0.3682032998690922,6.175450102142607,2.644832166273648
4433.0,-30.394109537460057,4.999032372744472,35.04360840989428,30.49987528882923,5.023804515172267,-26.852318132206893,-40.34190763542426,1.4820131073642744,-7.2025631749896775,-7.202563174950666,40.087559410501896,35328.80534211112,15451.098331728348,15451.098331728348,50779.903673839464,86839.25711699692,86829.63571277123,15451.098331728348,102280.73404449958,102280.73404449958,102280.73404449958,130198.9669144433,125681.73505372649,4517.231860716818,0.0,98912.01893971201,47401.5671561175,57233.83531510502,27918.232869943713,85152.06818504873,21121.665185008304,1587.9020921622525,0.0,0.8748729247495619,2.658047456817021,0.0014947306463915918,1.0,1.0,-7.2025631749896775,325218.5452176941,1558312.0025344847,4.791584076152192,1558312.0025344847,4.791584076152192,0.7565545170212948,0.09199070236793822,3.3913387247503155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913387247503155,1.2848268092774349,1.2851134446759203,2.639529857458024,5592.847033052904,14233.558028449992,6453.583186522207,0.0004764791397534364,29166.068908965834,2974.1113335303935,19290.192018301717,1967.0521552519688,0.6613915669784278,0.6613915669784278,30639.694802735754,30484.863174865135,1.006352734820602,0.8,4346.3969782949835,4324.433322199387,1.006352734820602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.873870792388,2034.6934298245008,8.983855499013803,4.999032372744472,-0.8139083012752497,5.812940674019722,2.6448278174354956,3.5,0.7556650906958559,0.6,0.00022308102123922907,0.9957372523897516,0.00022403603029196568,199.24847230136615,0.0,0.0,0.0,0.0790035942043498,7.585858250707424e-05,0.00014722243873215485,0.0004992811576245375,0.09199070153517327,0.09199070153517327,0.09199070153517327,0.0919905290170306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.59649947163,595.7443744267335,0.0,0.09199070153517327,0.09199070236793822,0.09199070236793822,0.36820397741147076,0.36820397741147076,0.5,10.073294351081728,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,27918.232869943713,21121.665185008304,0.7565545170212948,0.5963437501422374,0.4148907489285652,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538616145825205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4645546606401,260.4645546606401,-12.685445339359887,244.52624111876298,276.4028682024496,108647.92657633606,108638.55897277985,9.36760355618345,0.0,nan,276.4028682024496,3.2528682024496334,270.02754278574673,-3.122457214253245,263.6522173690452,-9.49778263095476,257.27689195229436,-15.873108047705614,250.9015665355413,-22.248433464458685,244.52624111876298,-28.623758881236995,1.0,1.0,25732.562594343566,25732.562594343566,275.9868604030512,2.836860403051219,275.9868604030512,275.9868604030512,86829.98932967163,86829.63571277123,0.35361690040735994,0.0,8648.866644398773,8648.866644398773,0.9209435412714432,3408.295418374067,275.9868604030512,2.836860403051219,1.0,0.002,0.1270383598012645,0.0047952480782152964,0.0001959509527719877,0.001804049072992265,0.09797547638599385,0.09797547638599385,0.0,2.5764252710447355e-11,0.999998066488747,0.999998066488747,0.0,0.09199052450288002,1.7786505819922137e-07,0.0,0.0,0.0,1599310.5595438248,265.9474368250103,0.0,1.0,1286774.0711121885,2588.9816808754103,,,,,,,,,,,,,,,,,,,2.0,14233.558028449992,1587.9020921622525,0.36820397741147076,6.175450102142607,2.6448278174354956
4434.0,-30.393986637186384,4.999023249221029,35.043621170464476,30.4999818437733,5.023807085121755,-26.852207264950778,-40.34180446816606,1.4820277105033863,-7.202584124404211,-7.20258412441506,40.087584988540485,35328.80020406788,15451.095090193125,15451.095090193125,50779.895294261005,86839.4546180175,86829.86527919749,15451.095090193125,102280.96036939061,102280.96036939061,102280.96036939061,130199.29739719337,125682.05691905385,4517.240478139515,0.0,98912.15360886283,47401.49918679112,57234.060468968564,27918.33702780276,85152.39749677133,21121.738844941614,1587.9074879246753,0.0,0.8748727088694479,2.6580453701612843,0.0014947306463915918,1.0,1.0,-7.202584124404211,325218.2746816077,1558313.1074112307,4.79159145941856,1558313.1074112307,4.79159145941856,0.7565543328711632,0.09199091924222727,3.3913325967658476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913325967658476,1.2848267409587295,1.2851133763419735,2.639525228308415,5592.837224440366,14233.547346645417,6453.582785667156,0.0004764804692578429,29166.161320535368,2974.120756887966,19290.190820119144,1967.0520330713491,0.661389430310024,0.661389430310024,30639.65051117469,30484.863174865135,1.0063509163900564,0.8,4346.390695311148,4324.433322199387,1.0063509163900564,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8721704995999,2034.6934298245008,8.983862495841647,4.999023249221029,-0.8139257832260505,5.812949032447079,2.644823459576993,3.5,0.7556638455934266,0.6,0.00022308102123922907,0.9957244742465531,0.000224038905348822,199.24837142768877,0.0,0.0,0.0,0.0790035942043498,7.585947074543884e-05,0.00014722155049379023,0.000499277243136,0.09199091843521123,0.09199091843521123,0.09199091843521123,0.09199074668982385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.744990619,595.7443274089804,0.0,0.09199091843521123,0.09199091924222727,0.09199091924222727,0.36820465475940545,0.36820465475940545,0.5,10.073289200077594,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27918.33702780276,21121.738844941614,0.7565543328711632,0.596341345482215,0.4148890840731456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538608793805936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46461930848983,260.46461930848983,-12.685380691510147,244.52636146963505,276.4028771472783,108647.33056043033,108638.02414555974,9.306414870599923,0.0,nan,276.4028771472783,3.252877147278298,270.0275740117826,-3.122425988217401,263.65227087629,-9.497729123709973,257.27696774074815,-15.87303225925183,250.90166460520516,-22.24833539479482,244.52636146963505,-28.62363853036493,1.0,1.0,25732.562594343566,25732.562594343566,275.9868659965358,2.8368659965358347,275.9868659965358,275.9868659965358,86830.1835118871,86829.86527919749,0.318232689605793,0.0,8648.866644398773,8648.866644398773,0.9209439037694329,3408.289259749677,275.9868659965358,2.8368659965358347,1.0,0.002,0.1270385367882681,0.004795243608013828,0.00019595121736023515,0.0018040488074692945,0.09797560868011758,0.09797560868011758,0.0,2.4829529491482427e-11,0.9999980760278981,0.9999980760278981,0.0,0.09199074225426503,1.7698796224633962e-07,0.0,0.0,0.0,1599310.5347788122,265.94741587559577,0.0,1.0,1286774.1423463714,2588.9813940956547,,,,,,,,,,,,,,,,,,,2.0,14233.547346645417,1587.9074879246753,0.36820465475940545,6.175450102142607,2.644823459576993
4435.0,-30.393863711448205,4.999014146513214,35.04363392588434,30.500122031103842,5.023809635525407,-26.852096376746694,-40.34170130090786,1.4820422982900452,-7.202605667690307,-7.202605667725006,40.087610361783135,35328.77199408916,15451.092597218152,15451.092597218152,50779.86459130731,86839.7099454256,86830.0906485888,15451.092597218152,102281.18324580695,102281.18324580695,102281.18324580695,130199.62407056135,125682.37499771807,4517.2490728432695,0.0,98912.33818015398,47401.40022018045,57234.3755110817,27918.44082475439,85152.81633583609,21121.812202145535,1587.9128811860153,0.0,0.8748724904807,2.6580432243545924,0.0014947306463915918,1.0,1.0,-7.202605667690307,325217.99647657585,1558314.2034410231,4.791598928484458,1558314.2034410231,4.791598928484458,0.7565541476591879,0.09199113615607711,3.3913242467532063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913242467532063,1.2848266727118554,1.285113308079874,2.639518869572666,5592.823751042341,14233.536671762984,6453.5838931795415,0.0004764826110929132,29166.287557095402,2974.1336294346597,19290.19413054778,1967.0523706411243,0.6613866812080778,0.6613866812080778,30639.590159315994,30484.863174865135,1.0063484385903614,0.8,4346.382134092182,4324.433322199387,1.0063484385903614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.870467429066,2034.6934298245008,8.98386994243531,4.999014146513214,-0.8139435416506684,5.812957688163882,2.644819094601995,3.5,0.7556625984577129,0.6,0.00022308102123922907,0.9957116936326954,0.00022404178103538537,199.2482705332129,0.0,0.0,0.0,0.0790035942043498,7.58603589934198e-05,0.0001472206622458093,0.0004992730014972774,0.09199113531945116,0.09199113531945116,0.09199113531945116,0.09199096190621005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.8927377145,595.7442806230601,0.0,0.09199113531945116,0.09199113615607711,0.09199113615607711,0.3682053321477706,0.3682053321477706,0.5,10.073283998021008,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,27918.44082475439,21121.812202145535,0.7565541476591879,0.5963380517097105,0.41488671208190264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538601433333276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4646836091083,260.4646836091083,-12.685316390891671,244.5264811943444,276.4028860238048,108646.66882580279,108637.41239698135,9.256428821411347,0.0,nan,276.4028860238048,3.2528860238048196,270.0276050579486,-3.1223949420513577,263.65232409208636,-9.497675907913617,257.2770431261872,-15.872956873812768,250.90176216027848,-22.248237839721497,244.5264811943444,-28.62351880565558,1.0,1.0,25732.562594343566,25732.562594343566,275.98687051090496,2.836870510904987,275.98687051090496,275.98687051090496,86830.44214769837,86830.0906485888,0.35149910957261454,0.0,8648.866644398773,8648.866644398773,0.9209443977098696,3408.280867986972,275.98687051090496,2.836870510904987,1.0,0.002,0.12703871561454383,0.004795239026705761,0.00019595148454715545,0.0018040485402922896,0.09797574227357772,0.09797574227357772,0.0,2.483944517087111e-11,0.9999980560308391,0.9999980560308391,0.0,0.09199095732814536,1.7882793176052386e-07,0.0,0.0,0.0,1599310.5093117554,265.94739433230967,0.0,1.0,1286774.2155998894,2588.9810991863737,,,,,,,,,,,,,,,,,,,2.0,14233.536671762984,1587.9128811860153,0.3682053321477706,6.175450102142607,2.644819094601995
4436.0,-30.393740646401536,4.999005070630599,35.04364668287889,30.5002286908217,5.023812150187843,-26.851985366745883,-40.341598133649654,1.4820568681248567,-7.2026266361961575,-7.202626636197511,40.08763591738845,35328.76724932108,15451.089372925375,15451.089372925375,50779.85662224645,86839.90777530672,86830.31988971747,15451.089372925375,102281.40926264285,102281.40926264285,102281.40926264285,130199.9541775188,125682.69650606676,4517.257671452042,0.0,98912.47307116057,47401.33253696924,57234.60059354592,27918.544914875947,85153.14550842186,21121.885811749842,1587.9182742322782,0.0,0.8748722745809222,2.658041135799905,0.0014947306463915918,1.0,1.0,-7.2026266361961575,325217.7256943089,1558315.3073503033,4.791606312427923,1558315.3073503033,4.791606312427923,0.7565539635446898,0.09199135295587076,3.3913181096681115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913181096681115,1.2848266045489736,1.2851132399017855,2.6395142330187054,5592.81392674087,14233.526001487366,6453.583503523429,0.00047648394496744716,29166.38011314148,2974.143067524739,19290.192965839586,1967.0522518739413,0.6613845424426877,0.6613845424426877,30639.545801939956,30484.863174865135,1.0063466174592772,0.8,4346.3758417721565,4324.433322199387,1.0063466174592772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8687608745793,2034.6934298245008,8.983876982025222,4.999005070630599,-0.8139610177635896,5.812966088394188,2.6448147207005057,3.5,0.7556613487715731,0.6,0.00022308102123922907,0.9956988987121294,0.00022404466001495996,199.24816952449828,0.0,0.0,0.0,0.0790035942043498,7.586124725101741e-05,0.00014721977398821166,0.0004992690856274685,0.09199135213814078,0.09199135213814078,0.09199135213814078,0.09199117935263736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.0412825611,595.7442335867452,0.0,0.09199135213814078,0.09199135295587076,0.09199135295587076,0.36820600928238256,0.36820600928238256,0.5,10.073278813378147,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27918.544914875947,21121.885811749842,0.7565539635446898,0.5963356528881743,0.414885052553073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538594071343005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46474763504403,260.46474763504403,-12.685252364955943,244.52660043047635,276.4028948395435,108646.08266940642,108636.86578294648,9.216886459945691,0.0,nan,276.4028948395435,3.252894839543501,270.0276359577669,-3.122364042233073,263.65237707598544,-9.497622924014536,257.2771181941604,-15.872881805839597,250.90185931233202,-22.248140687667956,244.52660043047635,-28.623399569523627,1.0,1.0,25732.562594343566,25732.562594343566,275.98687604776984,2.836876047769863,275.98687604776984,275.98687604776984,86830.63665176957,86830.31988971747,0.3167620520980563,0.0,8648.866644398773,8648.866644398773,0.9209447607453691,3408.274700216452,275.98687604776984,2.836876047769863,1.0,0.002,0.12703889373236413,0.004795234547926435,0.00019595175087193162,0.0018040482728301855,0.09797587543596581,0.09797587543596581,0.0,2.3702117091933816e-11,0.9999980637278174,0.9999980637278174,0.0,0.091991174835573,1.7812029776726722e-07,0.0,0.0,0.0,1599310.4845241623,265.9473733638038,0.0,1.0,1286774.2868989722,2588.9808121454384,,,,,,,,,,,,,,,,,,,2.0,14233.526001487366,1587.9182742322782,0.36820600928238256,6.175450102142607,2.6448147207005057
4437.0,-30.39361755808078,4.998996015377483,35.04365943455372,30.500335280690365,5.0238146570430535,-26.851874336578252,-40.341494931466855,1.482071432977577,-7.202648202697674,-7.202648202695355,40.087661278586424,35328.76259195137,15451.086902404835,15451.086902404835,50779.849494356204,86840.10556831081,86830.54508634073,15451.086902404835,102281.63198874556,102281.63198874556,102281.63198874556,130200.28066617207,125683.0144192615,4517.266246910574,0.0,98912.6079221831,47401.26493708767,57234.825538994926,27918.648677426503,85153.47421642143,21121.959142550506,1587.9236664077064,0.0,0.8748720561090791,2.658038987683618,0.0014947306463915918,1.0,1.0,-7.202648202697674,325217.44718985545,1558316.402862899,4.791613784340374,1558316.402862899,4.791613784340374,0.7565537783219634,0.09199156979655321,3.391311974373565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391311974373565,1.2848265364094071,1.2851131717470177,2.6395095978099654,5592.804105289759,14233.515338100086,6453.583115542603,0.00047648527874731,29166.47264233306,2974.1525028764217,19290.191806138933,1967.0521336173856,0.6613824044715161,0.6613824044715161,30639.501457489525,30484.863174865135,1.0063447968595238,0.8,4346.369551285695,4324.433322199387,1.0063447968595238,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8670515569997,2034.6934298245008,8.983884474335927,4.998996015377483,-0.8139787724159628,5.812974787793446,2.6448103397201055,3.5,0.7556600970628873,0.6,0.00022308102123922907,0.9956861015491799,0.00022404753957310354,199.2480684967834,0.0,0.0,0.0,0.0790035942043498,7.586213581893242e-05,0.00014721888542029666,0.0004992651689797819,0.09199156895339393,0.09199156895339393,0.09199156895339393,0.09199139441620532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.1891400897,595.744186764328,0.0,0.09199156895339393,0.09199156979655321,0.09199156979655321,0.36820668643727184,0.36820668643727184,0.5,10.07327357633305,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27918.648677426503,21121.959142550506,0.7565537783219634,0.5963332672169888,0.4148833963269862,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538586701017053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46481143764345,260.46481143764345,-12.68518856235653,244.5267192708113,276.40290360440747,108645.5001723423,108636.31543629641,9.184736045883657,0.0,nan,276.40290360440747,3.252903604407493,270.0276667377238,-3.122333262276186,263.6524298710354,-9.497570128964583,257.2771930043102,-15.872806995689757,250.90195613757265,-22.248043862427323,244.5267192708113,-28.62328072918868,1.0,1.0,25732.562594343566,25732.562594343566,275.9868805189753,2.836880518975306,275.9868805189753,275.9868805189753,86830.83431632089,86830.54508634073,0.28922998016059864,0.0,8648.866644398773,8648.866644398773,0.9209451236745969,3408.268534245433,275.9868805189753,2.836880518975306,1.0,0.002,0.12703907373380696,0.004795229959159057,0.000195952019862133,0.001804048004413554,0.0979760099310665,0.0979760099310665,0.0,2.4275686929392526e-11,0.9999980432567291,0.9999980432567291,0.0,0.09199138979266804,1.80003885175155e-07,0.0,0.0,0.0,1599310.4590296498,265.9473517973023,0.0,1.0,1286774.360231405,2588.9805169185397,,,,,,,,,,,,,,,,,,,2.0,14233.515338100086,1587.9236664077064,0.36820668643727184,6.175450102142607,2.6448103397201055
