time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4438.0,-30.39349442981462,4.998986976977329,35.043672177410414,30.500480043143057,5.02381638371621,-26.851763348463557,-40.341391729284055,1.4820852997430345,-7.202670138249857,-7.202670138241567,40.08768652792917,35328.73148633595,15451.084883289232,15451.084883289232,50779.81636962518,86840.37052765022,86830.76804244598,15451.084883289232,102281.85292573522,102281.85292573522,102281.85292573522,130200.60518146965,125683.33040502724,4517.274776442419,0.0,98912.8005682619,47401.16151800987,57235.154500280034,27918.752255734435,85153.90675601448,21122.03231449381,1587.9290588279246,0.0,0.8748718360183413,2.6580368028096095,0.0014947306463915918,1.0,1.0,-7.202670138249857,325217.16391975497,1558317.4935433848,4.791621311622682,1558317.4935433848,4.791621311622682,0.7565535924033067,0.09199178656123641,3.3913032851305482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913032851305482,1.284826471535748,1.2851131068588857,2.639502968114392,5592.7900577603805,14233.504679281232,6453.584465506489,0.00047648754899920986,29166.60417897547,2974.1659158811085,19290.19584127133,1967.0525450863781,0.6613795600921043,0.6613795600921043,30639.43865367924,30484.863174865135,1.006342218395919,0.8,4346.36064224489,4324.433322199387,1.006342218395919,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8653387645268,2034.6934298245008,8.983892247278265,4.998986976977329,-0.8139966996393841,5.812983676616713,2.6448059498364667,3.5,0.7556588428104191,0.6,0.00022308102123922907,0.9956733004106908,0.00022405042009985968,199.24796743638478,0.0,0.0,0.0,0.0790035942043498,7.586302439647106e-05,0.00014721799684275802,0.000499260876323184,0.09199178570342138,0.09199178570342138,0.09199178570342138,0.09199160805096336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.3369034421,595.7441399670382,0.0,0.09199178570342138,0.09199178656123641,0.09199178656123641,0.36820736333267556,0.36820736333267556,0.5,10.073268246631367,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27918.752255734435,21122.03231449381,0.7565535924033067,0.5963298491415201,0.4148809236381942,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538579329304702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4648749902199,260.4648749902199,-12.685125009780052,244.5268377871198,276.40291219324973,108644.83142436566,108635.68268059641,9.148743769240287,0.0,nan,276.40291219324973,3.252912193249756,270.0276973120628,-3.1223026879371787,263.65248243086404,-9.497517569135937,257.27726754963373,-15.872732450366243,250.9020526683894,-22.24794733161059,244.5268377871198,-28.623162212880175,1.0,1.0,25732.562594343566,25732.562594343566,275.98688436207897,2.8368843620789903,275.98688436207897,275.98688436207897,86831.10262114866,86830.76804244598,0.33457870267739054,0.0,8648.866644398773,8648.866644398773,0.9209456376803269,3408.259801556201,275.98688436207897,2.8368843620789903,1.0,0.002,0.127039256919498,0.004795225292093902,0.00019595229361578208,0.001804047731487488,0.09797614680789103,0.09797614680789103,0.0,2.5103270157034174e-11,0.9999980086518452,0.9999980086518452,0.0,0.09199160337356198,1.8318767442706262e-07,0.0,0.0,0.0,1599310.4330988624,265.9473298617501,0.0,1.0,1286774.4348187195,2588.980216639721,,,,,,,,,,,,,,,,,,,2.0,14233.504679281232,1587.9290588279246,0.36820736333267556,6.175450102142607,2.6448059498364667
4439.0,-30.393371156351098,4.998977964745997,35.043684916422826,30.500622640270763,5.023818452950272,-26.85165219542167,-40.341284790169425,1.4820994895921533,-7.202691187847847,-7.202691187927311,40.08771190184133,35328.68925356445,15451.081733652543,15451.081733652543,50779.770987216994,86840.63106955681,86830.99473602022,15451.081733652543,102282.07646967276,102282.07646967276,102282.07646967276,130200.93211499215,125683.64884148692,4517.283273505221,0.0,98912.98943069742,47401.04760642655,57235.49091585651,27918.855645319392,85154.3465611759,21122.105415520135,1587.9344204245656,0.0,0.8748716203723444,2.658034706181814,0.0014947306463915918,1.0,1.0,-7.202691187847847,325216.8920908331,1558318.5896047917,4.7916286868935245,1558318.5896047917,4.7916286868935245,0.75655340905999,0.09199200291614013,3.391294755218342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391294755218342,1.2848264051505958,1.2851130404589235,2.639496465532902,5592.776279570492,14233.49402536556,6453.58570682987,0.00047648975996567814,29166.73323027891,2974.179075451751,19290.199551669983,1967.0529234417445,0.6613767609614989,0.6613767609614989,30639.377001443387,30484.863174865135,1.0063396872124621,0.8,4346.351896560791,4324.433322199387,1.0063396872124621,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8636220660667,2034.6934298245008,8.983899383307618,4.998977964745997,-0.8140141973966237,5.812992162142621,2.6448015499447157,3.5,0.7556575856984902,0.6,0.00022308102123922907,0.9956604843544654,0.00022405330405762084,199.24786625691482,0.0,0.0,0.0,0.0790035942043498,7.586394515938857e-05,0.0001472170760798405,0.0004992564979881427,0.09199200210391408,0.09199200210391408,0.09199200210391408,0.0919918234208946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.48541649425,595.7440929321359,0.0,0.09199200210391408,0.09199200291614013,0.09199200291614013,0.3682080398066939,0.3682080398066939,0.5,10.073262886342985,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,7.94670995674096e-11,27918.855645319392,21122.105415520135,0.75655340905999,0.5963262362742247,0.41487828490567885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453857195520751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4649383825733,260.4649383825733,-12.685061617426697,244.52695606650948,276.40292069856486,108644.17485146827,108635.0491727061,9.12567876219353,0.0,nan,276.40292069856486,3.2529206985648784,270.02772777219417,-3.1222722278058086,263.6525348458106,-9.497465154189399,257.27734191939646,-15.872658080603514,250.90214899296396,-22.24785100703602,244.52695606650948,-28.623043933490493,1.0,1.0,25732.562594343566,25732.562594343566,275.98688952317707,2.836889523177092,275.98688952317707,275.98688952317707,86831.36318128445,86830.99473602022,0.3684452642337419,0.0,8648.866644398773,8648.866644398773,0.9209461422602723,3408.2512289944334,275.98688952317707,2.836889523177092,1.0,0.002,0.12703944093039513,0.004795220775941286,0.00019595256899775394,0.0018040474554429449,0.09797628449887696,0.09797628449887696,0.0,2.4440698596917e-11,0.9999979996886367,0.9999979996886367,0.0,0.09199181890349135,1.840126487682748e-07,0.0,0.0,0.0,1599310.4082153877,265.94730881215213,0.0,1.0,1286774.5063935118,2588.979928488954,,,,,,,,,,,,,,,,,,,2.0,14233.49402536556,1587.9344204245656,0.3682080398066939,6.175450102142607,2.6448015499447157
4440.0,-30.393226548815953,4.998968978743162,35.04369765384803,30.50074560977521,5.0238214833887325,-26.851521745715825,-40.3411636018194,1.4821166777481818,-7.202712237021046,-7.202712236991375,40.087737334013156,35328.68544440749,15451.078586423631,15451.078586423631,50779.764030831124,86840.85877629663,86831.22220450199,15451.078586423631,102282.30079092563,102282.30079092563,102282.30079092563,130201.2601183411,125683.96834642981,4517.291771911285,0.0,98913.14369561887,47400.97035507044,57235.74815616492,27918.959327415472,85154.7074835804,21122.178725299833,1587.9397961834727,0.0,0.8748714045020097,2.6580326095976026,0.0014947306463915918,1.0,1.0,-7.202712237021046,325216.620267571,1558319.6881852853,4.791636069839181,1558319.6881852853,4.791636069839181,0.7565532252686284,0.09199221936157087,3.3912876807630874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912876807630874,1.2848263247383085,1.2851129600286968,2.639491124571891,5592.764962715008,14233.483378462954,6453.585939938753,0.00047649142626825545,29166.83956265309,2974.1899183363425,19290.200248448033,1967.0529944933319,0.6613743736962273,0.6613743736962273,30639.32586889078,30484.863174865135,1.0063375879242547,0.8,4346.344643147415,4324.433322199387,1.0063375879242547,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8619025690568,2034.6934298245008,8.983906535369767,4.998968978743162,-0.8140316856178238,5.8130006643609855,2.644797142883226,3.5,0.7556563265380646,0.6,0.00022308102123922907,0.9956454505402685,0.00022405668716527383,199.2477475671563,0.0,0.0,0.0,0.0790035942043498,7.586498862299708e-05,0.000147216032616232,0.0004992519178222445,0.09199221854713158,0.09199221854713158,0.09199221854713158,0.09199203958858197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.63425106945,595.7440457955679,0.0,0.09199221854713158,0.09199221936157087,0.09199221936157087,0.3682087161073151,0.3682087161073151,0.5,10.07325751778849,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,27918.959327415472,21122.178725299833,0.7565532252686284,0.5963236270951024,0.4148764817402444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538564572422015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4650036706765,260.4650036706765,-12.684996329323496,244.5270778457676,276.4029294955119,108643.6503978979,108634.25181532626,9.39858257166246,0.0,nan,276.4029294955119,3.2529294955119212,270.0277591656042,-3.122240834395768,263.6525888356866,-9.497411164313405,257.2774185057289,-15.87258149427106,250.90224817575952,-22.247751824240453,244.5270778457676,-28.622922154232384,1.0,1.0,25732.562594343566,25732.562594343566,275.9868947744933,2.8368947744933166,275.9868947744933,275.9868947744933,86831.59099725392,86831.22220450199,0.3687927519349614,0.0,8648.866644398773,8648.866644398773,0.9209465607433402,3408.2441191669027,275.9868947744933,2.8368947744933166,1.0,0.002,0.12703962521741868,0.004795216260663442,0.00019595284480578555,0.0018040471796974926,0.09797642240289277,0.09797642240289277,0.0,2.4503277878951124e-11,0.9999979966919306,0.9999979966919306,0.0,0.0919920350728155,1.8428875537194736e-07,0.0,0.0,0.0,1599310.3833324083,265.94728776297893,0.0,1.0,1286774.5779668519,2588.9796403440764,,,,,,,,,,,,,,,,,,,2.0,14233.483378462954,1587.9397961834727,0.3682087161073151,6.175450102142607,2.644797142883226
4441.0,-30.39310307959764,4.998960019717135,35.04371039734689,30.5008458433673,5.023824315051052,-26.851410340132123,-40.34106036471201,1.4821315731913747,-7.2027332121338645,-7.202733212092203,40.08776298383913,35328.686415329496,15451.075349934563,15451.075349934563,50779.76176526406,86841.04482099872,86831.45289474494,15451.075349934563,102282.5282446795,102282.5282446795,102282.5282446795,130201.59211196349,125684.29180027691,4517.300311686573,0.0,98913.2683249119,47400.90991108194,57235.9537931444,27919.06386728399,85155.01766042839,21122.252655753204,1587.9452110639863,0.0,0.8748711881982565,2.658030520391398,0.0014947306463915918,1.0,1.0,-7.2027332121338645,325216.3494008812,1558320.796166833,4.791643467610397,1558320.796166833,4.791643467610397,0.7565530404658232,0.09199243607703483,3.39128197965405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39128197965405,1.2848262550521523,1.2851128903269942,2.6394868304714048,5592.755864031355,14233.473163062028,6453.5854407931565,0.0004764926352827854,29166.925345146967,2974.198665716322,19290.198756468442,1967.0528423537542,0.6613723773828668,0.6613723773828668,30639.284662556565,30484.863174865135,1.0063358961655902,0.8,4346.338797818743,4324.433322199387,1.0063358961655902,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8601802975315,2034.6934298245008,8.9839136500396,4.998960019717135,-0.8140491289320559,5.813009148649191,2.644792728713614,3.5,0.7556550653467469,0.6,0.00022308102123922907,0.9956326145199025,0.00022405957577715502,199.24764622723987,0.0,0.0,0.0,0.0790035942043498,7.586587753214612e-05,0.00014721514370708296,0.0004992480639860118,0.0919924352659443,0.0919924352659443,0.0919924352659443,0.09199225823181173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.7838555651,595.743998419377,0.0,0.0919924352659443,0.09199243607703483,0.09199243607703483,0.3682093923237427,0.3682093923237427,0.5,10.073252207819891,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,27919.06386728399,21122.252655753204,0.7565530404658232,0.5963214283832092,0.4148749819559578,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453855591195929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4650685701148,260.4650685701148,-12.684931429885182,244.52719883558467,276.4029383045691,108643.06974376216,108633.72711180984,9.342631952351255,0.0,nan,276.4029383045691,3.2529383045691134,270.02779041082164,-3.1222095891783397,263.65264251704343,-9.497357482956545,257.277494623244,-15.872505376755953,250.9023467294259,-22.24765327057409,244.52719883558467,-28.622801164415307,1.0,1.0,25732.562594343566,25732.562594343566,275.9869004722795,2.836900472279524,275.9869004722795,275.9869004722795,86831.77355090102,86831.45289474494,0.32065615608007647,0.0,8648.866644398773,8648.866644398773,0.9209468979870006,3408.2383895523203,275.9869004722795,2.836900472279524,1.0,0.002,0.12703980753109323,0.004795211767631675,0.00019595311759971074,0.0018040469073134179,0.09797655879985537,0.09797655879985537,0.0,2.4913128417874963e-11,0.9999980181526581,0.9999980181526581,0.0,0.09199225376206992,1.8231496491446215e-07,0.0,0.0,0.0,1599310.358536972,265.9472667878661,0.0,1.0,1286774.6492883617,2588.9793532130984,,,,,,,,,,,,,,,,,,,2.0,14233.473163062028,1587.9452110639863,0.3682093923237427,6.175450102142607,2.644792728713614
4442.0,-30.392979596805556,4.998951081120493,35.04372313824215,30.500951420422666,5.023826909544076,-26.851298946174676,-40.34095712760461,1.4821462563558996,-7.202754813246656,-7.2027548132297,40.08778839648036,35328.683697676075,15451.072903433691,15451.072903433691,50779.756601109766,86841.24067818723,86831.67885241864,15451.072903433691,102282.75175585234,102282.75175585234,102282.75175585234,130201.91968514292,125684.61084772157,4517.308837421346,0.0,98913.40140381407,47400.84441458623,57236.17443247538,27919.167929290572,85155.34236176596,21122.32619737948,1587.9506186227127,0.0,0.8748709693327616,2.6580283688344526,0.0014947306463915918,1.0,1.0,-7.202754813246656,325216.0704503931,1558321.893903781,4.791650952997663,1558321.893903781,4.791650952997663,0.7565528546866045,0.09199265282165535,3.3912759194842708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912759194842708,1.2848261863591186,1.2851128216186356,2.6394822548677284,5592.746168876222,14233.462529010407,6453.585013028659,0.0004764939433650328,29167.01670763975,2974.2079820978365,19290.197477851732,1967.0527119711353,0.6613702618684012,0.6613702618684012,30639.240860996855,30484.863174865135,1.0063340978585127,0.8,4346.332584344099,4324.433322199387,1.0063340978585127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.858455356619,2034.6934298245008,8.983921238000868,4.998951081120493,-0.8140668640861692,5.813017945206663,2.6447883077053347,3.5,0.7556538022015242,0.6,0.00022308102123922907,0.9956197772669108,0.00022406246474091925,199.24754487628562,0.0,0.0,0.0,0.0790035942043498,7.586676645092544e-05,0.00014721425478830363,0.0004992441572683961,0.09199265197451374,0.09199265197451374,0.09199265197451374,0.09199247402298497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.9324560536,595.7439513579387,0.0,0.09199265197451374,0.09199265282165535,0.09199265282165535,0.3682100687239428,0.3682100687239428,0.5,10.073246868243983,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,27919.167929290572,21122.32619737948,0.7565528546866045,0.5963190939375456,0.41487336810401176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538548517466459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4651331312253,260.4651331312253,-12.68486686877469,244.52731917968643,276.4029470826879,108642.4804427668,108633.1865147147,9.293928052107596,0.0,nan,276.4029470826879,3.2529470826879106,270.0278215021357,-3.1221784978642972,263.65269592155767,-9.497304078442312,257.27757034095265,-15.872429659047327,250.90244476033135,-22.24755523966863,244.52731917968643,-28.622680820313548,1.0,1.0,25732.562594343566,25732.562594343566,275.9869049968395,2.8369049968395075,275.9869049968395,275.9869049968395,86831.96936726886,86831.67885241864,0.2905148502177326,0.0,8648.866644398773,8648.866644398773,0.920947256470222,3408.232299081692,275.9869049968395,2.8369049968395075,1.0,0.002,0.12703999097767077,0.0047952071558439455,0.0001959533918898706,0.0018040466325691571,0.0979766959449353,0.0979766959449353,0.0,2.445902768516417e-11,0.9999980058287216,0.9999980058287216,0.0,0.09199246937254926,1.8344910608454292e-07,0.0,0.0,0.0,1599310.3330015114,265.9472451867533,0.0,1.0,1286774.7227384434,2588.9790575128177,,,,,,,,,,,,,,,,,,,2.0,14233.462529010407,1587.9506186227127,0.3682100687239428,6.175450102142607,2.6447883077053347
4443.0,-30.392856082095946,4.9989421591967576,35.04373587160508,30.501095519308024,5.02382865591506,-26.851187608304652,-40.340853890497215,1.4821601794654242,-7.2027767809698275,-7.20277678095678,40.0878136613948,35328.654197009695,15451.070905553786,15451.070905553786,50779.72510256348,86841.50455170544,86831.90207070734,15451.070905553786,102282.97297626112,102282.97297626112,102282.97297626112,130202.24459601007,125684.92727633305,4517.3173196770285,0.0,98913.59300015545,47400.74263639852,57236.50040417437,27919.271619748946,85155.77202392332,21122.39944673741,1587.9560172712213,0.0,0.8748707490011088,2.6580261807630334,0.0014947306463915918,1.0,1.0,-7.2027767809698275,325215.78676579625,1558322.9852606643,4.791658488531151,1558322.9852606643,4.791658488531151,0.7565526685085973,0.09199286944574256,3.3912672751907746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912672751907746,1.2848261212218977,1.285112756466883,2.6394756606953207,5592.732196616169,14233.451899346355,6453.5863440462235,0.00047649619919777186,29167.147550937607,2974.2213244010554,19290.201456352304,1967.053117665289,0.6613674313768197,0.6613674313768197,30639.178381938404,30484.863174865135,1.00633153273332,0.8,4346.323721370997,4324.433322199387,1.00633153273332,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8567269932169,2034.6934298245008,8.983929104703106,4.9989421591967576,-0.8140847706509255,5.813026929847683,2.6447838779282096,3.5,0.755652536550917,0.6,0.00022308102123922907,0.9956069368743637,0.00022406535448575305,199.24744349923753,0.0,0.0,0.0,0.0790035942043498,7.586765537933405e-05,0.00014721336585989502,0.0004992398701113488,0.09199286858705456,0.09199286858705456,0.09199286858705456,0.09199268787943869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.0807347142,595.7439043938762,0.0,0.09199286858705456,0.09199286944574256,0.09199286944574256,0.3682107449548605,0.3682107449548605,0.5,10.073241447261479,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,27919.271619748946,21122.39944673741,0.7565526685085973,0.5963157152553045,0.4148709283862121,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538541122168227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46519734132323,260.46519734132323,-12.684802658676745,244.52743899327737,276.40295568929196,108641.80474967723,108632.56135182995,9.24339784724971,0.0,nan,276.40295568929196,3.25295568929198,270.0278523501382,-3.1221476498618017,263.6527490109567,-9.497250989043266,257.2776456717501,-15.872354328249855,250.90254233252497,-22.247457667475004,244.52743899327737,-28.622561006722606,1.0,1.0,25732.562594343566,25732.562594343566,275.98690883807654,2.8369088380765675,275.98690883807654,275.98690883807654,86832.23648666273,86831.90207070734,0.3344159553962527,0.0,8648.866644398773,8648.866644398773,0.9209477678140755,3408.2236115667283,275.98690883807654,2.8369088380765675,1.0,0.002,0.1270401772271661,0.004795202470897424,0.00019595367035627075,0.0018040463550836933,0.09797683517813538,0.09797683517813538,0.0,2.543996393752912e-11,0.999997975372419,0.999997975372419,0.0,0.09199268319444182,1.8625130073813158e-07,0.0,0.0,0.0,1599310.3070326622,265.94722321903015,0.0,1.0,1286774.797435098,2588.9787567940475,,,,,,,,,,,,,,,,,,,2.0,14233.451899346355,1587.9560172712213,0.3682107449548605,6.175450102142607,2.6447838779282096
4444.0,-30.39273242935001,4.998933263233215,35.043748601820965,30.501204064954095,5.02383071196561,-26.851076115218387,-40.34075065338982,1.4821743953928177,-7.202797865427328,-7.202797865476133,40.0878390364516,35328.64970932705,15451.067780838672,15451.067780838672,50779.71749016573,86841.70668633799,86832.12880638831,15451.067780838672,102283.19658722698,102283.19658722698,102283.19658722698,130202.57165044834,125685.24587864455,4517.3257718037885,0.0,98913.73132886225,47400.6743435304,57236.729983702055,27919.375063221363,85156.10504692342,21122.47258318286,1587.9613823829307,0.0,0.874870533155361,2.658024080669666,0.0014947306463915918,1.0,1.0,-7.202797865427328,325215.51448760834,1558324.0813745602,4.791665870645101,1558324.0813745602,4.791665870645101,0.7565524849805048,0.0919930856532552,3.3912609944274497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912609944274497,1.2848260547147783,1.2851126899449263,2.639470908908587,5592.722128150279,14233.441274437811,6453.586073395484,0.00047649759067757124,29167.242359522956,2974.230992186216,19290.200647359135,1967.0530351709438,0.6613652538551004,0.6613652538551004,30639.132985937926,30484.863174865135,1.006329668966866,0.8,4346.317281716798,4324.433322199387,1.006329668966866,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.854994778461,2034.6934298245008,8.983936336347332,4.998933263233215,-0.8141022490342644,5.813035512267479,2.6447794382830834,3.5,0.755651268080881,0.6,0.00022308102123922907,0.9955940823107036,0.00022406824749447463,199.24734200899687,0.0,0.0,0.0,0.0790035942043498,7.586854431737341e-05,0.00014721247692185566,0.0004992359308781402,0.09199308484157273,0.09199308484157273,0.09199308484157273,0.09199290330899404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.22966271185,595.7438572241183,0.0,0.09199308484157273,0.0919930856532552,0.0919930856532552,0.3682114208085235,0.3682114208085235,0.5,10.073236002042552,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,27919.375063221363,21122.47258318286,0.7565524849805048,0.5963132938288414,0.4148692532362767,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538533724966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46526130493106,260.46526130493106,-12.684738695068916,244.5275583994732,276.4029642103101,108641.21282221952,108632.00490809802,9.207914121483132,0.0,nan,276.4029642103101,3.252964210310097,270.02788304819364,-3.1221169518063334,263.65280188604726,-9.49719811395272,257.27772072387654,-15.872279276123436,250.90263956168573,-22.247360438314246,244.5275583994732,-28.62244160052677,1.0,1.0,25732.562594343566,25732.562594343566,275.98691396920947,2.8369139692094905,275.98691396920947,275.98691396920947,86832.43529649242,86832.12880638831,0.3064901041070698,0.0,8648.866644398773,8648.866644398773,0.9209481393454128,3408.217299399587,275.98691396920947,2.8369139692094905,1.0,0.002,0.1270403640896451,0.004795197937012627,0.00019595395012257237,0.001804046074717918,0.09797697506128618,0.09797697506128618,0.0,2.4840490341765387e-11,0.9999979687177376,0.9999979687177376,0.0,0.09199289878933205,1.868639231503101e-07,0.0,0.0,0.0,1599310.2821079458,265.94720213457265,0.0,1.0,1286774.8691283823,2588.978468166481,,,,,,,,,,,,,,,,,,,2.0,14233.441274437811,1587.9613823829307,0.3682114208085235,6.175450102142607,2.6447794382830834
4445.0,-30.39260875856137,4.99892438745004,35.04376132451024,30.50134516032415,5.023832940188103,-26.85096458869821,-40.34064741628242,1.4821887677434034,-7.202819512489953,-7.202819512433634,40.08786428032506,35328.62298221445,15451.065364422124,15451.065364422124,50779.688346636576,86841.96431931139,86832.35245272107,15451.065364422124,102283.4178171432,102283.4178171432,102283.4178171432,130202.8962960085,125685.5620997856,4517.334196222898,0.0,98913.91759535302,47400.5762494567,57237.045939884796,27919.478478865305,85156.52441875011,21122.545657022343,1587.9667603387227,0.0,0.8748703146888382,2.6580219245400434,0.0014947306463915918,1.0,1.0,-7.202819512489953,325215.2349443007,1558325.1718230606,4.791673342394163,1558325.1718230606,4.791673342394163,0.7565522999654827,0.09199330197126727,3.3912525746297386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912525746297386,1.2848259874758627,1.2851126226910103,2.639464493781068,5592.70853526486,14233.43065641175,6453.587253350667,0.0004764997633754228,29167.3697014893,2974.2439774529835,19290.20417432414,1967.0533948212835,0.6613624873188059,0.6613624873188059,30639.072129432636,30484.863174865135,1.006327170459008,0.8,4346.308648911138,4324.433322199387,1.006327170459008,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8532598163117,2034.6934298245008,8.98394399419423,4.99892438745004,-0.8141199892144506,5.81304437666449,2.6447749915994097,3.5,0.7556499975998313,0.6,0.00022308102123922907,0.9955812260504184,0.00022407114095975505,199.24724050405075,0.0,0.0,0.0,0.0790035942043498,7.586943326504308e-05,0.000147211587974186,0.0004992316767327905,0.09199330112546407,0.09199330112546407,0.09199330112546407,0.09199311726704709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.378302512,595.7438101416162,0.0,0.09199330112546407,0.09199330197126727,0.09199330197126727,0.3682120965133815,0.3682120965133815,0.5,10.073230485033992,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,27919.478478865305,21122.545657022343,0.7565522999654827,0.5963100149194874,0.41486689626374246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538526319504428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.465325084154,260.465325084154,-12.68467491584596,244.52767747702686,276.40297269120634,108640.55731721663,108631.37594583425,9.181371382383304,0.0,nan,276.40297269120634,3.2529726912063666,270.02791364841465,-3.122086351585324,263.65285460560256,-9.497145394397421,257.27779556276676,-15.872204437233222,250.9027365199068,-22.24726348009318,244.52767747702686,-28.62232252297312,1.0,1.0,25732.562594343566,25732.562594343566,275.98691818070745,2.836918180707471,275.98691818070745,275.98691818070745,86832.69631884393,86832.35245272107,0.3438661228574347,0.0,8648.866644398773,8648.866644398773,0.9209486374082906,3408.2088375028875,275.98691818070745,2.836918180707471,1.0,0.002,0.12704055348232968,0.0047951932927985585,0.00019595423356582055,0.0018040457908764472,0.09797711678291027,0.09797711678291027,0.0,2.444226765430102e-11,0.9999979412042108,0.9999979412042108,0.0,0.09199311257584454,1.8939542273155663e-07,0.0,0.0,0.0,1599310.2565181477,265.94718048751,0.0,1.0,1286774.9427346787,2588.9781718374397,,,,,,,,,,,,,,,,,,,2.0,14233.43065641175,1587.9667603387227,0.3682120965133815,6.175450102142607,2.6447749915994097
4446.0,-30.392484957905054,4.99891553780684,35.04377404830334,30.50145209943878,5.023835230458167,-26.850852939070666,-40.34054410932583,1.4822032091890611,-7.202840589409959,-7.20284058939577,40.087889756842614,35328.620127233255,15451.062222741537,15451.062222741537,50779.68234997479,86842.1632567183,86832.58072084091,15451.062222741537,102283.64294358244,102283.64294358244,102283.64294358244,130203.22529308303,125685.88266812018,4517.3426249628465,0.0,98914.05317000972,47400.510032225604,57237.27015309346,27919.582349500586,85156.85250259405,21122.619100229545,1587.972145676553,0.0,0.8748700984903877,2.65801982520012,0.0014947306463915918,1.0,1.0,-7.202840589409959,325214.9627638165,1558326.2723214796,4.791680736575443,1558326.2723214796,4.791680736575443,0.7565521158523841,0.09199351820646662,3.391246409938347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391246409938347,1.2848259199137035,1.2851125551137785,2.639459834501255,5592.698662810036,14233.420042868906,6453.586906866876,0.00047650111231928625,29167.462700478904,2974.2534607107327,19290.2031386609,1967.053289213024,0.6613603430902536,0.6613603430902536,30639.027572336552,30484.863174865135,1.0063253411359752,0.8,4346.302328259806,4324.433322199387,1.0063253411359752,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.851521443351,2034.6934298245008,8.983951248172021,4.99891553780684,-0.8141374496305973,5.8130529874374375,2.644770536176874,3.5,0.755648724621964,0.6,0.00022308102123922907,0.9955683564690184,0.00022407403749796786,199.24713889261702,0.0,0.0,0.0,0.0790035942043498,7.587032282380545e-05,0.00014721069841542363,0.0004992277525058221,0.09199351739917463,0.09199351739917463,0.09199351739917463,0.09199333385609319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.52800069173,595.7437627264525,0.0,0.09199351739917463,0.09199351820646662,0.09199351820646662,0.36821277187853807,0.36821277187853807,0.5,10.073224981801658,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27919.582349500586,21122.619100229545,0.7565521158523841,0.5963076470966084,0.4148652643797171,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538518912969838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4653887299685,260.4653887299685,-12.684611270031496,244.5277963086856,276.4029811511761,108639.97751496885,108630.81534888413,9.162166084714057,0.0,nan,276.4029811511761,3.2529811511761295,270.0279441827257,-3.1220558172742585,263.6529072142454,-9.497092785754603,257.277870245751,-15.872129754248988,250.90283327722724,-22.247166722772732,244.5277963086856,-28.622203691314382,1.0,1.0,25732.562594343566,25732.562594343566,275.9869234965814,2.8369234965814485,275.9869234965814,275.9869234965814,86832.89182832887,86832.58072084091,0.3111074879561784,0.0,8648.866644398773,8648.866644398773,0.9209490020726794,3408.202641988039,275.9869234965814,2.8369234965814485,1.0,0.002,0.12704074228202084,0.004795188758343107,0.00019595451632316006,0.0018040455097837055,0.09797725816158002,0.09797725816158002,0.0,2.6106865367442333e-11,0.9999979476847985,0.9999979476847985,0.0,0.09199332940677077,1.8879969585005956e-07,0.0,0.0,0.0,1599310.2316023293,265.94715941059,0.0,1.0,1286775.014402315,2588.977883313229,,,,,,,,,,,,,,,,,,,2.0,14233.420042868906,1587.972145676553,0.36821277187853807,6.175450102142607,2.644770536176874
4447.0,-30.39236114470727,4.998906708443051,35.043786766667374,30.501592286769323,5.0238375786033815,-26.850741272375263,-40.34043706543741,1.482217703711027,-7.202862231943357,-7.202862231930981,40.087915048446,35328.5813029849,15451.059794000677,15451.059794000677,50779.64109698558,86842.41910204307,86832.80509862349,15451.059794000677,102283.86489262417,102283.86489262417,102283.86489262417,130203.55087558884,125686.19984438526,4517.351031203584,0.0,98914.23787625939,47400.40006847403,57237.59756420595,27919.685982964664,85157.2835471706,21122.692330099653,1587.9775340052352,0.0,0.8748698798630795,2.658017669524314,0.0014947306463915918,1.0,1.0,-7.202862231943357,325214.68327936664,1558327.3648335966,4.791688213828152,1558327.3648335966,4.791688213828152,0.7565519305262878,0.091993734503791,3.3912380560697954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912380560697954,1.2848258521032416,1.2851124872881885,2.63945347186032,5592.685181137391,14233.409436050102,6453.588045740569,0.0004765032612487,29167.589016411894,2974.2663413512155,19290.206542830583,1967.0536363417257,0.6613575956509965,0.6613575956509965,30638.967192301363,30484.863174865135,1.0063228621920697,0.8,4346.29376304386,4324.433322199387,1.0063228621920697,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8497803741498,2034.6934298245008,8.983958930784835,4.998906708443051,-0.8141551732036332,5.813061881646684,2.644766073846925,3.5,0.7556474496705501,0.6,0.00022308102123922907,0.9955554857633442,0.00022407693436411657,199.2470372709934,0.0,0.0,0.0,0.0790035942043498,7.587124457083085e-05,0.00014720977666839822,0.0004992233968634075,0.09199373366351472,0.09199373366351472,0.09199373366351472,0.09199354841261939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.67706271174,595.7437155090257,0.0,0.09199373366351472,0.091993734503791,0.091993734503791,0.3682134472463878,0.3682134472463878,0.5,10.073219425075463,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27919.685982964664,21122.692330099653,0.7565519305262878,0.5963041443056077,0.41486270852469803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453851149866514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4654522730287,260.4654522730287,-12.684547726971289,244.52791494185175,276.402989604133,108639.3299318544,108630.18255763086,9.14737422353149,0.0,nan,276.402989604133,3.252989604133006,270.0279746717188,-3.122025328281154,263.65295973928517,-9.497040260714812,257.27794480683235,-15.872055193167625,250.90292987435106,-22.247070125648918,244.52791494185175,-28.62208505814823,1.0,1.0,25732.562594343566,25732.562594343566,275.9869277970734,2.836927797073429,275.9869277970734,275.9869277970734,86833.15103821836,86832.80509862349,0.34593959487392567,0.0,8648.866644398773,8648.866644398773,0.9209494962344581,3408.1942463501446,275.9869277970734,2.836927797073429,1.0,0.002,0.1270409330050731,0.0047951841091032855,0.00019595480182020805,0.0018040452237425156,0.09797740091010403,0.09797740091010403,0.0,2.5562723812710964e-11,0.9999979267659782,0.9999979267659782,0.0,0.09199354377925084,1.9072454016507683e-07,0.0,0.0,0.0,1599310.2060178719,265.9471377680566,0.0,1.0,1286775.0879931974,2588.977587046349,,,,,,,,,,,,,,,,,,,2.0,14233.409436050102,1587.9775340052352,0.3682134472463878,6.175450102142607,2.644766073846925
4448.0,-30.392215912464795,4.99889790140354,35.04379948286689,30.50171839948746,5.023839932972725,-26.85061032804802,-40.340315842162795,1.4822343459029486,-7.202883681830599,-7.202883681782433,40.08794042247386,35328.57689607836,15451.057113400688,15451.057113400688,50779.63400947905,86842.6537602957,86833.03115620499,15451.057113400688,102284.08826960568,102284.08826960568,102284.08826960568,130203.87804771867,125686.51862359891,4517.359424119755,0.0,98914.397806249,47400.3209329887,57237.863192511446,27919.789778112994,85157.65297062445,21122.76569063312,1587.9829251707333,0.0,0.874869661987253,2.6580155330381543,0.0014947306463915918,1.0,1.0,-7.202883681830599,325214.40628287336,1558328.460905368,4.791695665381825,1558328.460905368,4.791695665381825,0.7565517455003108,0.09199395072088701,3.391230744378895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391230744378895,1.2848257742452347,1.2851124094128121,2.639447941002786,5592.673461913961,14233.398833609235,6453.588462436029,0.00047650502012218864,29167.69906329839,2974.2775630106503,19290.207788361196,1967.0537633505016,0.6613551431156253,0.6613551431156253,30638.914344886416,30484.863174865135,1.0063206925060753,0.8,4346.286266368515,4324.433322199387,1.0063206925060753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8480359359037,2034.6934298245008,8.983966484569411,4.99889790140354,-0.8141727986990386,5.813070700102578,2.6447616028851932,3.5,0.7556461722529123,0.6,0.00022308102123922907,0.9955403887206896,0.0002240803324171482,199.24691806948502,0.0,0.0,0.0,0.0790035942043498,7.58722884280062e-05,0.00014720873281122285,0.0004992187805504772,0.09199394988882172,0.09199394988882172,0.09199394988882172,0.09199376387603263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.8266339587,595.7436681300935,0.0,0.09199394988882172,0.09199395072088701,0.09199395072088701,0.3682141223473409,0.3682141223473409,0.5,10.073213845379005,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,27919.789778112994,21122.76569063312,0.7565517455003108,0.5963014742432572,0.4148608570537416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538504083616914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46551767976916,260.46551767976916,-12.684482320230813,244.5280371123211,276.40299824714384,108638.79159398413,108629.37593270287,9.415661281268083,0.0,nan,276.40299824714384,3.2529982471438643,270.0280060202239,-3.1219939797760503,263.6530137932791,-9.496986206720862,257.27802156631833,-15.871978433681647,250.90302933932864,-22.246970660671337,244.5280371123211,-28.621962887678876,1.0,1.0,25732.562594343566,25732.562594343566,275.98693248447097,2.836932484470992,275.98693248447097,275.98693248447097,86833.38572742035,86833.03115620499,0.3545712153572822,0.0,8648.866644398773,8648.866644398773,0.9209499287470924,3408.1868981007897,275.98693248447097,2.836932484470992,1.0,0.002,0.12704112445368704,0.00479517949225401,0.00019595508851368007,0.001804044936862479,0.09797754425684004,0.09797754425684004,0.0,2.5376159073359217e-11,0.9999979188830097,0.9999979188830097,0.0,0.09199375927071315,1.9145017384945655e-07,0.0,0.0,0.0,1599310.180661142,265.9471163181694,0.0,1.0,1286775.1609290158,2588.9772934167113,,,,,,,,,,,,,,,,,,,2.0,14233.398833609235,1587.9829251707333,0.3682141223473409,6.175450102142607,2.6447616028851932
4449.0,-30.39209190278173,4.998889120648183,35.04381220128093,30.501820099912607,5.023842385326819,-26.850498473970003,-40.340212535206206,1.4822489540879331,-7.202904755014174,-7.2029047549773635,40.08796591833117,35328.57832214975,15451.05395571302,15451.05395571302,50779.632277862765,86842.84317019812,86833.25972768533,15451.05395571302,102284.31368339836,102284.31368339836,102284.31368339836,130204.20746713856,125686.83964026762,4517.367826870954,0.0,98914.5250934457,47400.260237124254,57238.072062579384,27919.8937837402,85157.96584631958,21122.839229531688,1587.98831710839,0.0,0.8748694457337132,2.6580134340743893,0.0014947306463915918,1.0,1.0,-7.202904755014174,325214.13415118697,1558329.5622403866,4.791703061454099,1558329.5622403866,4.791703061454099,0.7565515611607758,0.09199416689540213,3.391224932361373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391224932361373,1.2848257059030328,1.2851123410553635,2.6394435578153916,5592.664174465839,14233.388664390337,6453.588059884247,0.0004765062745382598,29167.786586355887,2974.286487878724,19290.206585106982,1967.0536406527185,0.66135311735072,0.66135311735072,30638.872336789416,30484.863174865135,1.006318967836202,0.8,4346.280307305703,4324.433322199387,1.006318967836202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8462883824773,2034.6934298245008,8.983973777240756,4.998889120648183,-0.8141902359897903,5.8130793566379735,2.6447571239423455,3.5,0.7556448925549558,0.6,0.00022308102123922907,0.9955274979805918,0.00022408323395561107,199.24681628681867,0.0,0.0,0.0,0.0790035942043498,7.587317801772088e-05,0.0001472078432215082,0.0004992149081719226,0.09199416608150723,0.09199416608150723,0.09199416608150723,0.09199398085279523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.9766775086,595.7436206035921,0.0,0.09199416608150723,0.09199416689540213,0.09199416689540213,0.368214797303273,0.368214797303273,0.5,10.07320828989837,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,27919.8937837402,21122.839229531688,0.7565515611607758,0.5962992630601615,0.4148593495751825,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538495385813224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.465582690924,260.465582690924,-12.684417309075968,244.52815851212688,276.4030068696488,108638.20407903135,108628.8453644853,9.35871454605836,0.0,nan,276.4030068696488,3.2530068696488,270.02803719818786,-3.121962801812117,263.653067526704,-9.496932473295999,257.2780978552032,-15.871902144796763,250.90312818367335,-22.24687181632663,244.52815851212688,-28.6218414878731,1.0,1.0,25732.562594343566,25732.562594343566,275.98693783918736,2.836937839187385,275.98693783918736,275.98693783918736,86833.57173154528,86833.25972768533,0.3120038599445252,0.0,8648.866644398773,8648.866644398773,0.9209502725483318,3408.1810570231796,275.98693783918736,2.836937839187385,1.0,0.002,0.1270413150068268,0.004795174946909195,0.00019595537397706052,0.0018040446514162771,0.09797768698853025,0.09797768698853025,0.0,2.5393337606260946e-11,0.9999979286279492,0.9999979286279492,0.0,0.09199397634125599,1.9055414614114092e-07,0.0,0.0,0.0,1599310.1557497226,265.9470952449858,0.0,1.0,1286775.232583919,2588.9770049438994,,,,,,,,,,,,,,,,,,,2.0,14233.388664390337,1587.98831710839,0.368214797303273,6.175450102142607,2.6447571239423455
4450.0,-30.391967884769976,4.998880359762774,35.04382491566975,30.50192630561071,5.023844739393848,-26.850386622348996,-40.34010922824962,1.4822634743945902,-7.202926445566732,-7.20292644556881,40.087991239717645,35328.57665354129,15451.051576727616,15451.051576727616,50779.62823026891,86843.040725949,86833.48449645725,15451.051576727616,102284.53607318486,102284.53607318486,102284.53607318486,130204.53363656273,125687.15742281977,4517.376213742959,0.0,98914.65942368016,47400.19534248428,57238.293423550975,27919.997563377863,85158.29098692884,21122.912561036846,1587.993713510404,0.0,0.8748692267227665,2.6580112736198243,0.0014947306463915918,1.0,1.0,-7.202926445566732,325213.8540471964,1558330.656040741,4.791710551834576,1558330.656040741,4.791710551834576,0.7565513755181474,0.09199438315572894,3.3912188204637146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912188204637146,1.2848256379719638,1.2851122731091396,2.6394389403815075,5592.654390677516,14233.378074853907,6453.587686882543,0.00047650760570772,29167.87876582809,2974.2958875689546,19290.205470179928,1967.0535269617992,0.661350989046881,0.661350989046881,30638.82816120342,30484.863174865135,1.0063171541792888,0.8,4346.274040773522,4324.433322199387,1.0063171541792888,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8445381944657,2034.6934298245008,8.983981536464047,4.998880359762774,-0.8142079612428645,5.8130883210056385,2.6447526382501523,3.5,0.755643610928615,0.6,0.00022308102123922907,0.9955146065547885,0.00022408613572356633,199.24671449742047,0.0,0.0,0.0,0.0790035942043498,7.587406761708016e-05,0.0001472069536221489,0.0004992109916265605,0.09199438231714067,0.09199438231714067,0.09199438231714067,0.09199419566941792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.12607718434,595.7435732778464,0.0,0.09199438231714067,0.09199438315572894,0.09199438315572894,0.368215472303159,0.368215472303159,0.5,10.073202692998839,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27919.997563377863,21122.912561036846,0.7565513755181474,0.5962969388155429,0.41485774601751885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538487959014157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46564737024,260.46564737024,-12.684352629759985,244.52827928193622,276.40301545847103,108637.61122042118,108628.30027594192,9.310944479238891,0.0,nan,276.40301545847103,3.2530154584710544,270.028068223208,-3.121931776791996,263.6531209879222,-9.496879012077784,257.2781737526175,-15.8718262473825,250.9032265172853,-22.246773482714673,244.52827928193622,-28.621720718063756,1.0,1.0,25732.562594343566,25732.562594343566,275.98694213683007,2.836942136830089,275.98694213683007,275.98694213683007,86833.76918757526,86833.48449645725,0.28469111800950486,0.0,8648.866644398773,8648.866644398773,0.9209506340881922,3408.1749145660333,275.98694213683007,2.836942136830089,1.0,0.002,0.12704150708249762,0.004795170288032285,0.00019595566154111753,0.0018040443649914712,0.09797783077055876,0.09797783077055876,0.0,2.653258862617136e-11,0.999997912088538,0.999997912088538,0.0,0.09199419107960191,1.9207612702544552e-07,0.0,0.0,0.0,1599310.1301084787,265.94707355443325,0.0,1.0,1286775.3063380558,2588.9767080199367,,,,,,,,,,,,,,,,,,,2.0,14233.378074853907,1587.993713510404,0.368215472303159,6.175450102142607,2.6447526382501523
