time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4451.0,-30.39184384163237,4.998871615303179,35.04383762185856,30.502070648968242,5.023846319639783,-26.850274825511445,-40.34000592129303,1.4822773008543015,-7.202948472610501,-7.202948472612552,40.08801643231029,35328.54850981941,15451.049608417428,15451.049608417428,50779.59811823684,86843.30540687552,86833.70682161291,15451.049608417428,102284.75643003033,102284.75643003033,102284.75643003033,130204.85752580459,125687.47296991252,4517.384555892078,0.0,98914.85152152638,47400.09461538812,57238.61878459806,27920.10109577425,85158.71988037231,21122.985690074,1587.9991065040615,0.0,0.8748690063397976,2.658009079650968,0.0014947306463915918,1.0,1.0,-7.202948472610501,325213.5695980732,1558331.744277485,4.791718089141868,1558331.744277485,4.791718089141868,0.7565511893247048,0.09199459931965247,3.3912101563207244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912101563207244,1.2848255732869598,1.2851122084097049,2.6394323298259206,5592.640383703472,14233.367489617982,6453.589050399688,0.00047650987266129665,29168.009932136887,2974.3092628101226,19290.20954582392,1967.053942561825,0.6613481547320186,0.6613481547320186,30638.765538466254,30484.863174865135,1.0063145831639166,0.8,4346.265157418862,4324.433322199387,1.0063145831639166,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.842784633992,2034.6934298245008,8.98398955210644,4.998871615303179,-0.8142258435991225,5.813097458902302,2.6447481439174676,3.5,0.7556423268335621,0.6,0.00022308102123922907,0.995501712697311,0.00022408903811404929,199.2466126875039,0.0,0.0,0.0,0.0790035942043498,7.587495722608227e-05,0.00014720606401314682,0.0004992066993533821,0.09199459845733458,0.09199459845733458,0.09199459845733458,0.09199440898375398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.27527497744,595.7435260114115,0.0,0.09199459845733458,0.09199459931965247,0.09199459931965247,0.36821614708406564,0.36821614708406564,0.5,10.07319700879919,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27920.10109577425,21122.985690074,0.7565511893247048,0.5962935820262454,0.4148553261421449,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538480531723887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4657117099897,260.4657117099897,-12.684288290010272,244.52839953359586,276.4030238863099,108636.93359884653,108627.67153709102,9.262061755531093,0.0,nan,276.4030238863099,3.2530238863099044,270.028099015809,-3.1219009841909724,263.6531741452932,-9.496825854706799,257.27824927474927,-15.871750725250706,250.90332440418118,-22.2466755958188,244.52839953359586,-28.621600466404118,1.0,1.0,25732.562594343566,25732.562594343566,275.98694581548455,2.836945815484569,275.98694581548455,275.98694581548455,86834.0371733381,86833.70682161291,0.3303517251915764,0.0,8648.866644398773,8648.866644398773,0.9209511466015806,3408.166207102328,275.98694581548455,2.836945815484569,1.0,0.002,0.1270417021611415,0.00479516555149169,0.00019595595360207227,0.0018040440720942725,0.09797797680103613,0.09797797680103613,0.0,2.5696344791575898e-11,0.9999978794340277,0.9999978794340277,0.0,0.09199440423903552,1.9508061694926073e-07,0.0,0.0,0.0,1599310.10406945,265.9470515273895,0.0,1.0,1286775.3812363462,2588.976406489803,,,,,,,,,,,,,,,,,,,2.0,14233.367489617982,1587.9991065040615,0.36821614708406564,6.175450102142607,2.6447481439174676
4452.0,-30.391719668287127,4.998862896546791,35.04385032503159,30.502179089840524,5.023848262332853,-26.85016287522756,-40.33989884248001,1.4822914668202758,-7.2029696171787805,-7.202969617147724,40.088041756785785,35328.53239250046,15451.046514766875,15451.046514766875,50779.578907267336,86843.50770229317,86833.93299013934,15451.046514766875,102284.97950490621,102284.97950490621,102284.97950490621,130205.18394986581,125687.79108030675,4517.392869559056,0.0,98914.98980615834,47400.014488004446,57238.86146461543,27920.2044449596,85159.06590957503,21123.058752547484,1588.004468896041,0.0,0.8748687903538884,2.658006973581094,0.0014947306463915918,1.0,1.0,-7.2029696171787805,325213.296545105,1558332.8382111825,4.791725476067833,1558332.8382111825,4.791725476067833,0.756551005713026,0.09199481508514634,3.3912038783389202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912038783389202,1.2848255070136338,1.2851121421215939,2.639427579719535,5592.630318798038,14233.356909019347,6453.588796549027,0.0004765112667894453,29168.104706995346,2974.3189271560977,19290.208787047308,1967.0538651881436,0.6613459798236724,0.6613459798236724,30638.720162417165,30484.863174865135,1.006312720222857,0.8,4346.258720594869,4324.433322199387,1.006312720222857,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8410273085901,2034.6934298245008,8.983996933104041,4.998862896546791,-0.8142432981019576,5.813106194648749,2.6447436399384276,3.5,0.755641039982408,0.6,0.00022308102123922907,0.9954888054855964,0.00022409194358585563,199.24651077082203,0.0,0.0,0.0,0.0790035942043498,7.587587932591728e-05,0.0001472051419133118,0.0004992026481678542,0.09199481426602193,0.09199481426602193,0.09199481426602193,0.09199462402924927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.42522132193,595.7434785080962,0.0,0.09199481426602193,0.09199481508514634,0.09199481508514634,0.36821682146163653,0.36821682146163653,0.5,10.073191301586263,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,27920.2044449596,21123.058752547484,0.756551005713026,0.5962909335006906,0.41485345118761136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538473102936447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4657758166964,260.4657758166964,-12.68422418330357,244.52851938710174,276.40303224621823,108636.34079591403,108627.11228177427,9.22851413976495,0.0,nan,276.40303224621823,3.253032246218254,270.0281296744338,-3.121870325566192,263.65322710264275,-9.496772897357232,257.2783245308152,-15.871675469184765,250.90342195896636,-22.246578041033615,244.52851938710174,-28.62148061289824,1.0,1.0,25732.562594343566,25732.562594343566,275.9869508210261,2.8369508210261074,275.9869508210261,275.9869508210261,86834.23609417904,86833.93299013934,0.3031040397036122,0.0,8648.866644398773,8648.866644398773,0.9209515179650172,3408.159897730615,275.9869508210261,2.8369508210261074,1.0,0.002,0.12704189780867828,0.004795160970057606,0.00019595624689460614,0.001804043777892187,0.09797812344730307,0.09797812344730307,0.0,2.478679327760913e-11,0.9999978732544481,0.9999978732544481,0.0,0.09199461943558257,1.9564956377920322e-07,0.0,0.0,0.0,1599310.0790736245,265.9470303828212,0.0,1.0,1286775.4531339519,2588.9761170400525,,,,,,,,,,,,,,,,,,,2.0,14233.356909019347,1588.004468896041,0.36821682146163653,6.175450102142607,2.6447436399384276
4453.0,-30.39159541990784,4.998854197587283,35.0438630213182,30.502320010587596,5.023850385117955,-26.850050839403043,-40.339795500598825,1.4823058020347055,-7.202991335752472,-7.202991335753175,40.08806696504182,35328.50746276977,15451.044144562145,15451.044144562145,50779.551607331916,86843.76535445356,86834.15627265473,15451.044144562145,102285.20041721687,102285.20041721687,102285.20041721687,130205.5082243064,125688.10706519667,4517.401159109723,0.0,98915.17589192855,47399.917991456074,57239.17544496941,27920.30780708953,85159.48325205894,21123.1317815395,1588.0098462176156,0.0,0.8748685716255868,2.658004810339675,0.0014947306463915918,1.0,1.0,-7.202991335752472,325213.01607982867,1558333.9271263292,4.79173295678858,1558333.9271263292,4.79173295678858,0.7565508205527702,0.09199503097736846,3.3911954673507916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911954673507916,1.284825439948512,1.2851120750415101,2.6394211710866267,5592.61673967392,14233.346335163975,6453.589988991677,0.0004765134398518479,29168.231924183736,2974.331899699055,19290.21235133819,1967.0542286446635,0.6613432175621327,0.6613432175621327,30638.659369380886,30484.863174865135,1.0063102243291722,0.8,4346.250096792613,4324.433322199387,1.0063102243291722,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8392673209003,2034.6934298245008,8.98400474867119,4.998854197587283,-0.8142610200091926,5.813115217596476,2.644739129139089,3.5,0.7556397511825969,0.6,0.00022308102123922907,0.9954758906551283,0.00022409485084808853,199.2464087926595,0.0,0.0,0.0,0.0790035942043498,7.587676925531516e-05,0.00014720425198391391,0.0004991983921026126,0.09199503013326318,0.09199503013326318,0.09199503013326318,0.0919948376719147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.57492302865,595.7434310786061,0.0,0.09199503013326318,0.09199503097736846,0.09199503097736846,0.36821749569279993,0.36821749569279993,0.5,10.073185528555932,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27920.30780708953,21123.1317815395,0.7565508205527702,0.5962876906736537,0.41485112536677604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453846566635864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46583975592495,260.46583975592495,-12.68416024407503,244.52863892944467,276.40304058233426,108635.68470864432,108626.48030372958,9.204404914738923,0.0,nan,276.40304058233426,3.253040582334279,270.02816025179294,-3.1218397482070372,263.6532799212494,-9.49672007875057,257.2783995906649,-15.871600409335088,250.90351926006366,-22.246480739936317,244.52863892944467,-28.62136107055531,1.0,1.0,25732.562594343566,25732.562594343566,275.9869549188108,2.836954918810818,275.9869549188108,275.9869549188108,86834.49708840695,86834.15627265473,0.34081575222080573,0.0,8648.866644398773,8648.866644398773,0.9209520155022697,3408.1514446875453,275.9869549188108,2.836954918810818,1.0,0.002,0.1270420957847817,0.004795156281732399,0.00019595654354848783,0.0018040434822783656,0.09797827177424391,0.09797827177424391,0.0,2.582685324284406e-11,0.9999978479539968,0.9999978479539968,0.0,0.09199483299982973,1.9797753872715141e-07,0.0,0.0,0.0,1599310.0533992378,265.9470086642475,0.0,1.0,1286775.5269833365,2588.9758197327665,,,,,,,,,,,,,,,,,,,2.0,14233.346335163975,1588.0098462176156,0.36821749569279993,6.175450102142607,2.644739129139089
4454.0,-30.391471050892292,4.998845524651257,35.043875718988616,30.50242670523005,5.023852586339214,-26.849938687169193,-40.33969215871764,1.482320220163136,-7.20301245822111,-7.203012458214653,40.08809239681746,35328.50645555167,15451.041016589888,15451.041016589888,50779.54747214156,86843.96409067165,86834.38405125645,15451.041016589888,102285.42506784634,102285.42506784634,102285.42506784634,130205.83670481293,125688.4272507155,4517.409454097427,0.0,98915.31110071443,47399.8534572335,57239.39738164548,27920.411636966586,85159.80901861207,21123.20518930789,1588.0152312146015,0.0,0.8748683553453139,2.658002706473609,0.0014947306463915918,1.0,1.0,-7.20301245822111,325212.7433126044,1558335.0256966685,4.7917403537866585,1558335.0256966685,4.7917403537866585,0.7565506362857772,0.09199524678997736,3.391189318967412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391189318967412,1.284825372495496,1.2851120075734461,2.639416524271122,5592.606893629468,14233.335766950897,6453.589650348548,0.00047651478646409777,29168.32467814958,2974.3413579713338,19290.21133911121,1967.0541254262375,0.6613410798173743,0.6613410798173743,30638.614930006035,30484.863174865135,1.0063083998454119,0.8,4346.243792840638,4324.433322199387,1.0063083998454119,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8375039924454,2034.6934298245008,8.984012141101537,4.998845524651257,-0.8142784496430036,5.81312397429426,2.644734609780549,3.5,0.7556384599372997,0.6,0.00022308102123922907,0.9954629634662662,0.00022409776096786823,199.246306715588,0.0,0.0,0.0,0.0790035942043498,7.587765919436403e-05,0.00014720336204486506,0.0004991944690826393,0.09199524596981311,0.09199524596981311,0.09199524596981311,0.09199505407103165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.72562759684,595.7433833340592,0.0,0.09199524596981311,0.09199524678997736,0.09199524678997736,0.36821816960571246,0.36821816960571246,0.5,10.073179771668128,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27920.411636966586,21123.20518930789,0.7565506362857772,0.5962853611031873,0.41484952658630864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453845822529476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46590357622387,260.46590357622387,-12.684096423776111,244.52875823874584,276.40304891363087,108635.10446654649,108625.91718210712,9.187284439359983,0.0,nan,276.40304891363087,3.2530489136308915,270.02819077869077,-3.1218092213092064,263.6533326437482,-9.496667356251805,257.2784745087628,-15.87152549123715,250.90361637376472,-22.246383626235257,244.52875823874584,-28.62124176125414,1.0,1.0,25732.562594343566,25732.562594343566,275.9869601325863,2.8369601325863414,275.9869601325863,275.9869601325863,86834.69246778594,86834.38405125645,0.3084165294858394,0.0,8648.866644398773,8648.866644398773,0.9209523791986864,3408.145265562249,275.9869601325863,2.8369601325863414,1.0,0.002,0.1270422930930391,0.00479515169767761,0.00019595683941142397,0.0018040431855936058,0.09797841970571199,0.09797841970571199,0.0,2.5005029730823525e-11,0.9999978552135115,0.9999978552135115,0.0,0.09199504947981504,1.9731016232345257e-07,0.0,0.0,0.0,1599310.0284295233,265.94698754177887,0.0,1.0,1286775.5988057854,2588.9755305856893,,,,,,,,,,,,,,,,,,,2.0,14233.335766950897,1588.0152312146015,0.36821816960571246,6.175450102142607,2.644734609780549
4455.0,-30.39134667840156,4.9988368716072635,35.04388841207317,30.502566613163822,5.023854844919812,-26.849826526064795,-40.33958878191186,1.4823346900019847,-7.2030341719422495,-7.203034171950647,40.08811766051183,35328.48264009489,15451.038634688104,15451.038634688104,50779.521274782994,86844.2197620222,86834.60817091989,15451.038634688104,102285.64680560799,102285.64680560799,102285.64680560799,130206.16204321539,125688.74431227372,4517.417730941666,0.0,98915.49546836599,47399.7583376412,57239.70792302754,27920.515237607393,85160.22316063494,21123.278389460535,1588.020619838194,0.0,0.8748681364282436,2.6580005437182788,0.0014947306463915918,1.0,1.0,-7.2030341719422495,325212.4629103692,1558336.1170066902,4.7917478409681316,1558336.1170066902,4.7917478409681316,0.7565504507957161,0.0919954626793068,3.391180980547466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391180980547466,1.2848253048005682,1.2851119398634159,2.639410173411745,5592.5934369205315,14233.325205296178,6453.590797522217,0.0004765169333556585,29168.450765608282,2974.3542153139233,19290.214768090078,1967.0544750847719,0.6613383385734919,0.6613383385734919,30638.55466142729,30484.863174865135,1.0063059254857571,0.8,4346.235243435357,4324.433322199387,1.0063059254857571,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8357380689763,2034.6934298245008,8.984019980906117,4.9988368716072635,-0.814296154720271,5.8131330263275345,2.64473008377416,3.5,0.7556371667926172,0.6,0.00022308102123922907,0.9954500360972525,0.0002241006712037878,199.2462046357688,0.0,0.0,0.0,0.0790035942043498,7.587854944382532e-05,0.00014720247179540375,0.000499190222642148,0.091995461837151,0.091995461837151,0.091995461837151,0.09199526836416184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.8757396176,595.7433357738918,0.0,0.091995461837151,0.0919954626793068,0.0919954626793068,0.3682188435283676,0.3682188435283676,0.5,10.073173969122001,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27920.515237607393,21123.278389460535,0.7565504507957161,0.5962821536881044,0.4148472294800817,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538450777013763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4659673047502,260.4659673047502,-12.684032695249755,244.52887735850413,276.403057250926,108634.45619196865,108625.28211914217,9.17407282648987,0.0,nan,276.403057250926,3.2530572509260196,270.0282212724843,-3.121778727515675,263.65338529402413,-9.496614705975844,257.278549315533,-15.871450684466993,250.9037133370296,-22.24628666297039,244.52887735850413,-28.621122641495845,1.0,1.0,25732.562594343566,25732.562594343566,275.9869643320332,2.836964332033233,275.9869643320332,275.9869643320332,86834.95141401273,86834.60817091989,0.34324309283692855,0.0,8648.866644398773,8648.866644398773,0.9209528724421596,3408.1368854502034,275.9869643320332,2.836964332033233,1.0,0.002,0.12704249205712642,0.004795147006874636,0.000195957137591121,0.0018040428887167153,0.0979785687955605,0.0979785687955605,0.0,2.630783611790033e-11,0.9999978372291352,0.9999978372291352,0.0,0.09199526371420043,1.9896510638066457e-07,0.0,0.0,0.0,1599310.0027608592,265.9469658280577,0.0,1.0,1286775.6726386547,2588.9752333450037,,,,,,,,,,,,,,,,,,,2.0,14233.325205296178,1588.020619838194,0.3682188435283676,6.175450102142607,2.64473008377416
4456.0,-30.391222189054545,4.998828244620799,35.043901107674735,30.502672783937328,5.023857107013956,-26.84971425945396,-40.33948163324965,1.4823491749599793,-7.203055295012064,-7.203055295025383,40.08814311860991,35328.46919243671,15451.035502445122,15451.035502445122,50779.50469488183,86844.41745999543,86834.83633808082,15451.035502445122,102285.87184052594,102285.87184052594,102285.87184052594,130206.4910403778,125689.06502359097,4517.426016786839,0.0,98915.62975741757,47399.68148149657,57239.94252880111,27920.619199851863,85160.56172865297,21123.35189157408,1588.0260112580668,0.0,0.8748679200417737,2.657998439795043,0.0014947306463915918,1.0,1.0,-7.203055295012064,325212.1901357512,1558337.2167161289,4.791755241602851,1558337.2167161289,4.791755241602851,0.7565502663238268,0.09199567847835889,3.3911748710687863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911748710687863,1.284825237034915,1.2851118720826447,2.639405557517572,5592.5836563946705,14233.314647856712,6453.590436406895,0.0004765182662908493,29168.542914521724,2974.3636118880277,19290.213688692213,1967.0543650168215,0.6613362122757415,0.6613362122757415,30638.51050321072,30484.863174865135,1.0063041125466565,0.8,4346.228979367118,4324.433322199387,1.0063041125466565,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8339688457254,2034.6934298245008,8.984027401677126,4.998828244620799,-0.8143135700524766,5.813141814673275,2.6447255493136406,3.5,0.7556358712324688,0.6,0.00022308102123922907,0.9954370967634374,0.00022410358420894133,199.24610246014356,0.0,0.0,0.0,0.0790035942043498,7.587947218555334e-05,0.00014720154905367575,0.0004991861941332245,0.09199567765427462,0.09199567765427462,0.09199567765427462,0.09199548512098402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.02666618745,595.7432879584582,0.0,0.09199567765427462,0.09199567847835889,0.09199567847835889,0.3682195172131271,0.3682195172131271,0.5,10.073168192582434,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27920.619199851863,21123.35189157408,0.7565502663238268,0.5962795883930465,0.4148454222860081,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453844332853228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46603096912696,260.46603096912696,-12.683969030873016,244.52899634338957,276.4030655947947,108633.88095985197,108624.71612116434,9.164838687636639,0.0,nan,276.4030655947947,3.253065594794748,270.02825174455194,-3.12174825544804,263.6534378942972,-9.496562105702765,257.27862404401526,-15.871375955984718,250.90381019371296,-22.24618980628702,244.52899634338957,-28.621003656610412,1.0,1.0,25732.562594343566,25732.562594343566,275.98696959012153,2.836969590121555,275.98696959012153,275.98696959012153,86835.14578674505,86834.83633808082,0.30944866423669737,0.0,8648.866644398773,8648.866644398773,0.9209532338364106,3408.13074542413,275.98696959012153,2.836969590121555,1.0,0.002,0.12704269002617205,0.0047951424181468735,0.0001959574344730005,0.0018040425903117334,0.09797871723650026,0.09797871723650026,0.0,2.4784733727162278e-11,0.9999978480366294,0.9999978480366294,0.0,0.09199548050702855,1.9797133033996247e-07,0.0,0.0,0.0,1599309.9777904216,265.9469447049879,0.0,1.0,1286775.744463127,2588.974944189872,,,,,,,,,,,,,,,,,,,2.0,14233.314647856712,1588.0260112580668,0.3682195172131271,6.175450102142607,2.6447255493136406
4457.0,-30.391097634188878,4.998819637490004,35.0439137992171,30.502778745163255,5.0238593859492875,-26.84960193217494,-40.339378256443865,1.4823636813537153,-7.203077015832719,-7.2030770159186845,40.08816839338257,35328.46928291203,15451.033124873677,15451.033124873677,50779.50240778571,86844.61478413873,86835.06061363361,15451.033124873677,102286.09373850729,102286.09373850729,102286.09373850729,130206.81660609577,125689.38232027831,4517.434285817465,0.0,98915.76370814614,47399.61819811999,57240.161677806835,27920.722867588483,85160.88454539533,21123.425138915383,1588.0314033211691,0.0,0.8748677010416064,2.6579962763353233,0.0014947306463915918,1.0,1.0,-7.203077015832719,325211.9096422113,1558338.3085060886,4.7917627316309765,1558338.3085060886,4.7917627316309765,0.7565500807085592,0.09199589434155388,3.391168775922474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391168775922474,1.284825169168985,1.2851118042015741,2.6394009529840203,5592.573899940603,14233.304096904016,6453.590068083574,0.00047651959439927487,29168.63484072356,2974.3729857518683,19290.21258774916,1967.0542527518735,0.661334090302275,0.661334090302275,30638.466448570078,30484.863174865135,1.0063023038605714,0.8,4346.222729991652,4324.433322199387,1.0063023038605714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8321970613142,2034.6934298245008,8.984035274647686,4.998819637490004,-0.8143312639109723,5.813150901400976,2.6447210082920694,3.5,0.7556345737977341,0.6,0.00022308102123922907,0.9954241508012124,0.00022410649878212437,199.2460002308482,0.0,0.0,0.0,0.0790035942043498,7.588036245468188e-05,0.0001472006587845472,0.0004991822778653747,0.09199589349290369,0.09199589349290369,0.09199589349290369,0.0919956995790031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.1769037153,595.7432403580262,0.0,0.09199589349290369,0.09199589434155388,0.09199589434155388,0.36822019094689823,0.36822019094689823,0.5,10.073162375113613,8.594724931754172e-11,8.594724931754172e-11,8.594724931754172e-11,8.594724931754172e-11,8.594724931754172e-11,8.594724931754172e-11,27920.722867588483,21123.425138915383,0.7565500807085592,0.5962773012381936,0.4148438508066466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453843587306009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4660945885107,260.4660945885107,-12.683905411489263,244.52911522940315,276.4030739475482,108633.30741722314,108624.14905599483,9.158361228325994,0.0,nan,276.4030739475482,3.2530739475482164,270.02828220395713,-3.1217177960428444,263.65349046035305,-9.496509539646922,257.2786987167267,-15.871301283273283,250.90390697307598,-22.246093026924,244.52911522940315,-28.62088477059683,1.0,1.0,25732.562594343566,25732.562594343566,275.9869738004354,2.8369738004354303,275.9869738004354,275.9869738004354,86835.34307645312,86835.06061363361,0.2824628195085097,0.0,8648.866644398773,8648.866644398773,0.9209535943825097,3408.1246198020863,275.9869738004354,2.8369738004354303,1.0,0.002,0.1270428894935912,0.004795137722491469,0.0001959577334261632,0.0018040422920863727,0.09797886671308159,0.09797886671308159,0.0,2.551253566046574e-11,0.9999978317566299,0.9999978317566299,0.0,0.0919956948720659,1.994694879798202e-07,0.0,0.0,0.0,1599309.952113352,265.94692298416726,0.0,1.0,1286775.818320116,2588.9746468521703,,,,,,,,,,,,,,,,,,,2.0,14233.304096904016,1588.0314033211691,0.36822019094689823,6.175450102142607,2.6447210082920694
4458.0,-30.39097306302177,4.998811046497375,35.043926483227,30.50292277419942,5.023860897518853,-26.849489666969006,-40.33927487963808,1.4823774987881857,-7.2030990993119985,-7.203099099210242,40.08819355954732,35328.44290262549,15451.031191515836,15451.031191515836,50779.474094141326,86844.87915377278,86835.28268514595,15451.031191515836,102286.31387666179,102286.31387666179,102286.31387666179,130207.14024939739,125689.69773429146,4517.442515105926,0.0,98915.95536296847,47399.51910269364,57240.484733638696,27920.8263727356,85161.3111063743,21123.49824310283,1588.036796564349,0.0,0.8748674804452683,2.657994076755137,0.0014947306463915918,1.0,1.0,-7.2030990993119985,325211.62446564593,1558339.395606152,4.791770276252129,1558339.395606152,4.791770276252129,0.7565498943731017,0.09199611014919293,3.3911601315086077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911601315086077,1.2848251045262515,1.2851117395444196,2.6393943576927668,5592.559925309851,14233.293551413522,6453.591434635563,0.00047652185726007536,29168.765710560605,2974.386330761331,19290.216672464503,1967.0546692769196,0.6613312631696461,0.6613312631696461,30638.40396824681,30484.863174865135,1.0062997386996597,0.8,4346.213866839131,4324.433322199387,1.0062997386996597,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8304220027092,2034.6934298245008,8.984043423027375,4.998811046497375,-0.8143491272277208,5.8131601737250955,2.644716458881981,3.5,0.7556332739662803,0.6,0.00022308102123922907,0.9954112033262837,0.00022410941377169313,199.24589798827824,0.0,0.0,0.0,0.0790035942043498,7.588125273346802e-05,0.00014719976850576105,0.0004991779863240333,0.09199610927963642,0.09199610927963642,0.09199610927963642,0.09199591268674691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.32700676814,595.7431927959826,0.0,0.09199610927963642,0.09199611014919293,0.09199611014919293,0.36822086446154784,0.36822086446154784,0.5,10.07315647660712,-1.0174971976084635e-10,-1.0174971976084635e-10,-1.0174971976084635e-10,-1.0174971976084635e-10,-1.0174971976084635e-10,-1.0174971976084635e-10,27920.8263727356,21123.49824310283,0.7565498943731017,0.596273982098668,0.41484146314395065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538428413671745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4661581028002,260.4661581028002,-12.683841897199784,244.52923403035842,276.4030821751731,108632.64548655968,108623.50225412744,9.143232432245473,0.0,nan,276.4030821751731,3.2530821751731196,270.0283125462468,-3.121687453753168,263.6535429173106,-9.496457082689403,257.27877328834734,-15.871226711652639,250.90400365936517,-22.245996340634804,244.52923403035842,-28.620765969641553,1.0,1.0,25732.562594343566,25732.562594343566,275.98697739351525,2.8369773935152693,275.98697739351525,275.98697739351525,86835.61072734489,86835.28268514595,0.3280421989329625,0.0,8648.866644398773,8648.866644398773,0.9209541057247969,3408.1159321661507,275.98697739351525,2.8369773935152693,1.0,0.002,0.12704309175724188,0.004795132949008957,0.00019595803654682994,0.0018040419890959297,0.09797901827341497,0.09797901827341497,0.0,2.5642759617083843e-11,0.9999978013617068,0.9999978013617068,0.0,0.09199590788302232,2.0226617059990966e-07,0.0,0.0,0.0,1599309.9260075616,265.946900900688,0.0,1.0,1286775.8934102382,2588.9743445501013,,,,,,,,,,,,,,,,,,,2.0,14233.293551413522,1588.036796564349,0.36822086446154784,6.175450102142607,2.644716458881981
4459.0,-30.390848370039233,4.998802480875923,35.043939164885664,30.50303100552412,5.023862759244767,-26.849377257114284,-40.33916773097587,1.4823916438463565,-7.203120303548928,-7.203120303618887,40.088218858840506,35328.428465123245,15451.028137704212,15451.028137704212,50779.45660282746,86845.08129025392,86835.50860776192,15451.028137704212,102286.53674546613,102286.53674546613,102286.53674546613,130207.46644394635,125690.0157250549,4517.450718891457,0.0,98916.09333484512,47399.44050128383,57240.72537062365,27920.929698480217,85161.65506910387,21123.57128330864,1588.0421594488025,0.0,0.8748672642233641,2.6579919647514116,0.0014947306463915918,1.0,1.0,-7.203120303548928,325211.35064341995,1558340.4884552222,4.791777671265462,1558340.4884552222,4.791777671265462,0.7565497106086131,0.09199632556157117,3.391153867499616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391153867499616,1.2848250383507878,1.2851116733541925,2.639389618256918,5592.549883014004,14233.283010401432,6453.5911878153875,0.0004765232494520515,29168.860275802963,2974.3959737324126,19290.215934702483,1967.0545940461302,0.66132909384549,0.66132909384549,30638.35869305697,30484.863174865135,1.0062978799049207,0.8,4346.2074443225365,4324.433322199387,1.0062978799049207,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.828643245256,2034.6934298245008,8.984050939254427,4.998802480875923,-0.8143665644852778,5.8131690453612,2.644711899995021,3.5,0.7556319714271489,0.6,0.00022308102123922907,0.9953982433722068,0.0002241123316467547,199.24579564583263,0.0,0.0,0.0,0.0790035942043498,7.588217550559201e-05,0.00014719884573363706,0.0004991739350011027,0.09199632474473034,0.09199632474473034,0.09199632474473034,0.09199612752626923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.4778338278,595.7431450050975,0.0,0.09199632474473034,0.09199632556157117,0.09199632556157117,0.3682215375958705,0.3682215375958705,0.5,10.073150561428731,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,6.997424861765467e-11,27920.929698480217,21123.57128330864,0.7565497106086131,0.5962713683948815,0.41483961809403797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538420953314786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46622157401083,260.46622157401083,-12.683778425989146,244.52935278594185,276.4030903620116,108632.06497243742,108622.92794149024,9.137030947203044,0.0,nan,276.4030903620116,3.253090362011619,270.0283428468339,-3.1216571531660975,263.653595331649,-9.496404668350976,257.27884781643036,-15.87115218356962,250.9041003011984,-22.245899698801566,244.52935278594185,-28.620647214058124,1.0,1.0,25732.562594343566,25732.562594343566,275.98698231075065,2.8369823107506704,275.98698231075065,275.98698231075065,86835.8095387205,86835.50860776192,0.30093095857591834,0.0,8648.866644398773,8648.866644398773,0.9209544762587565,3408.109636837114,275.98698231075065,2.8369823107506704,1.0,0.002,0.12704329437786674,0.004795128331149795,0.00019595834057090601,0.0018040416852139925,0.097979170285453,0.097979170285453,0.0,2.5784898521896693e-11,0.9999977975019849,0.9999977975019849,0.0,0.09199612293984673,2.0262172444404369e-07,0.0,0.0,0.0,1599309.900941155,265.94687969645105,0.0,1.0,1286775.9655106773,2588.9740542841087,,,,,,,,,,,,,,,,,,,2.0,14233.283010401432,1588.0421594488025,0.3682215375958705,6.175450102142607,2.644711899995021
4460.0,-30.390702258080314,4.998793931037086,35.043951835702686,30.50315760718661,5.023864832885081,-26.849245549116937,-40.339046402927465,1.482408121109064,-7.203142437023246,-7.203142437031711,40.088243910374615,35328.42626101313,15451.026252342068,15451.026252342068,50779.4525133552,86845.31743099506,86835.72900089616,15451.026252342068,102286.75525323823,102286.75525323823,102286.75525323823,130207.78809010024,125690.32921069842,4517.458879401815,0.0,98916.25421791011,47399.3630383415,57240.99019952068,27921.032836862007,85162.02303638268,21123.644118929566,1588.0475367532267,0.0,0.8748670437935392,2.6579897601944045,0.0014947306463915918,1.0,1.0,-7.203142437023246,325211.064821627,1558341.5706044931,4.7917852101963945,1558341.5706044931,4.7917852101963945,0.7565495245950082,0.0919965411205465,3.3911465173162623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911465173162623,1.284824961264475,1.2851115962506825,2.6393840558474415,5592.538096935794,14233.272475982081,6453.591659970166,0.0004765250284043282,29168.97094030369,2974.407258370972,19290.217346004712,1967.0547379589068,0.6613266332049722,0.6613266332049722,30638.305567162566,30484.863174865135,1.0062956987965976,0.8,4346.19990814346,4324.433322199387,1.0062956987965976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8268618861905,2034.6934298245008,8.984059148486855,4.998793931037086,-0.8143844402487392,5.813178371285825,2.6447073344433782,3.5,0.7556306669838223,0.6,0.00022308102123922907,0.9953830574702965,0.00022411575078058437,199.2456757237791,0.0,0.0,0.0,0.0790035942043498,7.588322040415386e-05,0.0001471978008350752,0.000499169309658478,0.09199654024373785,0.09199654024373785,0.09199654024373785,0.09199633955466918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.6279850693,595.743097421761,0.0,0.09199654024373785,0.0919965411205465,0.0919965411205465,0.36822221060717053,0.36822221060717053,0.5,10.073144537948105,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,27921.032836862007,21123.644118929566,0.7565495245950082,0.5962687440111815,0.41483779977749263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538413485670179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46628697641796,260.46628697641796,-12.683713023582015,244.52947520597186,276.4030987467951,108631.52672257969,108622.11168511814,9.41503746154241,0.0,nan,276.4030987467951,3.2530987467951036,270.0283740386684,-3.121625961331574,263.65364933053013,-9.496350669469848,257.278924622363,-15.871075377636998,250.9041999141792,-22.245800085820775,244.52947520597186,-28.620524794028114,1.0,1.0,25732.562594343566,25732.562594343566,275.9869856596517,2.8369856596517025,275.9869856596517,275.9869856596517,86836.04917545557,86835.72900089616,0.3201745594124077,0.0,8648.866644398773,8648.866644398773,0.9209549110425517,3408.1022499028436,275.9869856596517,2.8369856596517025,1.0,0.002,0.1270435008368982,0.0047951235284092,0.000195958650142636,0.0018040413745928515,0.097979325071318,0.097979325071318,0.0,2.473548752976451e-11,0.9999977557549254,0.9999977557549254,0.0,0.09199633465776222,2.064627842860062e-07,0.0,0.0,0.0,1599309.8747762488,265.94685756297673,0.0,1.0,1286776.0407707812,2588.97375129783,,,,,,,,,,,,,,,,,,,2.0,14233.272475982081,1588.0475367532267,0.36822221060717053,6.175450102142607,2.6447073344433782
4461.0,-30.39057748826532,4.998785403240059,35.04396450514681,30.503263987507694,5.023866294514408,-26.849133109992504,-40.33894302612168,1.4824219136904835,-7.203163976143628,-7.203163976115311,40.08826921165096,35328.42629408942,15451.023602476338,15451.023602476338,50779.449896565755,86845.51712850055,86835.9543757362,15451.023602476338,102286.97797821254,102286.97797821254,102286.97797821254,130208.1144541789,125690.64742550888,4517.4670286700075,0.0,98916.3899399336,47399.29909682711,57241.212047896086,27921.136475966356,85162.34852386244,21123.71735865027,1588.052922995036,0.0,0.8748668257000968,2.657987614838136,0.0014947306463915918,1.0,1.0,-7.203163976143628,325210.7866752472,1558342.663542673,4.791792669222934,1558342.663542673,4.791792669222934,0.7565493394881296,0.09199675654787244,3.391140351942896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391140351942896,1.2848248967380336,1.2851115317098456,2.639379389792697,5592.528210125702,14233.262374812657,6453.5915316742785,0.00047652642086599197,29169.063994435124,2974.416747251623,19290.216962519717,1967.0546988543201,0.6613245103168174,0.6613245103168174,30638.261004858574,30484.863174865135,1.0062938692711942,0.8,4346.193586753358,4324.433322199387,1.0062938692711942,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8250768134071,2034.6934298245008,8.984066932612064,4.998785403240059,-0.8144020272853121,5.813187430525371,2.6447027593767887,3.5,0.7556293598219396,0.6,0.00022308102123922907,0.9953700899261878,0.00022411867052964368,199.2455733185013,0.0,0.0,0.0,0.0790035942043498,7.588411071394258e-05,0.0001471969105252865,0.000499165382963627,0.09199675570512732,0.09199675570512732,0.09199675570512732,0.09199655439488014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.7794222817,595.7430494326163,0.0,0.09199675570512732,0.09199675654787244,0.09199675654787244,0.36822288312789514,0.36822288312789514,0.5,10.073138498177059,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,27921.136475966356,21123.71735865027,0.7565493394881296,0.5962664343660906,0.41483621467050563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538404735290305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4663519630639,260.4663519630639,-12.683648036936063,244.52959693224835,276.4031069938098,108630.92108336075,108621.56589693532,9.355186425404643,0.0,nan,276.4031069938098,3.2531069938098085,270.0284049815332,-3.1215950184667918,263.6537029692506,-9.49629703074936,257.2790009569374,-15.870999043062568,250.90429894460414,-22.24570105539584,244.52959693224835,-28.620403067751624,1.0,1.0,25732.562594343566,25732.562594343566,275.98699017887714,2.8369901788771585,275.98699017887714,275.98699017887714,86836.24539951801,86835.9543757362,0.2910237818141468,0.0,8648.866644398773,8648.866644398773,0.9209552757411489,3408.096053702611,275.98699017887714,2.8369901788771585,1.0,0.002,0.127043707705589,0.004795118834749285,0.00019595896058472066,0.0018040410648290225,0.09797948029236032,0.09797948029236032,0.0,2.541374315850886e-11,0.9999977513230626,0.9999977513230626,0.0,0.09199654967688767,2.068709847678414e-07,0.0,0.0,0.0,1599309.849313948,265.94683602385635,0.0,1.0,1286776.1140098996,2588.973456447784,,,,,,,,,,,,,,,,,,,2.0,14233.262374812657,1588.052922995036,0.36822288312789514,6.175450102142607,2.6447027593767887
4462.0,-30.39045271265849,4.998776894508886,35.043977165624376,30.50340599091726,5.023868086961477,-26.849020632694504,-40.33883584253488,1.4824360043883336,-7.203185808115677,-7.203185808115201,40.08829429228495,35328.388818781044,15451.02131583999,15451.02131583999,50779.41013462104,86845.77751069554,86836.17599508849,15451.02131583999,102287.19731092847,102287.19731092847,102287.19731092847,130208.43676573977,125690.96163705357,4517.475128686197,0.0,98916.57815159061,47399.18945078277,57241.5430008976,27921.239454811293,85162.78245570889,21123.790102585805,1588.0582850812123,0.0,0.8748666068342307,2.6579854403143544,0.0014947306463915918,1.0,1.0,-7.203185808115677,325210.5047472976,1558343.7469482508,4.791800154669512,1558343.7469482508,4.791800154669512,0.7565491545163416,0.09199697178283472,3.3911318529204704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911318529204704,1.284824830816908,1.2851114657740133,2.6393729102856347,5592.5144808277555,14233.251850959348,6453.592806338381,0.00047652863105657374,29169.19260051857,2974.4298614224604,19290.22077257602,1967.0550873719385,0.661321725176345,0.661321725176345,30638.19957529669,30484.863174865135,1.0062913472540336,0.8,4346.184872656699,4324.433322199387,1.0062913472540336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8232887738855,2034.6934298245008,8.984074943452763,4.998776894508886,-0.8144197486527736,5.8131966431616595,2.6446981767097473,3.5,0.7556280504884992,0.6,0.00022308102123922907,0.9953571219623519,0.00022412159044928883,199.2454709085751,0.0,0.0,0.0,0.0790035942043498,7.588503381898626e-05,0.00014719598742024282,0.0004991610015628663,0.09199697093715528,0.09199697093715528,0.09199697093715528,0.09199676674436999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.93020171294,595.7430016464816,0.0,0.09199697093715528,0.09199697178283472,0.09199697178283472,0.36822355552593644,0.36822355552593644,0.5,10.073132373560197,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,27921.239454811293,21123.790102585805,0.7565491545163416,0.5962629293028346,0.41483366090292423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538397263061005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4664166401455,260.4664166401455,-12.683583359854481,244.5297180949238,276.4031151852977,108630.24933396616,108620.93871149556,9.310622470592483,0.0,nan,276.4031151852977,3.253115185297702,270.0284357672618,-3.1215642327381943,263.6537563492114,-9.496243650788585,257.27907693113787,-15.870923068862112,250.90439751304038,-22.245602486959598,244.5297180949238,-28.620281905076183,1.0,1.0,25732.562594343566,25732.562594343566,275.98699397096897,2.83699397096899,275.98699397096897,275.98699397096897,86836.50897320498,86836.17599508849,0.33297811649390496,0.0,8648.866644398773,8648.866644398773,0.9209557784808483,3408.0875121850727,275.98699397096897,2.83699397096899,1.0,0.002,0.12704391747566604,0.00479511407774328,0.00019595927538451535,0.0018040407510290391,0.09797963769225768,0.09797963769225768,0.0,2.6413554503335046e-11,0.9999977198006689,0.9999977198006689,0.0,0.0919967620114012,2.0977143352505157e-07,0.0,0.0,0.0,1599309.8235054493,265.9468141918843,0.0,1.0,1286776.1882447903,2588.9731575889487,,,,,,,,,,,,,,,,,,,2.0,14233.251850959348,1588.0582850812123,0.36822355552593644,6.175450102142607,2.6446981767097473
4463.0,-30.390306372352054,4.998768407487512,35.04398982258005,30.503532767202728,5.023870083709215,-26.848888726870033,-40.33871447956187,1.4824524355385817,-7.203207393388993,-7.203207393398876,40.088319511278804,35328.38715196721,15451.018708858488,15451.018708858488,50779.4058608257,86846.01412931863,86836.40017777118,15451.018708858488,102287.41888662968,102287.41888662968,102287.41888662968,130208.76173071204,125691.27851711202,4517.483213600017,0.0,98916.73936082749,47399.1123743121,57241.80776279487,27921.342844082363,85163.15060687723,21123.863158275166,1588.0636607984197,0.0,0.874866388803062,2.6579832903638385,0.0014947306463915918,1.0,1.0,-7.203207393388993,325210.2260052915,1558344.8363328401,4.791807611570874,1558344.8363328401,4.791807611570874,0.7565489695905564,0.09199718699213923,3.39112448941934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39112448941934,1.28482475394635,1.2851113888863062,2.639367337065598,5592.502671843266,14233.241331381063,6453.593293998993,0.0004765304162285968,29169.30347719701,2974.441167697125,19290.222230226223,1967.0552360108932,0.6613192613703059,0.6613192613703059,30638.146353074502,30484.863174865135,1.0062891621937664,0.8,4346.177322813034,4324.433322199387,1.0062891621937664,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.821497431675,2034.6934298245008,8.984082785296339,4.998768407487512,-0.8144373464163115,5.813205753903824,2.6446935855812437,3.5,0.7556267387374982,0.6,0.00022308102123922907,0.9953419130054281,0.00022412501505702443,199.2453507994959,0.0,0.0,0.0,0.0790035942043498,7.588607905472853e-05,0.00014719494218450054,0.0004991563731605237,0.09199718615373391,0.09199718615373391,0.09199718615373391,0.0919969808211757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.0818152283,595.742953595981,0.0,0.09199718615373391,0.09199718699213923,0.09199718699213923,0.3682242275262648,0.3682242275262648,0.5,10.073126214682311,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27921.342844082363,21123.863158275166,0.7565489695905564,0.5962603015385046,0.4148318480494816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538389790492527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46648304294325,260.46648304294325,-12.683516957056725,244.52984252313277,276.40312356268055,108629.69493668745,108620.13588776834,9.559048919119501,0.0,nan,276.40312356268055,3.253123562680571,270.0284673548164,-3.1215326451835494,263.6538111469281,-9.496188853071885,257.2791549390171,-15.870845060982901,250.9044987310844,-22.245501268915575,244.52984252313277,-28.620157476867206,1.0,1.0,25732.562594343566,25732.562594343566,275.98699830615465,2.836998306154669,275.98699830615465,275.98699830615465,86836.74579106102,86836.40017777118,0.3456132898427313,0.0,8648.866644398773,8648.866644398773,0.920956214050906,3408.0801118664367,275.98699830615465,2.836998306154669,1.0,0.002,0.12704412834205614,0.00479510935745718,0.0001959595919742888,0.0018040404343650012,0.09797979598714439,0.09797979598714439,0.0,2.633929012396674e-11,0.9999977078889808,0.9999977078889808,0.0,0.09199697612437319,2.1086776604088337e-07,0.0,0.0,0.0,1599309.797988576,265.946792606611,0.0,1.0,1286776.261640828,2588.9728621072704,,,,,,,,,,,,,,,,,,,2.0,14233.241331381063,1588.0636607984197,0.3682242275262648,6.175450102142607,2.6446935855812437
