time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4464.0,-30.390181426966528,4.998759946343321,35.0440024818258,30.503634572401666,5.02387227601874,-26.848776056674563,-40.3386110329069,1.4824669032461053,-7.2032285818633,-7.203228581832836,40.08834489077447,35328.39118167881,15451.015600167279,15451.015600167279,50779.40678184609,86846.20441412431,86836.62745327593,15451.015600167279,102287.6430534432,102287.6430534432,102287.6430534432,130209.08966956413,125691.59835838407,4517.491311180058,0.0,98916.86706178113,47399.05382088058,57242.01471211172,27921.446616120924,85163.46132823265,21123.936516811424,1588.0690451313758,0.0,0.8748661723558857,2.6579811799369395,0.0014947306463915918,1.0,1.0,-7.2032285818633,325209.9523875483,1558345.9326505337,4.7918150143002824,1558345.9326505337,4.7918150143002824,0.7565487851412096,0.0919974021985384,3.391118661667769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391118661667769,1.2848246862614583,1.2851113211863145,2.6393629402740832,5592.493355569647,14233.23124797478,6453.592938684327,0.0004765316836978009,29169.391263098212,2974.450119367798,19290.22116816691,1967.055127710983,0.6613172347059124,0.6613172347059124,30638.10423099098,30484.863174865135,1.0062874328549396,0.8,4346.171347580652,4324.433322199387,1.0062874328549396,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8197031103666,2034.6934298245008,8.984090350996366,4.998759946343321,-0.8144547463493783,5.813214692692699,2.6446889868206442,3.5,0.7556254248058983,0.6,0.00022308102123922907,0.9953289277930474,0.00022412793902601506,199.24524825045253,0.0,0.0,0.0,0.0790035942043498,7.5886969997113e-05,0.0001471940512421161,0.0004991524940536217,0.09199740137322919,0.09199740137322919,0.09199740137322919,0.0919971969310164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.2340825483,595.7429053408039,0.0,0.09199740137322919,0.0919974021985384,0.0919974021985384,0.36822489933089314,0.36822489933089314,0.5,10.07312008115451,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,27921.446616120924,21123.936516811424,0.7565487851412096,0.5962581368802602,0.4148303818408453,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538381026465907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.466548930476,260.466548930476,-12.683451069523983,244.52996592943632,276.40313193144215,108629.09465751021,108619.60978356344,9.484873946753035,0.0,nan,276.40313193144215,3.2531319314421694,270.0284987310889,-3.121501268911061,263.65386553070954,-9.496134469290439,257.2792323303016,-15.870767669698353,250.90459912987774,-22.24540087012224,244.52996592943632,-28.620034070563662,1.0,1.0,25732.562594343566,25732.562594343566,275.9870033957886,2.8370033957885994,275.9870033957886,275.9870033957886,86836.93262355521,86836.62745327593,0.3051702792872675,0.0,8648.866644398773,8648.866644398773,0.9209565587770612,3408.074254976108,275.9870033957886,2.8370033957885994,1.0,0.002,0.12704433827456324,0.004795104709398631,0.0001959599072827919,0.0018040401180485924,0.09797995364139594,0.09797995364139594,0.0,2.533138412572078e-11,0.9999977180369234,0.9999977180369234,0.0,0.09199719226386344,2.099346749612263e-07,0.0,0.0,0.0,1599309.7729407689,265.9467714181367,0.0,1.0,1286776.3336876254,2588.9725720574847,,,,,,,,,,,,,,,,,,,2.0,14233.23124797478,1588.0690451313758,0.36822489933089314,6.175450102142607,2.6446889868206442
4465.0,-30.39005648711055,4.998751504683115,35.04401513800825,30.503774270787858,5.023874423036659,-26.84866339610292,-40.33850384932009,1.4824813294083743,-7.20325038481576,-7.20325038473301,40.08837012155247,35328.35596881573,15451.013267676955,15451.013267676955,50779.36923649269,86846.46002430972,86836.8513031145,15451.013267676955,102287.86457079145,102287.86457079145,102287.86457079145,130209.41481704614,125691.91541829679,4517.4993987493435,0.0,98917.05118124335,47398.94711681696,57242.33784936266,27921.55024625469,85163.88809561735,21124.009728979632,1588.0744377739832,0.0,0.8748659530674456,2.6579790083077564,0.0014947306463915918,1.0,1.0,-7.20325038481576,325209.67083491373,1558347.0225443733,4.791822514206342,1558347.0225443733,4.791822514206342,0.756548599296099,0.09199761752368778,3.3911103351678524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911103351678524,1.2848246187709367,1.2851112536807363,2.639356598266142,5592.479917615839,14233.220740834926,6453.594100544747,0.0004765338306478395,29169.51718008526,2974.4629593271156,19290.224641045457,1967.055481846039,0.6613144990351559,0.6613144990351559,30638.044048317253,30484.863174865135,1.0062849620324583,0.8,4346.162810361437,4324.433322199387,1.0062849620324583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.817906314585,2034.6934298245008,8.984098380965856,4.998751504683115,-0.814472432797162,5.813223937480277,2.644684381721292,3.5,0.7556241090632263,0.6,0.00022308102123922907,0.9953159433380483,0.00022413086290074832,199.24514570605302,0.0,0.0,0.0,0.0790035942043498,7.588789313431607e-05,0.00014719312810491301,0.0004991481379822562,0.09199761667353355,0.09199761667353355,0.09199761667353355,0.09199741110452653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.38578702864,595.7428572613006,0.0,0.09199761667353355,0.09199761752368778,0.09199761752368778,0.36822557117850724,0.36822557117850724,0.5,10.073113915228442,-8.276401786133647e-11,-8.276401786133647e-11,-8.276401786133647e-11,-8.276401786133647e-11,-8.276401786133647e-11,-8.276401786133647e-11,27921.55024625469,21124.009728979632,0.756548599296099,0.5962547080927117,0.4148278895997678,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538373543746435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4666143918111,260.4666143918111,-12.683385608188871,244.53008849826784,276.4031402852755,108628.42062862021,108618.99710842145,9.423520198800079,0.0,nan,276.4031402852755,3.253140285275549,270.028529927929,-3.121470072070963,263.6539195705445,-9.496080429455503,257.2793092131368,-15.870690786863179,250.9046988557127,-22.245301144287282,244.53008849826784,-28.619911501732133,1.0,1.0,25732.562594343566,25732.562594343566,275.9870074748736,2.8370074748736442,275.9870074748736,275.9870074748736,86837.19151218102,86836.8513031145,0.3402090665185824,0.0,8648.866644398773,8648.866644398773,0.9209570513099095,3408.0658868436917,275.9870074748736,2.8370074748736442,1.0,0.002,0.12704454942465035,0.004795099952621033,0.00019596022422274976,0.001804039802368369,0.09798011211137488,0.09798011211137488,0.0,2.6591118629931687e-11,0.9999977048163005,0.9999977048163005,0.0,0.09199740637225565,2.111514321369821e-07,0.0,0.0,0.0,1599309.7471665547,265.9467496151842,0.0,1.0,1286776.4078238157,2588.97227359616,,,,,,,,,,,,,,,,,,,2.0,14233.220740834926,1588.0744377739832,0.36822557117850724,6.175450102142607,2.644684381721292
4466.0,-30.389931374604416,4.998743088767006,35.04402779791012,30.503880127239995,5.0238765840139,-26.84855057874137,-40.338400402665116,1.4824957856985603,-7.203271586979383,-7.203271586978845,40.088395540536936,35328.35775740222,15451.010172761917,15451.010172761917,50779.36793016414,86846.65746895377,86837.07914724377,15451.010172761917,102288.08932000569,102288.08932000569,102288.08932000569,130209.74348075807,125692.23598127894,4517.507499479142,0.0,98917.1850400488,47398.885320138834,57242.55524434441,27921.65416075238,85164.20940509679,21124.083189416066,1588.0798290820414,0.0,0.8748657363900186,2.657976896520048,0.0014947306463915918,1.0,1.0,-7.203271586979383,325209.3970407606,1558348.1205710194,4.791829924815184,1558348.1205710194,4.791829924815184,0.7565484146390149,0.09199783274043843,3.391104244897702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391104244897702,1.2848245511394734,1.2851111860341848,2.639351997041332,5592.470168172599,14233.210237749143,6453.593749069291,0.00047653516091550894,29169.609040736756,2974.4723265066823,19290.2235904618,1967.05537471632,0.6613123804135351,0.6613123804135351,30638.00002875312,30484.863174865135,1.0062831547933357,0.8,4346.156565961753,4324.433322199387,1.0062831547933357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8161063086545,2034.6934298245008,8.98410598440397,4.998743088767006,-0.814489824758672,5.813232913525678,2.6446797683977024,3.5,0.7556227909707721,0.6,0.00022308102123922907,0.9953029411233508,0.00022413379085110328,199.24504302005676,0.0,0.0,0.0,0.0790035942043498,7.588878409639269e-05,0.00014719223714283638,0.0004991442201910616,0.09199783192330578,0.09199783192330578,0.09199783192330578,0.09199762754588817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.5382205426,595.7428089540276,0.0,0.09199783192330578,0.09199783274043843,0.09199783274043843,0.36822624283780514,0.36822624283780514,0.5,10.073107786833917,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,27921.65416075238,21124.083189416066,0.7565484146390149,0.596252443190357,0.41482634552922815,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453836606136581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4666795213996,260.4666795213996,-12.683320478600365,244.53021041184553,276.40314863087826,108627.82454398977,108618.44878011124,9.375763878527907,0.0,nan,276.40314863087826,3.253148630878286,270.0285609871211,-3.1214390128788523,263.6539733433341,-9.49602665666589,257.27938569952283,-15.870614300477143,250.90479805569612,-22.245201944303858,244.53021041184553,-28.619789588154447,1.0,1.0,25732.562594343566,25732.562594343566,275.9870126164412,2.8370126164412,275.9870126164412,275.9870126164412,86837.38563671256,86837.07914724377,0.3064894687850028,0.0,8648.866644398773,8648.866644398773,0.9209574115638824,3408.0597661221905,275.9870126164412,2.8370126164412,1.0,0.002,0.12704475918593106,0.004795095306471668,0.00019596053926159712,0.0018040394876928498,0.09798026963079856,0.09798026963079856,0.0,2.695444692099591e-11,0.9999977199297387,0.9999977199297387,0.0,0.09199762297891591,2.097615225320682e-07,0.0,0.0,0.0,1599309.7221025522,265.9467284130206,0.0,1.0,1286776.4799171425,2588.971983359146,,,,,,,,,,,,,,,,,,,2.0,14233.210237749143,1588.0798290820414,0.36822624283780514,6.175450102142607,2.6446797683977024
4467.0,-30.38980627165435,4.9987346925832465,35.04404045464478,30.50401940653103,5.0238787687268855,-26.848437767615554,-40.338293149229116,1.482510262086956,-7.203293368371135,-7.20329336835508,40.08842076963721,35328.32334992993,15451.007809763469,15451.007809763469,50779.3311596934,86846.91227024102,86837.30299896233,15451.007809763469,102288.3108087258,102288.3108087258,102288.3108087258,130210.06860207867,125692.5530142974,4517.515587781264,0.0,98917.36842004686,47398.77949087003,57242.87658797425,27921.757793352863,85164.63438132711,21124.156404220397,1588.0852214286897,0.0,0.874865517227536,2.6579747270411413,0.0014947306463915918,1.0,1.0,-7.203293368371135,325209.11576692935,1558349.210393029,4.791837420418023,1558349.210393029,4.791837420418023,0.7565482288242353,0.09199804803470579,3.391095949796319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391095949796319,1.2848244834139908,1.2851111182935933,2.639345679952811,5592.456783020053,14233.199742286779,6453.594894040598,0.00047653729707368463,29169.734470647512,2974.4851167980414,19290.227012857657,1967.0557237035744,0.6613096540960542,0.6613096540960542,30637.940072972284,30484.863174865135,1.006280693288119,0.8,4346.148060928451,4324.433322199387,1.006280693288119,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.814303842073,2034.6934298245008,8.984114026291005,4.9987346925832465,-0.8145074862485497,5.813242178831796,2.6446751487708147,3.5,0.7556214710773757,0.6,0.00022308102123922907,0.9952899400849251,0.00022413671861306488,199.24494034200936,0.0,0.0,0.0,0.0790035942043498,7.588970785560484e-05,0.00014719131338362425,0.0004991398666604089,0.0919980471875087,0.0919980471875087,0.0919980471875087,0.0919978417886725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.68989204377,595.7427608851539,0.0,0.0919980471875087,0.09199804803470579,0.09199804803470579,0.36822691458886353,0.36822691458886353,0.5,10.073101626070676,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27921.757793352863,21124.156404220397,0.7565482288242353,0.5962490361002136,0.4148238715115754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538358568653262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46674438085097,260.46674438085097,-12.683255619149008,244.53033178787166,276.40315697375405,108627.16237264503,108617.82549656382,9.336876081229256,0.0,nan,276.40315697375405,3.2531569737540735,270.02859193662965,-3.1214080633703247,263.6540268994673,-9.495973100532694,257.2794618622897,-15.870538137710298,250.90489682509352,-22.24510317490646,244.53033178787166,-28.619668212128317,1.0,1.0,25732.562594343566,25732.562594343566,275.9870167172675,2.837016717267545,275.9870167172675,275.9870167172675,86837.64376727007,86837.30299896233,0.3407683077384718,0.0,8648.866644398773,8648.866644398773,0.9209579022383102,3408.0514295453004,275.9870167172675,2.837016717267545,1.0,0.002,0.1270449701624919,0.0047950905499548075,0.0001959608559424955,0.0018040391706502532,0.09798042797124774,0.09798042797124774,0.0,2.6592748836318236e-11,0.999997706713258,0.999997706713258,0.0,0.09199783705680195,2.109779038432758e-07,0.0,0.0,0.0,1599309.6963538118,265.94670663162884,0.0,1.0,1286776.5539800045,2588.971685193139,,,,,,,,,,,,,,,,,,,2.0,14233.199742286779,1588.0852214286897,0.36822691458886353,6.175450102142607,2.6446751487708147
4468.0,-30.38965955653488,4.998726318081899,35.044053111160885,30.504144576285057,5.023880947214938,-26.848305506284216,-40.338171751331515,1.4825268942727874,-7.203314964737331,-7.203314964739362,40.08844607656413,35328.323968706376,15451.00520616521,15451.00520616521,50779.329174871586,86847.1458419242,86837.52843738552,15451.00520616521,102288.53364355073,102288.53364355073,102288.53364355073,130210.39519963576,125692.87152788026,4517.523671755508,0.0,98917.52692472168,47398.705042330126,57243.1354248795,27921.861556085034,85164.99698096454,21124.22972691599,1588.0906152102596,0.0,0.8748652987919048,2.657972575992602,0.0014947306463915918,1.0,1.0,-7.203314964737331,325208.83688261383,1558350.3035773607,4.7918448911640645,1558350.3035773607,4.7918448911640645,0.7565480433489353,0.09199826326522162,3.391088700681798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391088700681798,1.284824405602962,1.2851110404652053,2.6393401976905753,5592.445166764229,14233.18925080339,6453.5953141007385,0.0004765390417331343,29169.843568183205,2974.4962416506355,19290.228268445528,1967.0558517379052,0.6613072237893728,0.6613072237893728,30637.887677407656,30484.863174865135,1.0062785421711662,0.8,4346.1406283503775,4324.433322199387,1.0062785421711662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.812498223975,2034.6934298245008,8.98412194475923,4.998726318081899,-0.8145250533129724,5.8132513713948715,2.644670521069992,3.5,0.7556201488771406,0.6,0.00022308102123922907,0.9952746932845234,0.0002241401522056544,199.24481992594312,0.0,0.0,0.0,0.0790035942043498,7.589075345167844e-05,0.00014719026778755063,0.000499135253944691,0.09199826243144961,0.09199826243144961,0.09199826243144961,0.0919980568283004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.84196103865,595.7427126908728,0.0,0.09199826243144961,0.09199826326522162,0.09199826326522162,0.36822758615177315,0.36822758615177315,0.5,10.073095460906607,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27921.861556085034,21124.22972691599,0.7565480433489353,0.5962464741966869,0.41482211261749596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538351076520726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46681098345863,260.46681098345863,-12.683189016541348,244.53045645703753,276.4031655098036,108626.61231114705,108617.02449845911,9.587812687934493,0.0,nan,276.4031655098036,3.2531655098036367,270.0286236993035,-3.121376300696454,263.6540818887639,-9.495918111236051,257.2795400782088,-15.870459921791166,250.9049982676346,-22.24500173236538,244.53045645703753,-28.619543542962447,1.0,1.0,25732.562594343566,25732.562594343566,275.9870211865439,2.83702118654395,275.9870211865439,275.9870211865439,86837.8774056409,86837.52843738552,0.3489682553772582,0.0,8648.866644398773,8648.866644398773,0.9209583310396678,3408.0441441852067,275.9870211865439,2.83702118654395,1.0,0.002,0.12704518124254707,0.004795085828928413,0.00019596117285724965,0.0018040388544503965,0.09798058642862482,0.09798058642862482,0.0,2.7307646161683907e-11,0.9999977056061103,0.9999977056061103,0.0,0.09199805218496852,2.1108025309477219e-07,0.0,0.0,0.0,1599309.6708237934,265.94668503526265,0.0,1.0,1286776.627413712,2588.971389560039,,,,,,,,,,,,,,,,,,,2.0,14233.18925080339,1588.0906152102596,0.36822758615177315,6.175450102142607,2.644670521069992
4469.0,-30.38953430315081,4.998717969355499,35.044065771410445,30.504245438519888,5.02388321468453,-26.848192551364765,-40.33806830467654,1.4825414604352567,-7.203336170544674,-7.203336170524994,40.08847149687514,35328.3295819906,15451.002109394682,15451.002109394682,50779.331691385276,86847.33443162298,86837.75625530102,15451.002109394682,102288.7583646957,102288.7583646957,102288.7583646957,130210.72388626271,125693.19211354158,4517.531772721132,0.0,98917.65308462112,47398.64822659298,57243.33873114238,27921.965521567,85165.30425270938,21124.30322256278,1588.0960092269406,0.0,0.8748650820882689,2.657970463845997,0.0014947306463915918,1.0,1.0,-7.203336170544674,325208.5630419593,1558351.4016626317,4.791852302676203,1558351.4016626317,4.791852302676203,0.7565478585755832,0.09199847846880783,3.3910829382881182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910829382881182,1.2848243374575015,1.285110972304542,2.6393358527116835,5592.43596027534,14233.179196453897,6453.594925679502,0.00047654028714413097,29169.93033929055,2974.505089841133,19290.227107428458,1967.0557333471124,0.6613052168124451,0.6613052168124451,30637.846027632993,30484.863174865135,1.0062768322267728,0.8,4346.134720117417,4324.433322199387,1.0062768322267728,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8106896967142,2034.6934298245008,8.984129591681652,4.998717969355499,-0.8145424254662803,5.813260394821779,2.644665885916391,3.5,0.7556188245475404,0.6,0.00022308102123922907,0.995261677011169,0.00022414308356487198,199.24471712465763,0.0,0.0,0.0,0.0790035942043498,7.589164444480463e-05,0.00014718937679442443,0.0004991313843448337,0.09199847764250392,0.09199847764250392,0.09199847764250392,0.09199827340953781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.9943911633,595.7426643847525,0.0,0.09199847764250392,0.09199847846880783,0.09199847846880783,0.3682282576383636,0.3682282576383636,0.5,10.073089334551419,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,27921.965521567,21124.30322256278,0.7565478585755832,0.5962443525207018,0.4148206818725325,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538342290094113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46687706930396,260.46687706930396,-12.683122930696015,244.53058011436764,276.4031740241656,108626.01331093624,108616.4998886136,9.513422322636066,0.0,nan,276.4031740241656,3.2531740241656166,270.02865524225734,-3.1213447577426336,263.6541364603125,-9.495863539687491,257.2796176783505,-15.870382321649458,250.90509889637008,-22.2449011036299,244.53058011436764,-28.61941988563234,1.0,1.0,25732.562594343566,25732.562594343566,275.98702632154084,2.8370263215408613,275.98702632154084,275.98702632154084,86838.06243938417,86837.75625530102,0.3061840831505833,0.0,8648.866644398773,8648.866644398773,0.9209586718978067,3408.038352979559,275.98702632154084,2.8370263215408613,1.0,0.002,0.1270453909414466,0.004795081177638002,0.00019596148779833385,0.0018040385380827526,0.09798074389916692,0.09798074389916692,0.0,2.5881086336554393e-11,0.9999977206086356,0.9999977206086356,0.0,0.09199826876827047,2.0970053736293958e-07,0.0,0.0,0.0,1599309.6457554654,265.9466638294553,0.0,1.0,1286776.6995194014,2588.9710992733944,,,,,,,,,,,,,,,,,,,2.0,14233.179196453897,1588.0960092269406,0.3682282576383636,6.175450102142607,2.644665885916391
4470.0,-30.38940906173262,4.998709639923179,35.044078429165694,30.504350980650656,5.02388537771221,-26.848079617792266,-40.33796105124054,1.4825559311463727,-7.203357998961906,-7.203357998973336,40.08849674610659,35328.318775834,15450.99979961236,15450.99979961236,50779.31857544636,86847.53134322239,86837.98031005637,15450.99979961236,102288.98010966873,102288.98010966873,102288.98010966873,130211.04936211016,125693.50949705926,4517.539865050899,0.0,98917.7864450575,47398.5738687204,57243.56952926344,27922.06925244143,85165.63878170487,21124.376504857657,1588.1014073067654,0.0,0.8748648625850701,2.657968289687419,0.0014947306463915918,1.0,1.0,-7.203357998961906,325208.28116143565,1558352.492356803,4.79185980993893,1558352.492356803,4.79185980993893,0.7565476725193137,0.09199869376830208,3.391076869422114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391076869422114,1.2848242697586019,1.2851109045905393,2.639331268282505,5592.426246420027,14233.168717044808,6453.594569354858,0.0004765416113695974,29170.021870343047,2974.5144234109557,19290.226042350252,1967.0556247393608,0.661303105225385,0.661303105225385,30637.80216270397,30484.863174865135,1.0062750313391597,0.8,4346.128497653512,4324.433322199387,1.0062750313391597,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8088787560894,2034.6934298245008,8.984137708829497,4.998709639923179,-0.8145600880417243,5.8132697279649035,2.64466124458073,3.5,0.7556174984516372,0.6,0.00022308102123922907,0.9952486621648711,0.00022414601467936852,199.2446143332991,0.0,0.0,0.0,0.0790035942043498,7.589256823620879e-05,0.00014718845300302027,0.0004991273584245659,0.0919986929190407,0.0919986929190407,0.0919986929190407,0.09199848778476355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.14612080174,595.742616297954,0.0,0.0919986929190407,0.09199869376830208,0.09199869376830208,0.3682289292218433,0.3682289292218433,0.5,10.073083181924902,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27922.06925244143,21124.376504857657,0.7565476725193137,0.596241856479267,0.41481892558085487,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453833478896923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4669427217647,260.4669427217647,-12.683057278235253,244.53070294081976,276.40318250263425,108625.41021267939,108615.95917865836,9.451034021034992,0.0,nan,276.40318250263425,3.2531825026342744,270.0286865903276,-3.121313409672382,263.65419067797353,-9.495809322026446,257.2796947656082,-15.870305234391765,250.90519885322493,-22.244801146775046,244.53070294081976,-28.619297059180212,1.0,1.0,25732.562594343566,25732.562594343566,275.9870303987706,2.8370303987706507,275.9870303987706,275.9870303987706,86838.25934200517,86837.98031005637,0.2790319487976376,0.0,8648.866644398773,8648.866644398773,0.9209590308841143,3408.0322537692246,275.9870303987706,2.8370303987706507,1.0,0.002,0.12704560165417805,0.004795076417005375,0.0001959618040533351,0.0018040382226663775,0.09798090202666754,0.09798090202666754,0.0,2.671971238016324e-11,0.9999977095981233,0.9999977095981233,0.0,0.09199848305432122,2.1071398086219947e-07,0.0,0.0,0.0,1599309.619951113,265.9466420010381,0.0,1.0,1286776.7737421354,2588.9708004639165,,,,,,,,,,,,,,,,,,,2.0,14233.168717044808,1588.1014073067654,0.3682289292218433,6.175450102142607,2.64466124458073
4471.0,-30.389283750430554,4.998701326297854,35.044091080241444,30.504494590591662,5.023886774543185,-26.84796669793634,-40.33785756966097,1.4825697193489382,-7.203380166698707,-7.203380166711025,40.088521869304536,35328.29487356903,15450.997905581815,15450.997905581815,50779.29277915084,86847.79527561845,86838.20194836103,15450.997905581815,102289.19985394285,102289.19985394285,102289.19985394285,130211.37258435128,125693.82466392493,4517.547920426348,0.0,98917.97747446418,47398.477063211976,57243.88934583578,27922.17273040843,85166.06207624421,21124.44958085544,1588.1068016895863,0.0,0.8748646416832104,2.6579660817332282,0.0014947306463915918,1.0,1.0,-7.203380166698707,325207.9948993086,1558353.5776080433,4.791867365039852,1558353.5776080433,4.791867365039852,0.7565474859286296,0.0919989089916121,3.3910682532941303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910682532941303,1.2848242052527157,1.2851108400702624,2.6393246947173847,5592.4123178243435,14233.158241571113,6453.595945736402,0.00047654386944013264,29170.152319515804,2974.5277255245987,19290.230156446796,1967.0560442604556,0.6613002889100784,0.6613002889100784,30637.739886488645,30484.863174865135,1.0062724745718583,0.8,4346.119663454743,4324.433322199387,1.0062724745718583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8070646560368,2034.6934298245008,8.984146084242324,4.998701326297854,-0.8145779090572294,5.8132792353550835,2.644656595150906,3.5,0.755616170043116,0.6,0.00022308102123922907,0.9952356402401016,0.00022414894746475373,199.2445114846898,0.0,0.0,0.0,0.0790035942043498,7.589345954985107e-05,0.00014718756168937802,0.0004991230677246211,0.09199890812133048,0.09199890812133048,0.09199890812133048,0.09199870062836325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.29758851824,595.7425682901204,0.0,0.09199890812133048,0.0919989089916121,0.0919989089916121,0.3682296006416413,0.3682296006416413,0.5,10.07307695722257,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27922.17273040843,21124.44958085544,0.7565474859286296,0.5962385901286724,0.41481658318241443,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453832728856869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4670079563345,260.4670079563345,-12.682992043665479,244.53082509256836,276.403190820027,108624.72407484613,108615.33319830947,9.390876536678636,0.0,nan,276.403190820027,3.2531908200270436,270.0287176745863,-3.121282325413688,263.65424452910867,-9.49575547089131,257.2797713836145,-15.870228616385475,250.90529823810203,-22.244701761897943,244.53082509256836,-28.619174907431614,1.0,1.0,25732.562594343566,25732.562594343566,275.98703385731596,2.837033857315987,275.98703385731596,275.98703385731596,86838.52664419457,86838.20194836103,0.32469583353667986,0.0,8648.866644398773,8648.866644398773,0.9209595405457821,3408.023594560601,275.98703385731596,2.837033857315987,1.0,0.002,0.12704581485850905,0.0047950715826879774,0.00019596212401531922,0.001804037902465301,0.0979810620076596,0.0979810620076596,0.0,2.6480620213958916e-11,0.9999976825116689,0.9999976825116689,0.0,0.09199869578521404,2.132063980644957e-07,0.0,0.0,0.0,1599309.593745629,265.94661983330127,0.0,1.0,1286776.8491186467,2588.9704970095618,,,,,,,,,,,,,,,,,,,2.0,14233.158241571113,1588.1068016895863,0.3682296006416413,6.175450102142607,2.644656595150906
4472.0,-30.389158329558168,4.998693037735559,35.04410372973183,30.504602332972013,5.023888522914564,-26.84785364432046,-40.33775031622497,1.4825838351795104,-7.203401452805451,-7.203401452802188,40.088547124823556,35328.28288757545,15450.994888739173,15450.994888739173,50779.27777631462,86847.99693569123,86838.42741702004,15450.994888739173,102289.42230575922,102289.42230575922,102289.42230575922,130211.69833582376,125694.14238122279,4517.555954600977,0.0,98918.11478905931,47398.400732431764,57244.12672958616,27922.276030064542,85166.40275965071,21124.522593703517,1588.1121657349458,0.0,0.8748644251721868,2.657963961592744,0.0014947306463915918,1.0,1.0,-7.203401452805451,325207.72002227383,1558354.6685746491,4.791874769971376,1558354.6685746491,4.791874769971376,0.7565473019089944,0.09199912383406271,3.3910620184143165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910620184143165,1.2848241392140811,1.285110774016895,2.6393199776652763,5592.402322956957,14233.14777167214,6453.595708744329,0.00047654525664386185,29170.246445482026,2974.5373237019803,19290.22944806163,1967.0559720252716,0.6612981307550577,0.6612981307550577,30637.69482159539,30484.863174865135,1.0062706244209707,0.8,4346.113270769792,4324.433322199387,1.0062706244209707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8052469986546,2034.6934298245008,8.984153825384427,4.998693037735559,-0.8145953026295061,5.813288340365065,2.6446519366071377,3.5,0.7556148390306108,0.6,0.00022308102123922907,0.9952226071131668,0.0002241518828499266,199.24440854625757,0.0,0.0,0.0,0.0790035942043498,7.589438336168361e-05,0.00014718663787754546,0.0004991190173246464,0.09199912300883206,0.09199912300883206,0.09199912300883206,0.09199891521507114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.44973716966,595.742520067407,0.0,0.09199912300883206,0.09199912383406271,0.09199912383406271,0.36823027171385314,0.36823027171385314,0.5,10.073070723975212,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27922.276030064542,21124.522593703517,0.7565473019089944,0.5962360288906358,0.4148147830932332,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538319783990723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46707289091523,260.46707289091523,-12.682927109084744,244.53094671440897,276.4031990673455,108624.12344120207,108614.77574998209,9.347691220011264,0.0,nan,276.4031990673455,3.25319906734552,270.02874859681134,-3.121251403188637,263.6542981262392,-9.495701873760765,257.27984765564753,-15.870152344352448,250.90539718503868,-22.244602814961297,244.53094671440897,-28.619053285591008,1.0,1.0,25732.562594343566,25732.562594343566,275.9870386403814,2.8370386403814223,275.9870386403814,275.9870386403814,86838.72490938693,86838.42741702004,0.29749236689531244,0.0,8648.866644398773,8648.866644398773,0.9209599093512953,3408.017328506388,275.9870386403814,2.8370386403814223,1.0,0.002,0.12704602814820173,0.004795066904493604,0.0001959624444627262,0.001804037581399786,0.09798122223136309,0.09798122223136309,0.0,2.586251221861624e-11,0.9999976815934374,0.9999976815934374,0.0,0.09199891054269026,2.132913724520024e-07,0.0,0.0,0.0,1599309.5685823564,265.9465985471945,0.0,1.0,1286776.9214973464,2588.9702056239594,,,,,,,,,,,,,,,,,,,2.0,14233.14777167214,1588.1121657349458,0.36823027171385314,6.175450102142607,2.6446519366071377
4473.0,-30.38903285420361,4.998684768411435,35.044116373568194,30.50474248537796,5.023890463021723,-26.84774052248143,-40.3376468346454,1.4825981286850207,-7.203423303937825,-7.203423304013764,40.08857226126953,35328.26206437445,15450.992585473028,15450.992585473028,50779.254649847484,86848.25385859405,86838.64995502839,15450.992585473028,102289.64254050142,102289.64254050142,102289.64254050142,130212.02187654456,125694.45790569187,4517.56397085268,0.0,98918.29983526317,47398.30803213235,57244.43533681202,27922.379336043145,85166.81467285517,21124.595568675926,1588.1175442304486,0.0,0.8748642059797447,2.6579617851758757,0.0014947306463915918,1.0,1.0,-7.203423303937825,325207.43784899433,1558355.7543992111,4.791882266612895,1558355.7543992111,4.791882266612895,0.7565471163629522,0.09199933881491706,3.391053654146018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391053654146018,1.28482407234423,1.2851107071321257,2.639313604981622,5592.388820004994,14233.13730814527,6453.596915212073,0.00047654742136094973,29170.372964851875,2974.5502250872496,19290.233054274453,1967.05633975664,0.6612953861617658,0.6612953861617658,30637.634365735517,30484.863174865135,1.0062681423910231,0.8,4346.104694797728,4324.433322199387,1.0062681423910231,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.803426883683,2034.6934298245008,8.98416199429869,4.998684768411435,-0.8146129593105291,5.813297727721964,2.644647271768008,3.5,0.7556135062194309,0.6,0.00022308102123922907,0.9952095685089113,0.00022415481954565991,199.24430556321587,0.0,0.0,0.0,0.0790035942043498,7.589527469503643e-05,0.00014718574654419266,0.0004991147636568942,0.0919993379610371,0.0919993379610371,0.0919993379610371,0.09199912840840944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.60156596487,595.7424719428327,0.0,0.0919993379610371,0.09199933881491706,0.09199933881491706,0.3682309426925206,0.3682309426925206,0.5,10.073064437653118,7.594280759803951e-11,7.594280759803951e-11,7.594280759803951e-11,7.594280759803951e-11,7.594280759803951e-11,7.594280759803951e-11,27922.379336043145,21124.595568675926,0.7565471163629522,0.5962328736245683,0.4148125323235139,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538312272858622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4671376024333,260.4671376024333,-12.68286239756668,244.53106791384104,276.40320729094805,108623.4605605509,108614.14498058424,9.315579966674932,0.0,nan,276.40320729094805,3.253207290948069,270.0287794155807,-3.121220584419291,263.65435154017615,-9.495648459823826,257.2799236647492,-15.870076335250758,250.90549578930475,-22.244504210695226,244.53106791384104,-28.618932086158935,1.0,1.0,25732.562594343566,25732.562594343566,275.9870425194785,2.83704251947853,275.9870425194785,275.9870425194785,86838.98508102867,86838.64995502839,0.335126000281889,0.0,8648.866644398773,8648.866644398773,0.92096040411379,3408.008922416748,275.9870425194785,2.83704251947853,1.0,0.002,0.12704624334023182,0.004795062120347369,0.00019596276761763403,0.001804037258668134,0.097981383808817,0.097981383808817,0.0,2.628576826688156e-11,0.9999976609184463,0.9999976609184463,0.0,0.09199912362096069,2.151939563718618e-07,0.0,0.0,0.0,1599309.5427511346,265.94657669606215,0.0,1.0,1286776.9957972865,2588.9699065037935,,,,,,,,,,,,,,,,,,,2.0,14233.13730814527,1588.1175442304486,0.3682309426925206,6.175450102142607,2.644647271768008
4474.0,-30.38890727832947,4.998676524514902,35.04412902005001,30.504848481528484,5.023892479019758,-26.84762730259354,-40.3375395462848,1.4826125007969986,-7.203444561487402,-7.203444561501298,40.08859762454454,35328.251887464554,15450.989529054685,15450.989529054685,50779.24141651924,86848.45189880294,86838.8770216725,15450.989529054685,102289.86655072718,102289.86655072718,102289.86655072718,130212.3496688428,125694.77766956875,4517.571999274049,0.0,98918.43403582266,47398.234016008304,57244.66668868262,27922.483118115622,85167.14980679825,21124.66892841162,1588.1229308265176,0.0,0.8748639892085293,2.6579596678824062,0.0014947306463915918,1.0,1.0,-7.203444561487402,325207.1633410936,1558356.8500219204,4.791889680447898,1558356.8500219204,4.791889680447898,0.7565469316984312,0.09199955373519066,3.391047550419537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391047550419537,1.2848240051066386,1.2851106398795342,2.639308992470206,5592.37904664679,14233.126849890554,6453.596592042493,0.0004765487604060762,29170.465045111083,2974.559614660571,19290.23208829895,1967.056241254552,0.6612932655844634,0.6612932655844634,30637.590248763525,30484.863174865135,1.0062663311588416,0.8,4346.098436580242,4324.433322199387,1.0062663311588416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8016036418076,2034.6934298245008,8.984169741635354,4.998676524514902,-0.8146303248385989,5.813306849353501,2.6446425989181233,3.5,0.7556121711194638,0.6,0.00022308102123922907,0.995196519643772,0.000224157758629502,199.24420249777998,0.0,0.0,0.0,0.0790035942043498,7.58961988281234e-05,0.00014718482241110565,0.0004991107314961144,0.09199955290179795,0.09199955290179795,0.09199955290179795,0.09199934437141877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.754350949,595.7424235185343,0.0,0.09199955290179795,0.09199955373519066,0.09199955373519066,0.3682316133990194,0.3682316133990194,0.5,10.07305818047655,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27922.483118115622,21124.66892841162,0.7565469316984312,0.596230372059086,0.41481078053694087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538304758471494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4672021474816,260.4672021474816,-12.682797852518377,244.53118878571698,276.40321550916883,108622.87408690543,108613.58247111262,9.29161579283992,0.0,nan,276.40321550916883,3.2532155091688537,270.02881016453284,-3.121189835467135,263.6544048198553,-9.495595180144676,257.2799994751657,-15.870000524834268,250.90559413045005,-22.244405869549922,244.53118878571698,-28.618811214283,1.0,1.0,25732.562594343566,25732.562594343566,275.98704751591,2.837047515910001,275.98704751591,275.98704751591,86839.17982032248,86838.8770216725,0.30279864998010453,0.0,8648.866644398773,8648.866644398773,0.9209607651604911,3408.0027881716346,275.98704751591,2.837047515910001,1.0,0.002,0.12704645742920298,0.00479505744239457,0.00019596308930929402,0.0018040369357601323,0.09798154465464701,0.09798154465464701,0.0,2.5069426135698736e-11,0.9999976729030811,0.9999976729030811,0.0,0.09199933964331261,2.1409187804115579e-07,0.0,0.0,0.0,1599309.5176216045,265.9465554385126,0.0,1.0,1286777.0680788765,2588.969615509264,,,,,,,,,,,,,,,,,,,2.0,14233.126849890554,1588.1229308265176,0.3682316133990194,6.175450102142607,2.6446425989181233
4475.0,-30.38878165396458,4.998668299900025,35.04414166314556,30.504987656045728,5.023894555370834,-26.84751403303577,-40.33743602978063,1.4826269318155045,-7.203466410461829,-7.203466410473959,40.08862282047436,35328.23226192697,15450.98722041851,15450.98722041851,50779.21948234548,86848.70682225404,86839.10042957497,15450.98722041851,102290.08764999348,102290.08764999348,102290.08764999348,130212.67431838787,125695.09430262161,4517.580015766266,0.0,98918.61734034421,47398.14277106507,57244.97174364349,27922.586668394386,85167.55841203788,21124.74207880708,1588.1283209062212,0.0,0.8748637697965667,2.6579574916832898,0.0014947306463915918,1.0,1.0,-7.203466410461829,325206.8811960647,1558357.9384166033,4.79189718460195,1558357.9384166033,4.79189718460195,0.7565467458184383,0.09199976874506427,3.3910392596779277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910392596779277,1.2848239375934694,1.2851105723513032,2.6393026783338818,5592.365667749595,14233.116397832091,6453.597752269946,0.0004765508985328388,29170.590419451306,2974.5723992853123,19290.23555629645,1967.0565948918797,0.6612905422522228,0.6612905422522228,30637.530324294145,30484.863174865135,1.006263870947353,0.8,4346.089935988631,4324.433322199387,1.006263870947353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7997780140506,2034.6934298245008,8.984177936259904,4.998668299900025,-0.8146479658987102,5.813316265798735,2.644637919956688,3.5,0.7556108342733394,0.6,0.00022308102123922907,0.9951834659244909,0.0002241606988837928,199.24409939265237,0.0,0.0,0.0,0.0790035942043498,7.589709048201963e-05,0.00014718393075720943,0.0004991064875914149,0.09199976788786966,0.09199976788786966,0.09199976788786966,0.09199955821902643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.9064863269,595.742375297202,0.0,0.09199976788786966,0.09199976874506427,0.09199976874506427,0.36823228416250814,0.36823228416250814,0.5,10.073051890217785,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27922.586668394386,21124.74207880708,0.7565467458184383,0.5962272540053017,0.4148085599801996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538297238072289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46726656622064,260.46726656622064,-12.682733433779333,244.5313093985201,276.40322373384606,108622.22049004292,108612.947056816,9.273433226924496,0.0,nan,276.40322373384606,3.2532237338460845,270.02884086683355,-3.1211591331664295,263.65445799977994,-9.495542000220041,257.2800751327164,-15.8699248672836,250.905692265628,-22.244307734371972,244.5313093985201,-28.61869060147987,1.0,1.0,25732.562594343566,25732.562594343566,275.98705149782495,2.837051497824973,275.98705149782495,275.98705149782495,86839.438069466,86839.10042957497,0.33763989103317726,0.0,8648.866644398773,8648.866644398773,0.9209612555726189,3407.9944559763176,275.98705149782495,2.837051497824973,1.0,0.002,0.12704667275278586,0.004795052659746231,0.00019596341266792555,0.0018040366134431894,0.09798170633396278,0.09798170633396278,0.0,2.6111115006277608e-11,0.9999976594959974,0.9999976594959974,0.0,0.09199955341923728,2.1532582698674048e-07,0.0,0.0,0.0,1599309.491792919,265.94653358953815,0.0,1.0,1286777.1423714599,2588.969316418819,,,,,,,,,,,,,,,,,,,2.0,14233.116397832091,1588.1283209062212,0.36823228416250814,6.175450102142607,2.644637919956688
4476.0,-30.388655933232446,4.998660100626709,35.04415431005083,30.505093093402706,5.023896629118832,-26.847400676992706,-40.33732874142004,1.4826413704018362,-7.203487677853104,-7.203487677783653,40.08864821589541,35328.22291582886,15450.984174160978,15450.984174160978,50779.20708998984,86848.90382832638,86839.32794335269,15450.984174160978,102290.31211751368,102290.31211751368,102290.31211751368,130213.00269750429,125695.41464943817,4517.588048066115,0.0,98918.75061650488,47398.06969556398,57245.20102326767,27922.690579990613,85167.89160325828,21124.81553096567,1588.1337138614576,0.0,0.8748635528452271,2.657955373412245,0.0014947306463915918,1.0,1.0,-7.203487677853104,325206.6065614413,1558359.0354287724,4.791904604602033,1558359.0354287724,4.791904604602033,0.7565465609572632,0.09199998367841371,3.3910331950438275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910331950438275,1.2848238700449026,1.285110504787667,2.6392980968864754,5592.3559602123,14233.105950930923,6453.597406747619,0.0004765522238806635,29170.681891607495,2974.5817268493824,19290.234523507093,1967.0564895766745,0.6612884332010408,0.6612884332010408,30637.486489839834,30484.863174865135,1.006262071315524,0.8,4346.0837178477195,4324.433322199387,1.006262071315524,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7979492935422,2034.6934298245008,8.984185718158304,4.998660100626709,-0.8146653215421154,5.813325422168824,2.6446332330720583,3.5,0.7556094951634452,0.6,0.00022308102123922907,0.9951704023765143,0.00022416364142914717,199.24399620853902,0.0,0.0,0.0,0.0790035942043498,7.589801463554954e-05,0.00014718300660367952,0.0004991024611394322,0.09199998284870056,0.09199998284870056,0.09199998284870056,0.09199977449640237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.05939474644,595.7423268343432,0.0,0.09199998284870056,0.09199998367841371,0.09199998367841371,0.3682329547337609,0.3682329547337609,0.5,10.073045639679874,-6.94626578479074e-11,-6.94626578479074e-11,-6.94626578479074e-11,-6.94626578479074e-11,-6.94626578479074e-11,-6.94626578479074e-11,27922.690579990613,21124.81553096567,0.7565465609572632,0.5962247759582576,0.41480682744149683,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453828971477689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4673308901425,260.4673308901425,-12.6826691098575,244.53142981597466,276.403231964238,108621.64016163965,108612.38037800351,9.259783636161785,0.0,nan,276.403231964238,3.2532319642380116,270.0288715346293,-3.1211284653707025,263.6545111049984,-9.495488895001586,257.28015067534494,-15.869849324655036,250.90579024566958,-22.2442097543304,244.53142981597466,-28.618570184025316,1.0,1.0,25732.562594343566,25732.562594343566,275.98705653613274,2.8370565361327635,275.98705653613274,275.98705653613274,86839.63170408025,86839.32794335269,0.3037607275618939,0.0,8648.866644398773,8648.866644398773,0.9209616143061155,3407.988361019047,275.98705653613274,2.8370565361327635,1.0,0.002,0.12704688662057306,0.004795047983137357,0.0001959637340144155,0.001804036291703282,0.09798186700720775,0.09798186700720775,0.0,2.5717697502841697e-11,0.9999976753268615,0.9999976753268615,0.0,0.09199976980852291,2.1386989080359344e-07,0.0,0.0,0.0,1599309.4666517433,265.9465123221469,0.0,1.0,1286777.2146864943,2588.969025289727,,,,,,,,,,,,,,,,,,,2.0,14233.105950930923,1588.1337138614576,0.3682329547337609,6.175450102142607,2.6446332330720583
