time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4477.0,-30.38853009865089,4.998651915170415,35.04416694837062,30.505216551851504,5.023895613175048,-26.847287527476876,-40.33722522491587,1.482653038705601,-7.203510054362937,-7.203510054358707,40.088673263152465,35328.21332626076,15450.98252460563,15450.98252460563,50779.19585086639,86849.13850037473,86839.54815934142,15450.98252460563,102290.53068394704,102290.53068394704,102290.53068394704,130213.32461010836,125695.72856789528,4517.596042213089,0.0,98918.91570993018,47397.990524584326,57245.47242816206,27922.79392616133,85168.2663543234,21124.888496478066,1588.139107173404,0.0,0.8748633310751276,2.657953144672418,0.0014947306463915918,1.0,1.0,-7.203510054362937,325206.3176045103,1558360.117402827,4.79191218941195,1558360.117402827,4.79191218941195,0.7565463739889513,0.09200019870701762,3.391025793021584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391025793021584,1.2848238154566551,1.2851104501872412,2.639292447903713,5592.343990695685,14233.095510147792,6453.5979927640155,0.0004765540507137753,29170.794251549523,2974.59318437484,19290.236275149316,1967.056668194472,0.6612859461008552,0.6612859461008552,30637.432988881756,30484.863174865135,1.0062598748244234,0.8,4346.0761284639475,4324.433322199387,1.0062598748244234,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.796118206089,2034.6934298245008,8.984194324570563,4.998651915170415,-0.8146832022288324,5.813335117399247,2.6446285401244416,3.5,0.755608154321269,0.6,0.00022308102123922907,0.9951573271837347,0.00022416658667483426,199.2438929310918,0.0,0.0,0.0,0.0790035942043498,7.589890630916973e-05,0.00014718211493005933,0.0004990983479992983,0.09200019783797908,0.09200019783797908,0.09200019783797908,0.09199998646342195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.21104806126,595.7422787624247,0.0,0.09200019783797908,0.09200019870701762,0.09200019870701762,0.3682336254043681,0.3682336254043681,0.5,10.073039300311292,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27922.79392616133,21124.888496478066,0.7565463739889513,0.5962220205306397,0.41480488964382206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538282185718119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46739486595544,260.46739486595544,-12.682605134044536,244.5315500651758,276.40323966666415,108620.98894012424,108611.77926878867,9.209671335585437,0.0,nan,276.40323966666415,3.2532396666641716,270.028901746412,-3.121098253588002,263.65456382613087,-9.495436173869109,257.28022590583424,-15.869774094165734,250.90588798551553,-22.244112014484443,244.5315500651758,-28.618449934824184,1.0,1.0,25732.562594343566,25732.562594343566,275.98705962138956,2.837059621389585,275.98705962138956,275.98705962138956,86839.86123949575,86839.54815934142,0.31308015433023684,0.0,8648.866644398773,8648.866644398773,0.9209620521479444,3407.980921986692,275.98705962138956,2.837059621389585,1.0,0.002,0.12704710369777347,0.004795043101745516,0.0001959640598661678,0.0018040359678961149,0.0979820299330839,0.0979820299330839,0.0,2.776228249026791e-11,0.9999976404601386,0.9999976404601386,0.0,0.09199998162888151,2.1707813610456275e-07,0.0,0.0,0.0,1599309.44019942,265.94648994563704,0.0,1.0,1286777.2907728306,2588.9687189780193,,,,,,,,,,,,,,,,,,,2.0,14233.095510147792,1588.139107173404,0.3682336254043681,6.175450102142607,2.6446285401244416
4478.0,-30.388404327808146,4.99864375415206,35.04417956848743,30.50534416632729,5.023899615979338,-26.847173933435812,-40.33711786670608,1.4826692190835804,-7.2035314143265055,-7.20353141434217,40.08869801409172,35328.189771954996,15450.97957897615,15450.97957897615,50779.169350931144,86849.36937517276,86839.76651521614,15450.97957897615,102290.74609419229,102290.74609419229,102290.74609419229,130213.64129727597,125696.03738655106,4517.603910724908,0.0,98919.07862264264,47397.899010824025,57245.7551242429,27922.895203083677,85168.65032732658,21124.960051661274,1588.1443766719137,0.0,0.8748631161111597,2.6579510171837786,0.0014947306463915918,1.0,1.0,-7.2035314143265055,325206.04177484295,1558361.186577205,4.791919541446095,1558361.186577205,4.791919541446095,0.7565461925784949,0.09200041259527064,3.391018359935199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391018359935199,1.2848237397594158,1.2851103744731143,2.639286818104847,5592.332061827446,14233.085075836136,6453.59856474964,0.00047655586904586845,29170.906236123403,2974.604603623399,19290.237984852625,1967.0568425356903,0.6612834660914585,0.6612834660914585,30637.37926337217,30484.863174865135,1.0062576691152865,0.8,4346.068507226398,4324.433322199387,1.0062576691152865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7942834116811,2034.6934298245008,8.984202196744672,4.99864375415206,-0.8147005917481716,5.813344345900232,2.6446238376795037,3.5,0.7556068107655725,0.6,0.00022308102123922907,0.9951442587990558,0.0002241695304643009,199.24378970606455,0.0,0.0,0.0,0.0790035942043498,7.589983108482226e-05,0.00014718119015440681,0.0004990941180507072,0.09200041177302715,0.09200041177302715,0.09200041177302715,0.09200019547772222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.36199387803,595.7422309059708,0.0,0.09200041177302715,0.09200041259527064,0.09200041259527064,0.3682342956592777,0.3682342956592777,0.5,10.073032810505172,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27922.895203083677,21124.960051661274,0.7565461925784949,0.5962190213860712,0.4148027429832342,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538274649849037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46745900740586,260.46745900740586,-12.682540992594113,244.5316702113277,276.40324780341234,108620.38929262217,108611.15577672703,9.23351589513817,0.0,nan,276.40324780341234,3.253247803412364,270.02893228503984,-3.121067714960134,263.654616766645,-9.495383233354971,257.2803012482241,-15.8696987517759,250.90598572978615,-22.244014270213825,244.5316702113277,-28.61832978867227,1.0,1.0,25732.562594343566,25732.562594343566,275.98706350816775,2.8370635081677733,275.98706350816775,275.98706350816775,86840.10067964187,86839.76651521614,0.33416442573070526,0.0,8648.866644398773,8648.866644398773,0.9209624918267513,3407.9734517348747,275.98706350816775,2.8370635081677733,1.0,0.002,0.12704732558537266,0.0047950383696542835,0.00019596439354562835,0.0018040356315373247,0.09798219677281417,0.09798219677281417,0.0,2.5082953075683534e-11,0.9999975881599912,0.9999975881599912,0.0,0.09200019070499471,2.2189027592524149e-07,0.0,0.0,0.0,1599309.4149487978,265.9464685856735,0.0,1.0,1286777.3634026176,2588.968426581886,,,,,,,,,,,,,,,,,,,2.0,14233.085075836136,1588.1443766719137,0.3682342956592777,6.175450102142607,2.6446238376795037
4479.0,-30.38827839387413,4.998635614102623,35.04419220193806,30.50545061649757,5.0239014703266145,-26.84706040745699,-40.33701435020191,1.4826834813060927,-7.203553122054757,-7.203553122055117,40.08872363853929,35328.19346984034,15450.977073941796,15450.977073941796,50779.17054378214,86849.56861207396,86839.99649218834,15450.977073941796,102290.97356613014,102290.97356613014,102290.97356613014,130213.97408385167,125696.36217754798,4517.611906303691,0.0,98919.21371313446,47397.83856202771,57245.972390118615,27923.000517721528,85168.97290784014,21125.034476185523,1588.1498478098583,0.0,0.8748628958196959,2.6579488550585757,0.0014947306463915918,1.0,1.0,-7.203553122054757,325205.76145454135,1558362.2934842526,4.7919270756895465,1558362.2934842526,4.7919270756895465,0.7565460045305078,0.09200062788917246,3.3910122193592396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910122193592396,1.2848236730359586,1.2851103077347716,2.6392821758541296,5592.32222545523,14233.074644442064,6453.598278531634,0.0004765572241318697,29170.99889773505,2974.614052478171,19290.237129327852,1967.0567552964421,0.6612813361981108,0.6612813361981108,30637.33487996432,30484.863174865135,1.0062558469483158,0.8,4346.062211213627,4324.433322199387,1.0062558469483158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7924461694217,2034.6934298245008,8.984210337914039,4.998635614102623,-0.814718139886442,5.813353753989065,2.6446191289642504,3.5,0.7556054654183573,0.6,0.00022308102123922907,0.9951311736536339,0.00022417247810676546,199.24368634728918,0.0,0.0,0.0,0.0790035942043498,7.590072277817309e-05,0.00014718029846105598,0.0004990901905303807,0.09200062702827252,0.09200062702827252,0.09200062702827252,0.09200041441312755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.51662529557,595.742181894209,0.0,0.09200062702827252,0.09200062788917246,0.09200062788917246,0.36823496525062943,0.36823496525062943,0.5,10.073026432233712,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27923.000517721528,21125.034476185523,0.7565460045305078,0.5962167771910246,0.41480121532131614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538267117804893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4675231038936,260.4675231038936,-12.68247689610638,244.53179028180838,276.40325592590466,108619.80879753278,108610.58175474378,9.227042788989232,0.0,nan,276.40325592590466,3.253255925904682,270.0289627971316,-3.121037202868365,263.6546696683339,-9.495330331666082,257.28037653951225,-15.86962346048773,250.9060834106711,-22.243916589328876,244.53179028180838,-28.618209718191594,1.0,1.0,25732.562594343566,25732.562594343566,275.987068390872,2.837068390872048,275.987068390872,275.987068390872,86840.29645668046,86839.99649218834,0.2999644921219442,0.0,8648.866644398773,8648.866644398773,0.9209628550511328,3407.967280456036,275.987068390872,2.837068390872048,1.0,0.002,0.1270475438338219,0.0047950336016569315,0.00019596472147229263,0.0018040353051779938,0.09798236073614632,0.09798236073614632,0.0,2.6650286578250304e-11,0.999997627728645,0.999997627728645,0.0,0.09200040963871828,2.1825045418554685e-07,0.0,0.0,0.0,1599309.389287059,265.9464468779452,0.0,1.0,1286777.4372148905,2588.9681294252946,,,,,,,,,,,,,,,,,,,2.0,14233.074644442064,1588.1498478098583,0.36823496525062943,6.175450102142607,2.6446191289642504
4480.0,-30.388152413197645,4.9986274877277195,35.04420482606655,30.505574319418542,5.023900368905379,-26.846947134995577,-40.336907061841316,1.4826950873972327,-7.203575523510665,-7.203575523555864,40.08874863752892,35328.17091101662,15450.975434254042,15450.975434254042,50779.14634527066,86849.80391622316,86840.2161389488,15450.975434254042,102291.19157320284,102291.19157320284,102291.19157320284,130214.29526223341,125696.67543627866,4517.61982595475,0.0,98919.37928914884,47397.74627267406,57246.2589071942,27923.103689030577,85169.36259622478,21125.107314114706,1588.1552334215999,0.0,0.8748626740973338,2.6579466238384066,0.0014947306463915918,1.0,1.0,-7.203575523510665,325205.4721760644,1558363.3733759348,4.791934658873901,1558363.3733759348,4.791934658873901,0.7565458177349238,0.09200084263372213,3.3910047974559556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910047974559556,1.2848236187387791,1.2851102534254788,2.639276510798164,5592.3102218814265,14233.064220507615,6453.5988854677225,0.00047655905981356327,29171.11157240516,2974.625542096961,19290.238943500437,1967.056940290562,0.661278844161301,0.661278844161301,30637.281235241997,30484.863174865135,1.006253644557675,0.8,4346.0546014361635,4324.433322199387,1.006253644557675,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.790606086879,2034.6934298245008,8.984218997108245,4.9986274877277195,-0.8147360159608308,5.81336350368855,2.6446144129729237,3.5,0.7556041179922639,0.6,0.00022308102123922907,0.9951180838371159,0.00022417542687903127,199.24358295025766,0.0,0.0,0.0,0.0790035942043498,7.590164697259658e-05,0.0001471793742666325,0.0004990859642247164,0.09200084176822348,0.09200084176822348,0.09200084176822348,0.09200062585134071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.66869783844,595.7421336836288,0.0,0.09200084176822348,0.09200084263372213,0.09200084263372213,0.3682356352273744,0.3682356352273744,0.5,10.073019957480334,4.519051799434237e-11,4.519051799434237e-11,4.519051799434237e-11,4.519051799434237e-11,4.519051799434237e-11,4.519051799434237e-11,27923.103689030577,21125.107314114706,0.7565458177349238,0.5962137651071431,0.4147990525478299,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453825957600152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46758689913395,260.46758689913395,-12.682413100866029,244.53191027157655,276.40326352661566,108619.15960691376,108609.97593030806,9.18367660570392,0.0,nan,276.40326352661566,3.253263526615683,270.02899287565305,-3.1210071243469315,263.65472222467025,-9.495277775329726,257.2804515736598,-15.869548426340202,250.90618092262855,-22.243819077371427,244.53191027157655,-28.618089728423428,1.0,1.0,25732.562594343566,25732.562594343566,275.9870713853878,2.837071385387844,275.9870713853878,275.9870713853878,86840.52664162245,86840.2161389488,0.3105026736448053,0.0,8648.866644398773,8648.866644398773,0.9209632940674968,3407.9598214432353,275.9870713853878,2.837071385387844,1.0,0.002,0.12704776544899488,0.004795028696262557,0.00019596505431355142,0.0018040349740222118,0.0979825271567757,0.0979825271567757,0.0,2.8335762989467606e-11,0.9999975911558081,0.9999975911558081,0.0,0.0920006210180267,2.2161569542744424e-07,0.0,0.0,0.0,1599309.3628052257,265.9464244764893,0.0,1.0,1286777.51338602,2588.9678227723707,,,,,,,,,,,,,,,,,,,2.0,14233.064220507615,1588.1552334215999,0.3682356352273744,6.175450102142607,2.6446144129729237
4481.0,-30.38802643262185,4.9986193856765855,35.04421743192727,30.505702073592715,5.023904293006763,-26.846833360062696,-40.336803475487955,1.482711217920068,-7.20359691157654,-7.203596911581859,40.08877335820319,35328.16102099233,15450.972502531215,15450.972502531215,50779.133523523546,86850.03530062946,86840.4341493386,15450.972502531215,102291.40665186982,102291.40665186982,102291.40665186982,130214.61155040417,125696.9839277477,4517.627622656468,0.0,98919.54256130118,47397.66827304928,57246.52698694655,27923.20489853434,85169.73188548088,21125.178817902623,1588.1605005578406,0.0,0.8748624590938637,2.6579444935548824,0.0014947306463915918,1.0,1.0,-7.20359691157654,325205.1959840677,1558364.4412432408,4.791942012265965,1558364.4412432408,4.791942012265965,0.7565456363145285,0.09200105629489387,3.390997349652671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390997349652671,1.2848235432748019,1.285110177944666,2.6392708690639197,5592.298267723552,14233.053801707372,6453.599474217703,0.0004765608849467712,29171.223790969107,2974.636985205866,19290.240703313528,1967.0571197415559,0.6612763606196543,0.6612763606196543,30637.227403293633,30484.863174865135,1.0062514344814153,0.8,4346.046965099731,4324.433322199387,1.0062514344814153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7887623191027,2034.6934298245008,8.9842269242973,4.9986193856765855,-0.8147534023771712,5.813372788053757,2.6446096875399983,3.5,0.755602767868571,0.6,0.00022308102123922907,0.9951049942167802,0.0002241783756846784,199.24347955341617,0.0,0.0,0.0,0.0790035942043498,7.590253928737132e-05,0.00014717848195185774,0.000499081842224653,0.0920010554742183,0.0920010554742183,0.0920010554742183,0.09200083462605713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.8201530499,595.7420856600797,0.0,0.0920010554742183,0.09200105629489387,0.09200105629489387,0.36823630475652736,0.36823630475652736,0.5,10.073013331640537,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27923.20489853434,21125.178817902623,0.7565456363145285,0.5962110294276974,0.4147971378904249,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45382520314067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4676509047551,260.4676509047551,-12.682349095244888,244.5320302409809,276.40327156845547,108618.5618286821,108609.34786649108,9.213962191026866,0.0,nan,276.40327156845547,3.2532715684554887,270.02902330300054,-3.120976696999435,263.6547750375357,-9.495224962464249,257.2805267720382,-15.869473227961805,250.90627850651975,-22.243721493480223,244.5320302409809,-28.617969759019076,1.0,1.0,25732.562594343566,25732.562594343566,275.98707520417776,2.837075204177779,275.98707520417776,275.98707520417776,86840.76643441609,86840.4341493386,0.33228507748572156,0.0,8648.866644398773,8648.866644398773,0.920963734615364,3407.952336400934,275.98707520417776,2.837075204177779,1.0,0.002,0.1270479918969619,0.004795023940068221,0.0001959653950157956,0.0018040346304904636,0.0979826975078978,0.0979826975078978,0.0,2.5506258997248787e-11,0.9999975386116386,0.9999975386116386,0.0,0.09200082984456467,2.2645032919636351e-07,0.0,0.0,0.0,1599309.3375213617,265.94640308842344,0.0,1.0,1286777.586111337,2588.967529991806,,,,,,,,,,,,,,,,,,,2.0,14233.053801707372,1588.1605005578406,0.36823630475652736,6.175450102142607,2.6446096875399983
4482.0,-30.387900356786588,4.998611304521853,35.04423005130356,30.505808593612187,5.023906097249536,-26.84671971138361,-40.336696117278166,1.4827254492529698,-7.2036186430804605,-7.2036186430595315,40.08879895937357,35328.15189339824,15450.970006160085,15450.970006160085,50779.12189955832,86850.23474005838,86840.66389739356,15450.970006160085,102291.63390355365,102291.63390355365,102291.63390355365,130214.94405846154,125697.30851098578,4517.63554747576,0.0,98919.67777248236,47397.594916982525,57246.75872833315,27923.310154907886,85170.06888324104,21125.253198291466,1588.1659695870085,0.0,0.8748622387596345,2.657942329065756,0.0014947306463915918,1.0,1.0,-7.2036186430804605,325204.91535731347,1558365.5471470628,4.79194954797911,1558365.5471470628,4.79194954797911,0.7565454482687264,0.09200127136622657,3.390991204345293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390991204345293,1.2848234766958768,1.2851101113508878,2.6392662228322243,5592.288422916123,14233.043387104466,6453.599198386659,0.00047656224320473243,29171.316530023563,2974.646441957607,19290.23987883608,1967.0570356682538,0.6612742300808492,0.6612742300808492,30637.182985632568,30484.863174865135,1.0062496109104342,0.8,4346.040664227967,4324.433322199387,1.0062496109104342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.786916128439,2034.6934298245008,8.984235117303426,4.998611304521853,-0.8147709453727776,5.813382249894631,2.6446049559007854,3.5,0.755601415971653,0.6,0.00022308102123922907,0.9950918948847117,0.00022418132675583149,199.24337607849918,0.0,0.0,0.0,0.0790035942043498,7.590346410395145e-05,0.00014717755713527763,0.0004990778017227533,0.09200127050807899,0.09200127050807899,0.09200127050807899,0.09200105335108383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.9753193854,595.7420364732727,0.0,0.09200127050807899,0.09200127136622657,0.09200127136622657,0.36823697361823143,0.36823697361823143,0.5,10.073006819048869,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,27923.310154907886,21125.253198291466,0.7565454482687264,0.5962085338826133,0.4147953894675055,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538244486825749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4677148984527,260.4677148984527,-12.68228510154728,244.5321501909035,276.40327960592765,108617.9829758465,108608.7707302,9.212245646489722,0.0,nan,276.40327960592765,3.2532796059276734,270.0290537229652,-3.1209462770347614,263.6548278399879,-9.495172160012089,257.2806019569802,-15.869398043019771,250.90637607395186,-22.243623926048116,244.5321501909035,-28.61784980909647,1.0,1.0,25732.562594343566,25732.562594343566,275.9870800366494,2.837080036649411,275.9870800366494,275.9870800366494,86840.96248994199,86840.66389739356,0.29859254842449445,0.0,8648.866644398773,8648.866644398773,0.9209640981184046,3407.9461603670197,275.9870800366494,2.837080036649411,1.0,0.002,0.12704821464518617,0.004795019151386633,0.00019596572987351762,0.0018040342979519374,0.09798286493675881,0.09798286493675881,0.0,2.7825455047730818e-11,0.9999975788494824,0.9999975788494824,0.0,0.09200104861730078,2.227489257908278e-07,0.0,0.0,0.0,1599309.3118314964,265.9463813569195,0.0,1.0,1286777.6600044281,2588.9672325100037,,,,,,,,,,,,,,,,,,,2.0,14233.043387104466,1588.1659695870085,0.36823697361823143,6.175450102142607,2.6446049559007854
4483.0,-30.38777423955778,4.998603242450665,35.04424266707014,30.505914135742955,5.02390805005348,-26.846606010593334,-40.33658875906838,1.4827398184475642,-7.203640540389301,-7.203640540424423,40.088824094554774,35328.14361411318,15450.967713851107,15450.967713851107,50779.11132796429,86850.43221808881,86840.88662820589,15450.967713851107,102291.85434205699,102291.85434205699,102291.85434205699,130215.26790183902,125697.62447767095,4517.643424168075,0.0,98919.81130969312,47397.522696714484,57246.98734775404,27923.413559782024,85170.40090753607,21125.326238864793,1588.1713542227749,0.0,0.8748620193123631,2.6579401480636293,0.0014947306463915918,1.0,1.0,-7.203640540389301,325204.63258965267,1558366.6329231777,4.791957053359521,1558366.6329231777,4.791957053359521,0.7565452624062952,0.09200148587719582,3.390985129504161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390985129504161,1.2848234094719964,1.2851100441120102,2.6392616327699856,5592.278697125032,14233.032978609279,6453.598876198101,0.0004765635755772498,29171.40816956559,2974.6557865902823,19290.238915792917,1967.0569374651811,0.6612721197298368,0.6612721197298368,30637.139077278574,30484.863174865135,1.0062478082497497,0.8,4346.03443560401,4324.433322199387,1.0062478082497497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7850671272838,2034.6934298245008,8.984243443664903,4.998603242450665,-0.8147885619230264,5.813391804373691,2.644600217061902,3.5,0.7556000620176863,0.6,0.00022308102123922907,0.9950787914379254,0.00022418427883169815,199.24327256971662,0.0,0.0,0.0,0.0790035942043498,7.590438893094994e-05,0.00014717663230827914,0.0004990737715678763,0.09200148501921653,0.09200148501921653,0.09200148501921653,0.09200126670833908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.128406835,595.7419879394257,0.0,0.09200148501921653,0.09200148587719582,0.09200148587719582,0.3682376428709033,0.3682376428709033,0.5,10.073000270349173,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,27923.413559782024,21125.326238864793,0.7565452624062952,0.5962060855283733,0.4147936752401416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538236936547844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46777889966137,260.46777889966137,-12.682221100338609,244.5322701333884,276.4032876658616,108617.40810914362,108608.1947819852,9.213327158428267,0.0,nan,276.4032876658616,3.2532876658616487,270.0290841594054,-3.1209158405945914,263.6548806529425,-9.495119347057482,257.2806771464435,-15.869322853556469,250.90647363992673,-22.243526360073247,244.5322701333884,-28.61772986661157,1.0,1.0,25732.562594343566,25732.562594343566,275.98708389188556,2.837083891885584,275.98708389188556,275.98708389188556,86841.15995392275,86840.88662820589,0.2733257168583805,0.0,8648.866644398773,8648.866644398773,0.9209644574529257,3407.9400551516815,275.98708389188556,2.837083891885584,1.0,0.002,0.12704843863611037,0.004795014319405642,0.00019596606658147875,0.001804033960330221,0.09798303329073937,0.09798303329073937,0.0,2.691169986510089e-11,0.9999975653365344,0.9999975653365344,0.0,0.09200126188453937,2.239926564471706e-07,0.0,0.0,0.0,1599309.2859456188,265.9463594596107,0.0,1.0,1286777.734461294,2588.9669327585916,,,,,,,,,,,,,,,,,,,2.0,14233.032978609279,1588.1713542227749,0.3682376428709033,6.175450102142607,2.644600217061902
4484.0,-30.387648065745132,4.998595195766512,35.04425527655975,30.506057501211785,5.023909275171387,-26.84649233165398,-40.336485172715015,1.4827535383519812,-7.203662802769202,-7.203662802758626,40.088849145373985,35328.12236926521,15450.965870867249,15450.965870867249,50779.08824013246,86850.69625839657,86841.10747291711,15450.965870867249,102292.07334378436,102292.07334378436,102292.07334378436,130215.59025312553,125697.93898256886,4517.651270556669,0.0,98920.00213479537,47397.428236365326,57247.30433158894,27923.516909341164,85170.8212409301,21125.399212977354,1588.1767452349445,0.0,0.8748617981615028,2.65793793070136,0.0014947306463915918,1.0,1.0,-7.203662802769202,325204.34510789835,1558367.7150540645,4.7919646170072525,1558367.7150540645,4.7919646170072525,0.7565450756638159,0.09200170039842838,3.390976523972221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390976523972221,1.284823345285718,1.2851099799114125,2.6392550667875185,5592.26478459608,14233.02257514587,6453.600275545671,0.00047656583565362776,29171.53847438601,2974.6690739840833,19290.243098536448,1967.0573639863205,0.6612693093123695,0.6612693093123695,30637.076877313495,30484.863174865135,1.0062452546267395,0.8,4346.025612221726,4324.433322199387,1.0062452546267395,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7832151158389,2034.6934298245008,8.984252047038684,4.998595195766512,-0.8148063491304054,5.813401544896918,2.6445954705112964,3.5,0.7555987058603704,0.6,0.00022308102123922907,0.9950656822983736,0.00022418723226788715,199.2431690146013,0.0,0.0,0.0,0.0790035942043498,7.59052812755293e-05,0.00014717573996369978,0.0004990694791151462,0.09200169952044038,0.09200169952044038,0.09200169952044038,0.09200147899662633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.2814121215,595.7419394281472,0.0,0.09200169952044038,0.09200170039842838,0.09200170039842838,0.36823831191677453,0.36823831191677453,0.5,10.072993654077536,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27923.516909341164,21125.399212977354,0.7565450756638159,0.5962028720668225,0.4147913787202953,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538229383798862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4678428460077,260.4678428460077,-12.68215715399225,244.53239007294187,276.4032956189981,108616.74529130456,108607.53986189784,9.205429406729678,0.0,nan,276.4032956189981,3.253295618998095,270.0291145098291,-3.120885490170849,263.6549334006496,-9.495066599350366,257.28075229143155,-15.869247708568423,250.9065711821964,-22.24342881780359,244.53239007294187,-28.617609927058112,1.0,1.0,25732.562594343566,25732.562594343566,275.9870871640775,2.837087164077502,275.9870871640775,275.9870871640775,86841.42726393617,86841.10747291711,0.3197910190647235,0.0,8648.866644398773,8648.866644398773,0.9209649664804096,3407.931406592082,275.9870871640775,2.837087164077502,1.0,0.002,0.12704866497035755,0.0047950094144608045,0.00019596640675737225,0.0018040336199355257,0.09798320337868613,0.09798320337868613,0.0,2.669289789203333e-11,0.999997539863059,0.999997539863059,0.0,0.09200147406164659,2.2633678178972764e-07,0.0,0.0,0.0,1599309.2596281653,265.9463371972308,0.0,1.0,1286777.810159494,2588.966628009824,,,,,,,,,,,,,,,,,,,2.0,14233.02257514587,1588.1767452349445,0.36823831191677453,6.175450102142607,2.6445954705112964
4485.0,-30.38752179590008,4.998587173678289,35.04426788529883,30.506164929270767,5.023910873683672,-26.846378528946133,-40.33637781450523,1.4827676042081477,-7.203684186870021,-7.203684186871363,40.08887434179765,35328.11309318109,15450.962910164535,15450.962910164535,50779.076003345624,86850.89775934037,86841.33233763084,15450.962910164535,102292.29524779538,102292.29524779538,102292.29524779538,130215.91536065939,125698.25626012814,4517.659100531249,0.0,98920.13902135103,47397.35434659749,57247.53852750394,27923.620112864006,85171.15864036794,21125.4721474581,1588.1821074119212,0.0,0.8748615813311242,2.6579358008182514,0.0014947306463915918,1.0,1.0,-7.203684186870021,325204.0689678551,1558368.80347638,4.7919720328911914,1558368.80347638,4.7919720328911914,0.7565448914600403,0.09200191455790593,3.39097030858371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39097030858371,1.2848232794809686,1.2851099140919824,2.6392503644186487,5592.254820840713,14233.012177019931,6453.600055358055,0.00047656722153608153,29171.632311539324,2974.678642710745,19290.24244038093,1967.0572968731353,0.6612671596285805,0.6612671596285805,30637.0319530578,30484.863174865135,1.0062434102597406,0.8,4346.01923948693,4324.433322199387,1.0062434102597406,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7813596714116,2034.6934298245008,8.984260018445983,4.998587173678289,-0.8148237105695797,5.813410884247869,2.644590715165661,3.5,0.7555973471901888,0.6,0.00022308102123922907,0.9950525633677725,0.00022419018798786622,199.24306538077673,0.0,0.0,0.0,0.0790035942043498,7.59062061229995e-05,0.00014717481511622958,0.0004990654282304315,0.09200191373300017,0.09200191373300017,0.09200191373300017,0.09200169309623006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.43512214796,595.7418906949049,0.0,0.09200191373300017,0.09200191455790593,0.09200191455790593,0.36823898062934585,0.36823898062934585,0.5,10.072987037646865,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27923.620112864006,21125.4721474581,0.7565448914600403,0.5962003665790011,0.4147896266428961,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538221827669109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46790679014134,260.46790679014134,-12.682093209858635,244.53251003008296,276.4033035501233,108616.16367119832,108606.95856024993,9.205110948409642,0.0,nan,276.4033035501233,3.2533035501233485,270.02914484616315,-3.1208551538368283,263.65498614217717,-9.495013857822812,257.280827438166,-15.869172561833977,250.9066687341355,-22.24333126586447,244.53251003008296,-28.617489969917017,1.0,1.0,25732.562594343566,25732.562594343566,275.9870917792919,2.8370917792919386,275.9870917792919,275.9870917792919,86841.62544383132,86841.33233763084,0.2931062004790874,0.0,8648.866644398773,8648.866644398773,0.9209653341276252,3407.9251601266287,275.9870917792919,2.8370917792919386,1.0,0.002,0.12704889110658865,0.004795004669765823,0.0001959667469802524,0.0018040332804562151,0.09798337349012619,0.09798337349012619,0.0,2.7436467594371683e-11,0.9999975420440955,0.9999975420440955,0.0,0.09200168842125682,2.2613664911088064e-07,0.0,0.0,0.0,1599309.2343489625,265.94631581312996,0.0,1.0,1286777.8828712916,2588.966335283875,,,,,,,,,,,,,,,,,,,2.0,14233.012177019931,1588.1821074119212,0.36823898062934585,6.175450102142607,2.644590715165661
4486.0,-30.387395485285413,4.998579170534778,35.04428048908573,30.506304662581556,5.023912682091764,-26.846264668547295,-40.33627419322727,1.4827818627126819,-7.203706118744151,-7.203706118746778,40.08889941697926,35328.0950101116,15450.960641943235,15450.960641943235,50779.05565205484,86851.15433252469,86841.55424016315,15450.960641943235,102292.51488210639,102292.51488210639,102292.51488210639,130216.2382270284,125698.5713108352,4517.666916193198,0.0,98920.32348486655,47397.26415345238,57247.84370157129,27923.723344922,85171.56704649329,21125.54506022018,1588.187484879898,0.0,0.874861361923922,2.657933616377655,0.0014947306463915918,1.0,1.0,-7.203706118744151,325203.7857544266,1558369.8866602993,4.791979536908226,1558369.8866602993,4.791979536908226,0.7565447057067307,0.09200212886656589,3.390961970756261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390961970756261,1.2848232127749535,1.2851098473710856,2.6392440119699283,5592.241360764147,14233.001785023635,6453.601273595275,0.00047656938228609426,29171.758438448393,2974.691504076152,19290.24608177351,1967.05766819184,0.6612644254022395,0.6612644254022395,30636.97168798308,30484.863174865135,1.0062409360759046,0.8,4346.010690578713,4324.433322199387,1.0062409360759046,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7795018879308,2034.6934298245008,8.984268404746977,4.998579170534778,-0.8148413268140393,5.813420497348817,2.644585953828658,3.5,0.755595986808188,0.6,0.00022308102123922907,0.9950394403880173,0.00022419314469810186,199.24296171359904,0.0,0.0,0.0,0.0790035942043498,7.590709878819688e-05,0.00014717392245103218,0.0004990611741184812,0.09200212800692699,0.09200212800692699,0.09200212800692699,0.09200190592156895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.5884680898,595.7418420740706,0.0,0.09200212800692699,0.09200212886656589,0.09200212886656589,0.3682396492782674,0.3682396492782674,0.5,10.072980375141615,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,27923.723344922,21125.54506022018,0.7565447057067307,0.596197268794358,0.4147874253719762,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538214265796157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46797075525313,260.46797075525313,-12.682029244746843,244.53263001056143,276.4033114998675,108615.51625966161,108606.30812886306,9.208130798527332,0.0,nan,276.4033114998675,3.25331149986755,270.0291752020566,-3.120824797943385,263.6550389042133,-9.494961095786664,257.28090260635315,-15.869097393646825,250.90676630846704,-22.243233691532936,244.53263001056143,-28.617369989438544,1.0,1.0,25732.562594343566,25732.562594343566,275.98709550425014,2.8370955042501578,275.98709550425014,275.98709550425014,86841.88529216568,86841.55424016315,0.3310520025261212,0.0,8648.866644398773,8648.866644398773,0.9209658273189202,3407.916780610042,275.98709550425014,2.8370955042501578,1.0,0.002,0.12704911891348897,0.004794999816512509,0.00019596708956021167,0.0018040329371633074,0.09798354478010583,0.09798354478010583,0.0,2.6723518797150403e-11,0.9999975238730111,0.9999975238730111,0.0,0.09200190105761157,2.2780895432210447e-07,0.0,0.0,0.0,1599309.2084222038,265.9462938812558,0.0,1.0,1286777.957445657,2588.966035059575,,,,,,,,,,,,,,,,,,,2.0,14233.001785023635,1588.187484879898,0.3682396492782674,6.175450102142607,2.644585953828658
4487.0,-30.387269087704052,4.998571192423773,35.04429309649991,30.506410204712324,5.023914570545469,-26.84615072188897,-40.33616680009288,1.4827962022057515,-7.203727465971156,-7.203727465991977,40.08892472848262,35328.08754611495,15450.957633079666,15450.957633079666,50779.04517919461,86851.35197404806,86841.7807977296,15450.957633079666,102292.73843080927,102292.73843080927,102292.73843080927,130216.56549713264,125698.89074782107,4517.6747493115745,0.0,98920.45706358609,47397.1926270484,57248.071596152986,27923.82706632337,85171.89866247636,21125.61836737338,1588.1928711455753,0.0,0.8748611448511251,2.6579314901699367,0.0014947306463915918,1.0,1.0,-7.203727465971156,325203.5100909189,1558370.9800556742,4.791986961087819,1558370.9800556742,4.791986961087819,0.7565445208207598,0.09200234313427068,3.390955894633719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390955894633719,1.2848231456900538,1.28510978027122,2.6392394206227516,5592.231632250427,14232.991398053086,6453.600961394173,0.0004765707169313168,29171.85010283691,2974.700851242464,19290.24514858352,1967.057573032944,0.6612623155741355,0.6612623155741355,30636.92777029146,30484.863174865135,1.0062391330349718,0.8,4346.004460630165,4324.433322199387,1.0062391330349718,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7776411162108,2034.6934298245008,8.984276376015282,4.998571192423773,-0.8148586562215119,5.813429848645285,2.6445811848364955,3.5,0.7555946242389987,0.6,0.00022308102123922907,0.9950263085597575,0.00022419610348004348,199.24285797515302,0.0,0.0,0.0,0.0790035942043498,7.590802395701158e-05,0.0001471729972822175,0.0004990571426650478,0.09200234229527214,0.09200234229527214,0.09200234229527214,0.09200212151709182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.74277014367,595.7417931540047,0.0,0.09200234229527214,0.09200234313427068,0.09200234313427068,0.3682403176794382,0.3682403176794382,0.5,10.07297375131933,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,27923.82706632337,21125.61836737338,0.7565445208207598,0.5961948245444716,0.41478572276655395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453820670148952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46803475271093,260.46803475271093,-12.681965247289043,244.5327500258834,276.4033194794593,108614.94208817293,108605.72930090125,9.212787271666903,0.0,nan,276.4033194794593,3.2533194794593214,270.02920558879947,-3.1207944112005066,263.65509169809644,-9.494908301903536,257.28097780738256,-15.869022192617422,250.90686391664426,-22.243136083355722,244.5327500258834,-28.61724997411659,1.0,1.0,25732.562594343566,25732.562594343566,275.9871003520633,2.8371003520633167,275.9871003520633,275.9871003520633,86842.07961019673,86841.7807977296,0.29881246712466236,0.0,8648.866644398773,8648.866644398773,0.9209661867275716,3407.9106741068877,275.9871003520633,2.8371003520633167,1.0,0.002,0.1270493452959496,0.004794995073568306,0.00019596743017762745,0.001804032595846979,0.09798371508881372,0.09798371508881372,0.0,2.602460651493499e-11,0.9999975393577069,0.9999975393577069,0.0,0.0920021167494141,2.2638485658462688e-07,0.0,0.0,0.0,1599309.183186578,265.9462725340288,0.0,1.0,1286778.0300320552,2588.9657428385553,,,,,,,,,,,,,,,,,,,2.0,14232.991398053086,1588.1928711455753,0.3682403176794382,6.175450102142607,2.6445811848364955
4488.0,-30.387142654878925,4.998563233249903,35.04430570137743,30.50654896013441,5.023916515775864,-26.84603673781844,-40.3360594069585,1.482810596062992,-7.2037493989979,-7.203749399052362,40.08894987078825,35328.05737168664,15450.955365723014,15450.955365723014,50779.012737409656,86851.60657462273,86842.0036636869,15450.955365723014,102292.95902940992,102292.95902940992,102292.95902940992,130216.88958953916,125699.20701511945,4517.682574419714,0.0,98920.63981681441,47397.09060483833,57248.38801330675,27923.930560129247,85172.318573436,21125.691468226363,1588.1982610327336,0.0,0.8748609251761482,2.6579293056173126,0.0014947306463915918,1.0,1.0,-7.2037493989979,325203.2268629859,1558372.06614148,4.791994474267781,1558372.06614148,4.791994474267781,0.7565443347144816,0.09200255749435243,3.3909476289925125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909476289925125,1.2848230783508277,1.2851097129169708,2.6392331256573183,5592.218293974049,14232.981017035123,6453.602134117504,0.00047657285155262174,29171.975105438243,2974.7135979603886,19290.248653932034,1967.0579304790153,0.6612596022110256,0.6612596022110256,30636.86802692181,30484.863174865135,1.0062366802718277,0.8,4345.995985728473,4324.433322199387,1.0062366802718277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.775778085128,2034.6934298245008,8.984284790268863,4.998563233249903,-0.8148762584398836,5.8134394916897865,2.6445764100572338,3.5,0.7555932600163525,0.6,0.00022308102123922907,0.9950131732569171,0.0002241990631229849,199.24275420788933,0.0,0.0,0.0,0.0790035942043498,7.590894913625226e-05,0.0001471720721029768,0.0004990527889515042,0.09200255663308832,0.09200255663308832,0.09200255663308832,0.09200233502856649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.8963723083,595.7417444531579,0.0,0.09200255663308832,0.09200255749435243,0.09200255749435243,0.36824098617225687,0.36824098617225687,0.5,10.072967102988843,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,27923.930560129247,21125.691468226363,0.7565443347144816,0.5961915043281079,0.4147833235422212,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453819913198263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4680987849988,260.4680987849988,-12.681901215001176,244.53287007632005,276.4033274936001,108614.29803416562,108605.08023276964,9.21780139597775,0.0,nan,276.4033274936001,3.253327493600125,270.0292360101954,-3.1207639898045727,263.6551445267526,-9.494855473247355,257.2810530433019,-15.868946956698096,250.90696155982275,-22.24303844017723,244.53287007632005,-28.617129923679926,1.0,1.0,25732.562594343566,25732.562594343566,275.9871041872297,2.837104187229727,275.9871041872297,275.9871041872297,86842.33748618503,86842.0036636869,0.3338224981271196,0.0,8648.866644398773,8648.866644398773,0.920966675647859,3407.902367137475,275.9871041872297,2.837104187229727,1.0,0.002,0.12704957262732128,0.004794990225476029,0.00019596777202358443,0.0018040322545707426,0.09798388601179221,0.09798388601179221,0.0,2.6594327001000506e-11,0.9999975290505081,0.9999975290505081,0.0,0.09200233016067974,2.2733367269473948e-07,0.0,0.0,0.0,1599309.1572584433,265.9462506010021,0.0,1.0,1286778.1046103234,2588.9654425986437,,,,,,,,,,,,,,,,,,,2.0,14232.981017035123,1588.1982610327336,0.36824098617225687,6.175450102142607,2.6445764100572338
4489.0,-30.38701607411822,4.998555299088157,35.04431831088821,30.506653908547037,5.023918471515505,-26.845922619554926,-40.33595578568054,1.4828250144470958,-7.203770748333341,-7.203770748262667,40.08897521353136,35328.064106549515,15450.952358984365,15450.952358984365,50779.01646553388,86851.8030350816,86842.23064473999,15450.952358984365,102293.18300372435,102293.18300372435,102293.18300372435,130217.21741688345,125699.52699714094,4517.6904197424965,0.0,98920.77233474115,47397.03339767089,57248.59881896695,27924.034413159105,85172.63323212606,21125.76486960087,1588.2036536232329,0.0,0.874860707969906,2.657927179202305,0.0014947306463915918,1.0,1.0,-7.203770748333341,325202.9511726226,1558373.1608856306,4.792001903016011,1558373.1608856306,4.792001903016011,0.7565441496392593,0.09200277179336043,3.3909415976817483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909415976817483,1.284823010896864,1.2851096454479585,2.6392285699449913,5592.208640966299,14232.970640936464,6453.601795388417,0.00047657417031800683,29172.06607225832,2974.7228739945162,19290.247641448124,1967.0578272343894,0.6612575055077268,0.6612575055077268,30636.824433089056,30484.863174865135,1.006234890528433,0.8,4345.989801720957,4324.433322199387,1.006234890528433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.773912093501,2034.6934298245008,8.98429279007712,4.998555299088157,-0.8148935741590453,5.813448873247203,2.6445716276938227,3.5,0.7555918936268065,0.6,0.00022308102123922907,0.9950000227721711,0.0002242020262649871,199.24265031931876,0.0,0.0,0.0,0.0790035942043498,7.590984183127562e-05,0.00014717117940795345,0.0004990488742343129,0.09200277095477169,0.09200277095477169,0.09200277095477169,0.09200255096802701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.0507125353,595.7416955222031,0.0,0.09200277095477169,0.09200277179336043,0.09200277179336043,0.36824165450372526,0.36824165450372526,0.5,10.07296050258569,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,27924.034413159105,21125.76486960087,0.7565441496392593,0.5961893455512031,0.4147818702548251,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538191560372997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.468162860189,260.468162860189,-12.681837139810966,244.53299018113512,276.40333553916724,108613.72570525529,108604.50172785197,9.223977403348378,0.0,nan,276.40333553916724,3.253335539167267,270.0292664676082,-3.120733532391796,263.6551973960157,-9.494802603984283,257.28112832442037,-15.868871675579612,250.90705925278752,-22.242940747212458,244.53299018113512,-28.617009818864858,1.0,1.0,25732.562594343566,25732.562594343566,275.98710908204214,2.8371090820421614,275.98710908204214,275.98710908204214,86842.53068853354,86842.23064473999,0.3000437935552327,0.0,8648.866644398773,8648.866644398773,0.9209670324050391,3407.896305670157,275.98710908204214,2.8371090820421614,1.0,0.002,0.1270497982274762,0.0047949854851654285,0.00019596811143342673,0.0018040319143848578,0.09798405571671336,0.09798405571671336,0.0,2.5818284576234474e-11,0.9999975478691236,0.9999975478691236,0.0,0.092002546190523,2.2560283742441378e-07,0.0,0.0,0.0,1599309.1320203124,265.94622925166664,0.0,1.0,1286778.1772038764,2588.96515034893,,,,,,,,,,,,,,,,,,,2.0,14232.970640936464,1588.2036536232329,0.36824165450372526,6.175450102142607,2.6445716276938227
