time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4490.0,-30.386889526954118,4.9985473836767795,35.04433091846001,30.50675868233668,5.023920439224673,-26.845808530338505,-40.33584835762156,1.4828394399503644,-7.203792699311862,-7.203792699295971,40.08900037729987,35328.0576270398,15450.950114063946,15450.950114063946,50779.00774110375,86851.9992674185,86842.45377484875,15450.950114063946,102293.4038889127,102293.4038889127,102293.4038889127,130217.54186463296,125699.84360515558,4517.698259477389,0.0,98920.90466908627,47396.963019645904,57248.82405493374,27924.137975720267,85172.96203065402,21125.838019197552,1588.2090470687108,0.0,0.874860488111175,2.657924992864472,0.0014947306463915918,1.0,1.0,-7.203792699311862,325202.6677132559,1558374.24789928,4.792009422485305,1558374.24789928,4.792009422485305,0.7565439634185391,0.09200298618431242,3.3909355741981084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909355741981084,1.2848229434096015,1.2851095779456403,2.6392240203925734,5592.1990010106565,14232.960272015875,6453.601454265425,0.00047657548675255175,29172.15691792646,2974.732137674584,19290.246621808674,1967.0577232601015,0.6612554113184105,0.6612554113184105,30636.780895814652,30484.863174865135,1.006233103107675,0.8,4345.983625736531,4324.433322199387,1.006233103107675,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7720438686947,2034.6934298245008,8.984301244545426,4.9985473836767795,-0.8149111703717802,5.81345855404856,2.6445668396104463,3.5,0.7555905256029847,0.6,0.00022308102123922907,0.9949868759651701,0.0002242049886565922,199.24254645843018,0.0,0.0,0.0,0.0790035942043498,7.59107673318821e-05,0.00014717025390734699,0.000499044849438191,0.09200298532899252,0.09200298532899252,0.09200298532899252,0.0920027646032547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.2042779989,595.741646834331,0.0,0.09200298532899252,0.09200298618431242,0.09200298618431242,0.368242322964042,0.368242322964042,0.5,10.07295388340184,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27924.137975720267,21125.838019197552,0.7565439634185391,0.5961869416121541,0.4147801929716278,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538183979911936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46822696851723,260.46822696851723,-12.681773031482749,244.5331103247446,276.40334361221346,108613.15306514937,108603.92431775232,9.228747397071206,0.0,nan,276.40334361221346,3.2533436122134844,270.0292969547698,-3.1207030452301865,263.65525029728894,-9.494749702711033,257.2812036398025,-15.86879636019745,250.90715698228396,-22.242843017716012,244.5331103247446,-28.61688967525538,1.0,1.0,25732.562594343566,25732.562594343566,275.9871129297774,2.8371129297774473,275.9871129297774,275.9871129297774,86842.72678490038,86842.45377484875,0.2730100516346283,0.0,8648.866644398773,8648.866644398773,0.9209673886988975,3407.890252069099,275.9871129297774,2.8371129297774473,1.0,0.002,0.127050024583565,0.004794980642146094,0.00019596845176779405,0.001804031576227808,0.09798422588389702,0.09798422588389702,0.0,2.799560193042505e-11,0.9999975396820762,0.9999975396820762,0.0,0.09200275982771647,2.2635659595568417e-07,0.0,0.0,0.0,1599309.1060709408,265.9462073006881,0.0,1.0,1286778.251843168,2588.9648498634488,,,,,,,,,,,,,,,,,,,2.0,14232.960272015875,1588.2090470687108,0.368242322964042,6.175450102142607,2.6445668396104463
4491.0,-30.386762931187665,4.998539483414316,35.0443435202833,30.506901593785756,5.023921642108552,-26.84569447386245,-40.335740929562576,1.4828531820442783,-7.203814999862459,-7.203814999876462,40.089025426991654,35328.02478131622,15450.948299237105,15450.948299237105,50778.973080553325,86852.26255803913,86842.67460932519,15450.948299237105,102293.62290856229,102293.62290856229,102293.62290856229,130217.86428247076,125700.15821370723,4517.706068763544,0.0,98921.09471488402,47396.85692882552,57249.15309562056,27924.24137390847,85173.39446952903,21125.911024576457,1588.2144414302386,0.0,0.8748602667501966,2.657922771710343,0.0014947306463915918,1.0,1.0,-7.203814999862459,325202.3797399583,1558375.329987155,4.792016993335901,1558375.329987155,4.792016993335901,0.7565437764879028,0.09200320053746348,3.3909270024978175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909270024978175,1.2848228791195597,1.2851095136412558,2.6392174809507525,5592.185144718149,14232.949906641592,6453.6028461515225,0.00047657773731564447,29172.286705675757,2974.745372341805,19290.250782249364,1967.0581475069841,0.6612526120037157,0.6612526120037157,30636.718940200495,30484.863174865135,1.0062305595239371,0.8,4345.9748370166735,4324.433322199387,1.0062305595239371,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.770172689929,2034.6934298245008,8.984309964551803,4.998539483414316,-0.814928929929593,5.813468413343909,2.6445620439598274,3.5,0.7555891554170936,0.6,0.00022308102123922907,0.994973724296402,0.00022420795222203617,199.24244255776063,0.0,0.0,0.0,0.0790035942043498,7.591169284292063e-05,0.00014716932839630844,0.0004990404495985112,0.09200319965939124,0.09200319965939124,0.09200319965939124,0.09200297692778117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.3575903765,595.7415982231375,0.0,0.09200319965939124,0.09200320053746348,0.09200320053746348,0.36824299128619614,0.36824299128619614,0.5,10.0729472023027,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27924.24137390847,21125.911024576457,0.7565437764879028,0.5961835077351486,0.41477770143298565,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538176401470755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46829103884346,260.46829103884346,-12.681708961156517,244.5332305015381,276.4033515760739,108612.49119463301,108603.26791757726,9.223277055746054,0.0,nan,276.4033515760739,3.2533515760738965,270.029327361212,-3.120672638787994,263.6553031463267,-9.494696853673304,257.28127893142107,-15.868721068578907,250.90725471648904,-22.242745283510942,244.5332305015381,-28.616769498461878,1.0,1.0,25732.562594343566,25732.562594343566,275.9871161625397,2.837116162539701,275.9871161625397,275.9871161625397,86842.99345955638,86842.67460932519,0.31885023119684774,0.0,8648.866644398773,8648.866644398773,0.9209678957212148,3407.8816375103065,275.9871161625397,2.837116162539701,1.0,0.002,0.12705025309788323,0.004794975720944375,0.00019596879529081235,0.0018040312322864685,0.09798439764540617,0.09798439764540617,0.0,2.7577280736768017e-11,0.999997516217327,0.999997516217327,0.0,0.09200297202150813,2.285159553536147e-07,0.0,0.0,0.0,1599309.0797083185,265.9461850001375,0.0,1.0,1286778.3276710906,2588.964544592782,,,,,,,,,,,,,,,,,,,2.0,14232.949906641592,1588.2144414302386,0.36824299128619614,6.175450102142607,2.6445620439598274
4492.0,-30.386636182148347,4.9985316075673545,35.04435612143283,30.507008532900386,5.023923208620034,-26.84558024307006,-40.33563727336002,1.4828672670187613,-7.203836416670924,-7.2038364166322815,40.089050610302856,35328.03045046317,15450.94536009762,15450.94536009762,50778.97581056079,86852.46336635662,86842.89928933063,15450.94536009762,102293.84464942824,102293.84464942824,102293.84464942824,130218.18924479748,125700.4753830837,4517.713861713787,0.0,98921.2308508844,47396.79792639208,57249.36991610258,27924.34459536924,85173.71451147182,21125.983968163022,1588.2198054660623,0.0,0.8748600497867915,2.6579206385791316,0.0014947306463915918,1.0,1.0,-7.203836416670924,325202.1031788669,1558376.4178476003,4.792024413785743,1558376.4178476003,4.792024413785743,0.7565435921338113,0.09200341451870171,3.390920819457466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390920819457466,1.2848228132254167,1.2851094477324123,2.6392128039390155,5592.175234691505,14232.939546459214,6453.602619535156,0.0004765791142418988,29172.380045934373,2974.754890399308,19290.25010487788,1967.0580784343156,0.6612504730331825,0.6612504730331825,30636.674249623822,30484.863174865135,1.0062287247559967,0.8,4345.968497430439,4324.433322199387,1.0062287247559967,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7682981454816,2034.6934298245008,8.984318048401754,4.9985316075673545,-0.8149462610352032,5.813477868602558,2.644557239686779,3.5,0.7555877827676512,0.6,0.00022308102123922907,0.9949605568923993,0.00022421091941170722,199.2423385314043,0.0,0.0,0.0,0.0790035942043498,7.591258586866344e-05,0.00014716843537056565,0.0004990365114650316,0.09200341368623616,0.09200341368623616,0.09200341368623616,0.09200319100429614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.5115419974,595.7415494106842,0.0,0.09200341368623616,0.09200341451870171,0.09200341451870171,0.3682436592970596,0.3682436592970596,0.5,10.072940522610107,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,27924.34459536924,21125.983968163022,0.7565435921338113,0.5961812996158752,0.41477620945726085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538168820126864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46835512506976,260.46835512506976,-12.681644874930214,244.53335073526247,276.403359514803,108611.91035687165,108602.68479095433,9.225565917318871,0.0,nan,276.403359514803,3.253359514803037,270.02935775893786,-3.1206422410621144,263.6553560030556,-9.494643996944376,257.2813542471456,-15.868645752854377,250.90735249121417,-22.242647508785808,244.53335073526247,-28.616649264737504,1.0,1.0,25732.562594343566,25732.562594343566,275.9871207237547,2.8371207237547083,275.9871207237547,275.9871207237547,86843.19091374447,86842.89928933063,0.29162441384687554,0.0,8648.866644398773,8648.866644398773,0.9209682614521286,3407.875423554753,275.9871207237547,2.8371207237547083,1.0,0.002,0.12705048136432254,0.004794970957172033,0.00019596913878610256,0.001804030887830363,0.09798456939305128,0.09798456939305128,0.0,2.6616465542000922e-11,0.9999975189166516,0.9999975189166516,0.0,0.09200318625056195,2.2826813976177915e-07,0.0,0.0,0.0,1599309.0543904044,265.94616358332905,0.0,1.0,1286778.40049404,2588.9642514196985,,,,,,,,,,,,,,,,,,,2.0,14232.939546459214,1588.2198054660623,0.3682436592970596,6.175450102142607,2.644557239686779
4493.0,-30.38650946526092,4.998523750309114,35.044368717816425,30.507114354427927,5.0239249590272665,-26.845466022832856,-40.33552984530104,1.482881513931702,-7.203858397711201,-7.203858397752767,40.08907567569065,35328.02368240254,15450.943134795183,15450.943134795183,50778.966817197725,86852.66183616308,86843.1210429523,15450.943134795183,102294.0641777475,102294.0641777475,102294.0641777475,130218.51201006761,125700.7903682913,4517.721641776315,0.0,98921.3650182417,47396.72685538974,57249.59795872441,27924.44783232011,85174.04579104451,21126.05688038257,1588.225184395104,0.0,0.8748598301421223,2.65791844925138,0.0014947306463915918,1.0,1.0,-7.203858397711201,325201.81933188613,1558377.500612458,4.792031925940885,1558377.500612458,4.792031925940885,0.7565434062381353,0.09200362865389054,3.3909147192678644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909147192678644,1.284822746573679,1.2851093810658052,2.6392081929671924,5592.165464595513,14232.929193567263,6453.602338465167,0.0004765804607444693,29172.472093193755,2974.7642766075833,19290.249264740876,1967.0579927641832,0.6612483578051479,0.6612483578051479,30636.63015787052,30484.863174865135,1.006226914573356,0.8,4345.962242790353,4324.433322199387,1.006226914573356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7664213359226,2034.6934298245008,8.98432655918053,4.998523750309114,-0.814963854924823,5.813487605233937,2.64455242961197,3.5,0.7555864084605629,0.6,0.00022308102123922907,0.9949473930163946,0.00022421388588487228,199.2422345315445,0.0,0.0,0.0,0.0790035942043498,7.5913511400203e-05,0.00014716750983902605,0.0004990324753111517,0.09200362778904286,0.09200362778904286,0.09200362778904286,0.09200340371573049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.6651329834,595.7415007096781,0.0,0.09200362778904286,0.09200362865389054,0.09200362865389054,0.3682443272499331,0.3682443272499331,0.5,10.072933799456173,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,27924.44783232011,21126.05688038257,0.7565434062381353,0.5961788752147875,0.41477451674741334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453816122961196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46841923809956,260.46841923809956,-12.68158076190042,244.53347101168467,276.403367464438,108611.33362160527,108602.10419711875,9.229424486542914,0.0,nan,276.403367464438,3.2533674644380426,270.02938817393743,-3.120611826062543,263.6554088834056,-9.494591116594393,257.28142959285213,-15.868570407147843,250.90745030227927,-22.242549697720705,244.53347101168467,-28.61652898831531,1.0,1.0,25732.562594343566,25732.562594343566,275.98712438225044,2.8371243822504653,275.98712438225044,275.98712438225044,86843.38935223124,86843.1210429523,0.2683092789375223,0.0,8648.866644398773,8648.866644398773,0.9209686222820143,3407.8692928642035,275.98712438225044,2.8371243822504653,1.0,0.002,0.12705071121228056,0.004794966087886726,0.00019596948449435273,0.0018040305418188555,0.09798474224717636,0.09798474224717636,0.0,2.631320812282456e-11,0.9999975017199825,0.9999975017199825,0.0,0.09200339880306353,2.2985082700595344e-07,0.0,0.0,0.0,1599309.0284054743,265.9461416022888,0.0,1.0,1286778.4752355255,2588.9639505229698,,,,,,,,,,,,,,,,,,,2.0,14232.929193567263,1588.225184395104,0.3682443272499331,6.175450102142607,2.64455242961197
4494.0,-30.386382700288365,4.998515907963435,35.04438130742728,30.507257719896756,5.023926032351531,-26.84535182702632,-40.33542241724206,1.482895156341943,-7.2038807357373,-7.203880735765606,40.08910067341736,35327.990939772106,15450.941348787537,15450.941348787537,50778.93228855964,86852.92629260468,86843.34119715134,15450.941348787537,102294.28254593888,102294.28254593888,102294.28254593888,130218.83359541818,125701.10420613483,4517.729389283359,0.0,98921.55599151213,47396.62062931537,57249.92818021862,27924.551049479294,85174.47922969791,21126.129752856064,1588.2305710689548,0.0,0.8748596087737373,2.6579162243690186,0.0014947306463915918,1.0,1.0,-7.2038807357373,325201.5308752524,1558378.5804559542,4.792039497051905,1558378.5804559542,4.792039497051905,0.756543219456701,0.09200384277758411,3.3909061090437502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909061090437502,1.2848226827500098,1.2851093172278973,2.639201622581818,5592.15154273733,14232.918844256168,6453.603763871029,0.0004765827270702118,29172.602487483335,2974.7775731246998,19290.253525374384,1967.0584272278898,0.6612455482383162,0.6612455482383162,30636.567923732393,30484.863174865135,1.0062243595579805,0.8,4345.953414560449,4324.433322199387,1.0062243595579805,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7645415912814,2034.6934298245008,8.984335340750155,4.998515907963435,-0.8149816157528393,5.813497523716275,2.6445476120183464,3.5,0.7555850320052419,0.6,0.00022308102123922907,0.994934224333063,0.0002242168535199074,199.24213049232858,0.0,0.0,0.0,0.0790035942043498,7.591443694217494e-05,0.00014716658429705413,0.0004990280697399829,0.09200384189494752,0.09200384189494752,0.09200384189494752,0.09200361546318395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.8187371927,595.741452001053,0.0,0.09200384189494752,0.09200384277758411,0.09200384277758411,0.36824499496493124,0.36824499496493124,0.5,10.07292700569333,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,27924.551049479294,21126.129752856064,0.756543219456701,0.5961754359732495,0.41477202161107246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538153641030431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4684833158787,260.4684833158787,-12.681516684121277,244.53359132519216,276.4033753064881,108610.66980402761,108601.44545415518,9.224349872423282,0.0,nan,276.4033753064881,3.253375306488124,270.02941851028226,-3.120581489717722,263.6554617140399,-9.494538285960061,257.2815049177748,-15.868495082225195,250.9075481214948,-22.242451878505165,244.53359132519216,-28.616408674807815,1.0,1.0,25732.562594343566,25732.562594343566,275.98712749892525,2.8371274989252697,275.98712749892525,275.98712749892525,86843.6570394453,86843.34119715134,0.31584229395957664,0.0,8648.866644398773,8648.866644398773,0.9209691315813575,3407.8606395889688,275.98712749892525,2.8371274989252697,1.0,0.002,0.12705094350351606,0.004794961146961255,0.0001959698338279499,0.001804030192985543,0.09798491691397496,0.09798491691397496,0.0,2.6813492832317154e-11,0.9999974751709215,0.9999974751709215,0.0,0.09200361048360653,2.322939775764049e-07,0.0,0.0,0.0,1599309.0019985284,265.9461192642627,0.0,1.0,1286778.5511908466,2588.963644739579,,,,,,,,,,,,,,,,,,,2.0,14232.918844256168,1588.2305710689548,0.36824499496493124,6.175450102142607,2.6445476120183464
4495.0,-30.386255783562728,4.998508089887595,35.0443938960082,30.507364903483563,5.023927515197291,-26.8452374536908,-40.335314989183075,1.4829091827892742,-7.20390218106337,-7.20390218108063,40.08912582200428,35327.98371738003,15450.938427157986,15450.938427157986,50778.92214453802,86853.12770190847,86843.5654571976,15450.938427157986,102294.5038843556,102294.5038843556,102294.5038843556,130219.15805079114,125701.42093066889,4517.737120122253,0.0,98921.69257725232,47396.54858408041,57250.15999241324,27924.654166435546,85174.81415884878,21126.202618833126,1588.2359308980033,0.0,0.8748593917857203,2.65791408840156,0.0014947306463915918,1.0,1.0,-7.20390218106337,325201.2539464708,1558379.6668178986,4.792046918350485,1558379.6668178986,4.792046918350485,0.7565430351587337,0.09200405654617294,3.3908999074410544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908999074410544,1.2848226171296961,1.2851092515929443,2.6391969305586724,5592.141600903311,14232.908500132276,6453.603556935086,0.0004765841122872171,29172.69612122042,2974.7871211086785,19290.252906829002,1967.0583641538144,0.661243404677881,0.661243404677881,30636.52309893315,30484.863174865135,1.0062225192818124,0.8,4345.947055934059,4324.433322199387,1.0062225192818124,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7626584909356,2034.6934298245008,8.984343479533358,4.998508089887595,-0.8149989439610819,5.813507033848677,2.6445427858279156,3.5,0.7555836530936901,0.6,0.00022308102123922907,0.9949210400735431,0.00022421982474382012,199.24202632867394,0.0,0.0,0.0,0.0790035942043498,7.591536249458067e-05,0.0001471656587446484,0.00049902401861573,0.0920040557094615,0.0920040557094615,0.0920040557094615,0.0920038291933734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.9730784216,595.7414030602273,0.0,0.0920040557094615,0.09200405654617294,0.09200405654617294,0.3682456623327912,0.3682456623327912,0.5,10.072920210346496,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,27924.654166435546,21126.202618833126,0.7565430351587337,0.5961729725624839,0.41477030582648855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538146049577199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4685474158409,260.4685474158409,-12.681452584159103,244.5337116989766,276.40338313262663,108610.08805754528,108600.86051431163,9.227543233623383,0.0,nan,276.40338313262663,3.2533831326266522,270.02944884595274,-3.1205511540472344,263.6555145592377,-9.494485440762276,257.2815802725023,-15.868419727497667,250.9076459857498,-22.242354014250168,244.5337116989766,-28.61628830102339,1.0,1.0,25732.562594343566,25732.562594343566,275.9871319830245,2.8371319830245056,275.9871319830245,275.9871319830245,86843.85512745239,86843.5654571976,0.2896702547877794,0.0,8648.866644398773,8648.866644398773,0.9209694984090296,3407.8544069782597,275.9871319830245,2.8371319830245056,1.0,0.002,0.1270511756461687,0.004794956363804968,0.00019597018329057432,0.0018040298431599127,0.09798509164528715,0.09798509164528715,0.0,2.645048719981946e-11,0.9999974767989724,0.9999974767989724,0.0,0.09200382440144292,2.3214473001699052e-07,0.0,0.0,0.0,1599308.9766468832,265.9460978189366,0.0,1.0,1286778.6241107357,2588.96335117637,,,,,,,,,,,,,,,,,,,2.0,14232.908500132276,1588.2359308980033,0.3682456623327912,6.175450102142607,2.6445427858279156
4496.0,-30.38610711457969,4.998500286256471,35.044406475609016,30.507490143086784,5.023929224502534,-26.845103480798954,-40.3351933118887,1.482925587832388,-7.203924576404859,-7.203924576406444,40.089150741099814,35327.98994353925,15450.936702646768,15450.936702646768,50778.92664618602,86853.36261783444,86843.78441871864,15450.936702646768,102294.72112136541,102294.72112136541,102294.72112136541,130219.47825942854,125701.73344109493,4517.744818333605,0.0,98921.8515497153,47396.478865572295,57250.414093492225,27924.757138063123,85175.17123155535,21126.275310006058,1588.241307437433,0.0,0.8748591704032025,2.6579118578134566,0.0014947306463915918,1.0,1.0,-7.203924576404859,325200.9647501053,1558380.743266684,4.792054489949601,1558380.743266684,4.792054489949601,0.7565428485395733,0.09200427049206943,3.390892642330767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390892642330767,1.2848225403815408,1.2851091748276668,2.639191433646399,5592.129953605815,14232.898163274005,6453.604053374526,0.00047658587580155033,29172.805506965356,2974.7982753504366,19290.25439071971,1967.0585154685557,0.661240976158907,0.661240976158907,30636.47058714622,30484.863174865135,1.0062203634182434,0.8,4345.939606869259,4324.433322199387,1.0062203634182434,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7607731459796,2034.6934298245008,8.984352326156491,4.998500286256471,-0.8150167208214754,5.813517007077946,2.6445379538883103,3.5,0.7555822725395173,0.6,0.00022308102123922907,0.9949055964034506,0.00022422330525193474,199.2419043125492,0.0,0.0,0.0,0.0790035942043498,7.591641082466602e-05,0.00014716461041456306,0.0004990193946662156,0.0920042696105149,0.0920042696105149,0.0920042696105149,0.09200404015349599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.1267346969,595.7413543308134,0.0,0.0920042696105149,0.09200427049206943,0.09200427049206943,0.36824632962959764,0.36824632962959764,0.5,10.072913326914934,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27924.757138063123,21126.275310006058,0.7565428485395733,0.5961705261283191,0.41476864011810854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538138449044016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4686135320165,260.4686135320165,-12.681386467983486,244.53383588134366,276.4033911826096,108609.54975496166,108600.03196656618,9.51778839547472,0.0,nan,276.4033911826096,3.2533911826096187,270.0294801224113,-3.120519877588663,263.6555690621756,-9.494430937824404,257.2816580019174,-15.868341998082599,250.90774694164153,-22.242253058358443,244.53383588134366,-28.616164118656314,1.0,1.0,25732.562594343566,25732.562594343566,275.9871349044864,2.8371349044864473,275.9871349044864,275.9871349044864,86844.09348243562,86843.78441871864,0.3090637169807451,0.0,8648.866644398773,8648.866644398773,0.9209699281432095,3407.8471055424206,275.9871349044864,2.8371349044864473,1.0,0.002,0.1270514109488201,0.004794951401699031,0.0001959705372460691,0.001804029490229323,0.09798526862303454,0.09798526862303454,0.0,2.747539218708739e-11,0.9999974424595294,0.9999974424595294,0.0,0.09200403518742417,2.3530464525396632e-07,0.0,0.0,0.0,1599308.9501721656,265.9460754235951,0.0,1.0,1286778.7002609293,2588.963044608575,,,,,,,,,,,,,,,,,,,2.0,14232.898163274005,1588.241307437433,0.36824632962959764,6.175450102142607,2.6445379538883103
4497.0,-30.385980198761015,4.998492503537379,35.044419055501294,30.507595266122394,5.023930334773187,-26.844989145410867,-40.33508588382972,1.4829392787976379,-7.203946355551864,-7.203946355542541,40.08917590794733,35327.983897547165,15450.934188066343,15450.934188066343,50778.918085613506,86853.56120431036,86844.00833194764,15450.934188066343,102294.94252001398,102294.94252001398,102294.94252001398,130219.80314811307,125702.05063360237,4517.752514510709,0.0,98921.98558306036,47396.408267349274,57250.64146190121,27924.860628099097,85175.5020900003,21126.348418575366,1588.246693415088,0.0,0.8748589514866204,2.6579096886000753,0.0014947306463915918,1.0,1.0,-7.203946355551864,325200.6835110011,1558381.8304165972,4.792061977212539,1558381.8304165972,4.792061977212539,0.7565426628241503,0.09200448432932802,3.3908865521372342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908865521372342,1.284822476330736,1.285109110762573,2.6391868251099617,5592.120188670114,14232.888266416514,6453.603959248208,0.00047658725713912347,29172.897430234298,2974.8076489152054,19290.25410936985,1967.058486778854,0.6612388829564031,0.6612388829564031,30636.426567570677,30484.863174865135,1.0062185562018566,0.8,4345.933362467957,4324.433322199387,1.0062185562018566,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.758884415718,2034.6934298245008,8.984360731077569,4.998492503537379,-0.8150341986022012,5.81352670213958,2.644533113276067,3.5,0.7555808895074477,0.6,0.00022308102123922907,0.9948924126473221,0.00022422627653338907,199.24180014987544,0.0,0.0,0.0,0.0790035942043498,7.591733639932226e-05,0.0001471636848399068,0.0004990153598866022,0.09200448348076216,0.09200448348076216,0.09200448348076216,0.09200425404354826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.28157928825,595.741305227238,0.0,0.09200448348076216,0.09200448432932802,0.09200448432932802,0.3682469965085087,0.3682469965085087,0.5,10.072906445457143,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27924.860628099097,21126.348418575366,0.7565426628241503,0.596168109839355,0.41476695799477664,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538129545865568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.468679265805,260.468679265805,-12.68132073419497,244.53395941701476,276.4033991145165,108608.94131978728,108599.47857815628,9.462741631007038,0.0,nan,276.4033991145165,3.253399114516526,270.02951117506586,-3.120488824934114,263.655623235586,-9.494376764413971,257.28173529608733,-15.868264703912644,250.90784735655936,-22.24215264344062,244.53395941701476,-28.61604058298522,1.0,1.0,25732.562594343566,25732.562594343566,275.9871390146649,2.837139014664899,275.9871390146649,275.9871390146649,86844.28850646541,86844.00833194764,0.28017451777122915,0.0,8648.866644398773,8648.866644398773,0.9209702883802118,3407.8409848979204,275.9871390146649,2.837139014664899,1.0,0.002,0.12705164605129127,0.00479494654826284,0.0001959708911400438,0.0018040291365260868,0.0979854455700219,0.0979854455700219,0.0,2.7666130671122335e-11,0.999997444650673,0.999997444650673,0.0,0.0920042492257309,2.3510359711440951e-07,0.0,0.0,0.0,1599308.92442588,265.9460536444481,0.0,1.0,1286778.7743158801,2588.962746475901,,,,,,,,,,,,,,,,,,,2.0,14232.888266416514,1588.246693415088,0.3682469965085087,6.175450102142607,2.644533113276067
4498.0,-30.38585324712748,4.99848473885395,35.04443162799013,30.50773615194487,5.023931780983556,-26.844874744311976,-40.334978385921545,1.482953275488153,-7.203968416449186,-7.203968416444883,40.08920085456785,35327.953608382944,15450.932025039981,15450.932025039981,50778.88563342293,86853.82056023864,86844.22848563883,15450.932025039981,102295.1605106788,102295.1605106788,102295.1605106788,130220.12398161601,125702.36381122899,4517.760170387013,0.0,98922.17217717059,47396.30521618131,57250.96328998809,27924.963470937208,85175.9267609253,21126.421041078796,1588.252055678086,0.0,0.8748587318574002,2.6579074913256253,0.0014947306463915918,1.0,1.0,-7.203968416449186,325200.39863378165,1558382.9080551544,4.792069488851083,1558382.9080551544,4.792069488851083,0.7565424772378317,0.09200469800296304,3.390878126549207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390878126549207,1.2848224108496553,1.2851090452668839,2.6391804018321983,5592.106578515305,14232.877938726262,6453.605265523325,0.00047658945609854654,29173.024946738697,2974.8206519799014,19290.25801391359,1967.0588849315097,0.6612361264946603,0.6612361264946603,30636.3656678693,30484.863174865135,1.0062160559757682,0.8,4345.924723534711,4324.433322199387,1.0062160559757682,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.756993070778,2034.6934298245008,8.984369354097513,4.99848473885395,-0.8150518053812661,5.813536544235216,2.644528265966235,3.5,0.7555795045617815,0.6,0.00022308102123922907,0.9948792253593248,0.0002242292486896165,199.2416959579166,0.0,0.0,0.0,0.0790035942043498,7.591826258622701e-05,0.00014716275865300207,0.0004990109793591048,0.09200469713533707,0.09200469713533707,0.09200469713533707,0.09200446551293807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.43568614573,595.741256352686,0.0,0.09200469713533707,0.09200469800296304,0.09200469800296304,0.3682476633297771,0.3682476633297771,0.5,10.072899496157852,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27924.963470937208,21126.421041078796,0.7565424772378317,0.5961647564569604,0.4147645344387347,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453812194540396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4687447205265,260.4687447205265,-12.681255279473476,244.53408243281282,276.4034070081635,108608.26644493625,108598.84387645875,9.422568477513579,0.0,nan,276.4034070081635,3.253407008163549,270.0295420931374,-3.120457906862555,263.6556771780929,-9.494322821907076,257.28181226302655,-15.868187736973425,250.9079473479261,-22.24205265207388,244.53408243281282,-28.615917567187154,1.0,1.0,25732.562594343566,25732.562594343566,275.9871424083915,2.8371424083915144,275.9871424083915,275.9871424083915,86844.55123388102,86844.22848563883,0.32274824219348375,0.0,8648.866644398773,8648.866644398773,0.9209707867560125,3407.832517181953,275.9871424083915,2.8371424083915144,1.0,0.002,0.1270518834872035,0.004794941632088173,0.00019597124852013803,0.00180402877826399,0.09798562426006902,0.09798562426006902,0.0,2.6784127866996688e-11,0.9999974192784958,0.9999974192784958,0.0,0.09200446056446042,2.37438502620361e-07,0.0,0.0,0.0,1599308.8983465147,265.9460315835508,0.0,1.0,1286778.849328854,2588.9624444864526,,,,,,,,,,,,,,,,,,,2.0,14232.877938726262,1588.252055678086,0.3682476633297771,6.175450102142607,2.644528265966235
4499.0,-30.385726151251394,4.998476998672888,35.044444202977544,30.507842043321602,5.023933430730646,-26.844760193049964,-40.33487092293797,1.4829674699827906,-7.203989859884075,-7.203989859897213,40.08922607085085,35327.947887652925,15450.929079672544,15450.929079672544,50778.87696732547,86854.0194017941,86844.45384403577,15450.929079672544,102295.38292370831,102295.38292370831,102295.38292370831,130220.44984709419,125702.68200597819,4517.767841116007,0.0,98922.30652782548,47396.23500500542,57251.19058091117,27925.066923385886,85176.25750429706,21126.49414649883,1588.2574317000526,0.0,0.8748585146159877,2.6579053555520624,0.0014947306463915918,1.0,1.0,-7.203989859884075,325200.1217301769,1558383.997342406,4.792076918825446,1558383.997342406,4.792076918825446,0.7565422924306913,0.09200491165163953,3.3908720193225794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908720193225794,1.2848223444431894,1.2851089788456032,2.6391757848763913,5592.09679573997,14232.867615984029,6453.605002079593,0.0004765908077460768,29173.117110915897,2974.830050110476,19290.257226462643,1967.05880463386,0.6612340105145871,0.6612340105145871,30636.32152514169,30484.863174865135,1.0062142437049462,0.8,4345.91846166366,4324.433322199387,1.0062142437049462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.755098786187,2034.6934298245008,8.984377537579563,4.998476998672888,-0.8150691098858509,5.8135461085587385,2.644523411125963,3.5,0.7555781174645608,0.6,0.00022308102123922907,0.9948660232767674,0.00022423222425917434,199.24159164768386,0.0,0.0,0.0,0.0790035942043498,7.59191884826685e-05,0.00014716183275656058,0.0004990069410064503,0.09200491081476857,0.09200491081476857,0.09200491081476857,0.0920046801587242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.590950711,595.7412071149993,0.0,0.09200491081476857,0.09200491165163953,0.09200491165163953,0.3682483298134957,0.3682483298134957,0.5,10.07289257715987,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27925.066923385886,21126.49414649883,0.7565422924306913,0.5961623397783559,0.41476285672531066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538114342805495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4688099785387,260.4688099785387,-12.681190021461305,244.5342050500226,276.4034149069774,108607.671934172,108598.27768334567,9.394250826323184,0.0,nan,276.4034149069774,3.2534149069774116,270.02957293563253,-3.1204270643674477,263.6557309642653,-9.494269035734703,257.2818889928777,-15.868111007122252,250.90804702145624,-22.241952978543736,244.5342050500226,-28.615794949977385,1.0,1.0,25732.562594343566,25732.562594343566,275.987147021347,2.83714702134705,275.987147021347,275.987147021347,86844.7467476687,86844.45384403577,0.29290363292966504,0.0,8648.866644398773,8648.866644398773,0.9209711479996957,3407.826379419192,275.987147021347,2.83714702134705,1.0,0.002,0.12705211976983125,0.004794936833640413,0.0001959716043691054,0.0018040284225512696,0.0979858021845527,0.0979858021845527,0.0,2.6920374783523382e-11,0.9999974318281387,0.9999974318281387,0.0,0.09200467536721432,2.362844252036199e-07,0.0,0.0,0.0,1599308.872997076,265.9460101401159,0.0,1.0,1286778.9222422843,2588.96215094947,,,,,,,,,,,,,,,,,,,2.0,14232.867615984029,1588.2574317000526,0.3682483298134957,6.175450102142607,2.644523411125963
4500.0,-30.385599030163863,4.998469277072312,35.04445677509749,30.507947166357212,5.02393520191356,-26.844645606953275,-40.334767231810815,1.4829817760275756,-7.204011872427827,-7.20401187241912,40.08925113872443,35327.95603844417,15450.926855135041,15450.926855135041,50778.88289357921,86854.21661582387,86844.67582110036,15450.926855135041,102295.6026762354,102295.6026762354,102295.6026762354,130220.77293230372,125702.9974274849,4517.775504818833,0.0,98922.43949248646,47396.17890598861,57251.400651664284,27925.170256068322,85176.5709077326,21126.567123417914,1588.2628162300987,0.0,0.8748582947842706,2.657903163096521,0.0014947306463915918,1.0,1.0,-7.204011872427827,325199.8374777499,1558385.0802203023,4.792084437394366,1558385.0802203023,4.792084437394366,0.7565421062679814,0.09200512542638453,3.3908659704504407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908659704504407,1.2848222775148623,1.2851089119023449,2.6391712144104043,5592.087111470984,14232.857300363175,6453.604701125845,0.00047659213813184366,29173.20836463072,2974.8393553997257,19290.25632689175,1967.0587129031578,0.6612319113409223,0.6612319113409223,30636.277804181722,30484.863174865135,1.0062124487503534,0.8,4345.912259622501,4324.433322199387,1.0062124487503534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7532023348372,2034.6934298245008,8.984386151546609,4.998469277072312,-0.8150866792639819,5.813555956336294,2.6445185507360995,3.5,0.7555767287817428,0.6,0.00022308102123922907,0.9948528187644006,0.00022423520045537385,199.24148731686884,0.0,0.0,0.0,0.0790035942043498,7.592008189085441e-05,0.00014716093934837466,0.0004990030214159248,0.09200512455744816,0.09200512455744816,0.09200512455744816,0.09200489306225704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.74562539585,595.741158061792,0.0,0.09200512455744816,0.09200512542638453,0.09200512542638453,0.36824899635252434,0.36824899635252434,0.5,10.072885631681917,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27925.170256068322,21126.567123417914,0.7565421062679814,0.5961602158014245,0.41476142631655283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538106731576914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4688750889358,260.4688750889358,-12.68112491106416,244.53432734657508,276.40342283122015,108607.08312281278,108597.71012179296,9.37300101982025,0.0,nan,276.40342283122015,3.2534228312201776,270.0296037343311,-3.1203962656688873,263.65578463743503,-9.494215362564944,257.2819655405052,-15.868034459494766,250.90814644354836,-22.241853556451616,244.53432734657508,-28.615672653424895,1.0,1.0,25732.562594343566,25732.562594343566,275.9871506742763,2.8371506742763017,275.9871506742763,275.9871506742763,86844.94403106903,86844.67582110036,0.26820996866445057,0.0,8648.866644398773,8648.866644398773,0.9209715057913541,3407.820300302693,275.9871506742763,2.8371506742763017,1.0,0.002,0.12705235706807755,0.004794931928806134,0.00019597196155619846,0.001804028065283874,0.09798598077809922,0.09798598077809922,0.0,2.684007269909694e-11,0.9999974207865371,0.9999974207865371,0.0,0.09200488812552637,2.3730085815705796e-07,0.0,0.0,0.0,1599308.8469748585,265.94598812757215,0.0,1.0,1286778.997090819,2588.961849622117,,,,,,,,,,,,,,,,,,,2.0,14232.857300363175,1588.2628162300987,0.36824899635252434,6.175450102142607,2.6445185507360995
4501.0,-30.38547193349667,4.998461570294803,35.04446934179683,30.508090077806287,5.023936257102684,-26.844531114434687,-40.33465973390264,1.4829954352992023,-7.204034249009624,-7.204034249021931,40.089276126955035,35327.92460002932,15450.925079810126,15450.925079810126,50778.84967983945,86854.48035482263,86844.89600535773,15450.925079810126,102295.82108516786,102295.82108516786,102295.82108516786,130221.09459918484,125703.31145789223,4517.783141292618,0.0,98922.62974242728,47396.07397829044,57251.7286268187,27925.273514016986,85177.00214083568,21126.640020888542,1588.2682060111738,0.0,0.8748580732362118,2.6579009343840703,0.0014947306463915918,1.0,1.0,-7.204034249009624,325199.54852461687,1558386.1596581591,4.792092014667089,1558386.1596581591,4.792092014667089,0.7565419192862732,0.0920053391879626,3.3908573916935274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908573916935274,1.284822213612357,1.2851088479855834,2.6391646686742147,5592.0732418414655,14232.846989483922,6453.606120861888,0.00047659439586048567,29173.338278617914,2974.8526029396294,19290.26057057779,1967.0591456387035,0.6612291122238914,0.6612291122238914,30636.215797308247,30484.863174865135,1.0062099030726193,0.8,4345.903463631246,4324.433322199387,1.0062099030726193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.751303035616,2034.6934298245008,8.98439504161849,4.998461570294803,-0.815104418913374,5.813565989208177,2.644513683051047,3.5,0.7555753380145849,0.6,0.00022308102123922907,0.9948396169776237,0.0002242381761162279,199.24138300620527,0.0,0.0,0.0,0.0790035942043498,7.592100810872804e-05,0.00014716001313050105,0.000498998618285276,0.09200533830663231,0.09200533830663231,0.09200533830663231,0.09200510483377929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.9001952919,595.7411090387409,0.0,0.09200533830663231,0.0920053391879626,0.0920053391879626,0.36824966271948567,0.36824966271948567,0.5,10.072878628060822,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27925.273514016986,21126.640020888542,0.7565419192862732,0.5961568076307652,0.41475895737227825,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538099118846504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.468940011249,260.468940011249,-12.681059988750974,244.53444937004315,276.40343065237766,108606.40825201206,108597.0623269319,9.345925080162072,0.0,nan,276.40343065237766,3.2534306523776877,270.02963439595254,-3.1203656040474357,263.65583813952026,-9.494161860479721,257.28204188304676,-15.867958116953218,250.90824562655337,-22.24175437344661,244.53444937004315,-28.61555062995683,1.0,1.0,25732.562594343566,25732.562594343566,275.9871537558365,2.837153755836539,275.9871537558365,275.9871537558365,86845.21102222994,86844.89600535773,0.3150168722058879,0.0,8648.866644398773,8648.866644398773,0.9209720132254726,3407.811678651995,275.9871537558365,2.837153755836539,1.0,0.002,0.12705259639291472,0.004794926953393654,0.00019597232172308585,0.0018040277060708454,0.09798616086154292,0.09798616086154292,0.0,2.77939312190445e-11,0.9999973987734738,0.9999973987734738,0.0,0.09200509986123374,2.393267288457021e-07,0.0,0.0,0.0,1599308.8205222848,265.94596575099035,0.0,1.0,1286779.0731771768,2588.961543311559,,,,,,,,,,,,,,,,,,,2.0,14232.846989483922,1588.2682060111738,0.36824966271948567,6.175450102142607,2.644513683051047
4502.0,-30.385344691149935,4.998453887724651,35.04448190841333,30.50819687722253,5.023937708547776,-26.84441645117709,-40.334552235994465,1.4830094660331061,-7.20405572970202,-7.204055729716433,40.08930125705016,35327.9185932667,15450.922165559728,15450.922165559728,50778.84075882643,86854.68123063717,86845.12015759174,15450.922165559728,102296.04232315146,102296.04232315146,102296.04232315146,130221.41896305526,125703.62819796696,4517.7907650883,0.0,98922.76576173812,47396.003115704654,57251.958495592735,27925.3766399038,85177.33513549654,21126.712889050377,1588.2735673869838,0.0,0.8748578561213469,2.657898794903837,0.0014947306463915918,1.0,1.0,-7.20405572970202,325199.27114047215,1558387.2452248316,4.792099440320317,1558387.2452248316,4.792099440320317,0.7565417348341683,0.09200555259651173,3.3908512146797936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908512146797936,1.2848221479720374,1.28510878233062,2.6391599958265908,5592.063340638077,14232.836682352816,6453.605912484539,0.0004765957749484374,29173.43153644671,2974.8621125916306,19290.25994772395,1967.0590821252874,0.6612269771426923,0.6612269771426923,30636.17115010824,30484.863174865135,1.0062080700930296,0.8,4345.897130198213,4324.433322199387,1.0062080700930296,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7494004583305,2034.6934298245008,8.984403286572974,4.998453887724651,-0.8151217243205506,5.813575612045201,2.644508806968286,3.5,0.7555739448480817,0.6,0.00022308102123922907,0.9948264002481035,0.0002242411552242623,199.24127857608914,0.0,0.0,0.0,0.0790035942043498,7.592193433704981e-05,0.00014715908690217925,0.0004989945685734238,0.09200555176245519,0.09200555176245519,0.09200555176245519,0.09200531851426896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.05541549245,595.7410598112381,0.0,0.09200555176245519,0.09200555259651173,0.09200555259651173,0.3682503287871733,0.3682503287871733,0.5,10.072871631822213,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27925.3766399038,21126.712889050377,0.7565417348341683,0.5961543722640485,0.4147572653813192,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538091507586486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46900482893955,260.46900482893955,-12.680995171060431,244.53457119884683,276.4034384589542,108605.81708157712,108596.48621726494,9.330864312177741,0.0,nan,276.4034384589542,3.2534384589542356,270.0296650069786,-3.1203349930214017,263.6558915549852,-9.494108445014774,257.2821181029604,-15.867881897039581,250.9083446509122,-22.24165534908778,244.53457119884683,-28.615428801153143,1.0,1.0,25732.562594343566,25732.562594343566,275.9871581920908,2.8371581920908397,275.9871581920908,275.9871581920908,86845.40853879278,86845.12015759174,0.2883812010404654,0.0,8648.866644398773,8648.866644398773,0.9209723785958732,3407.8054707531924,275.9871581920908,2.8371581920908397,1.0,0.002,0.127052835269677,0.004794922135809409,0.000195972681558332,0.001804027345672398,0.097986340779166,0.097986340779166,0.0,2.7230729823801703e-11,0.9999974036547683,0.9999974036547683,0.0,0.09200531371833395,2.3887817777368713e-07,0.0,0.0,0.0,1599308.7951287837,265.94594427029796,0.0,1.0,1286779.1462172614,2588.9612492648266,,,,,,,,,,,,,,,,,,,2.0,14232.836682352816,1588.2735673869838,0.3682503287871733,6.175450102142607,2.644508806968286
