time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4503.0,-30.385217423841286,4.998446223504632,35.04449447110335,30.508302454277896,5.023939356545918,-26.844301745807233,-40.33444473808629,1.4830236758213329,-7.204077777158091,-7.20407777716165,40.08932627758764,35327.91359848331,15450.919968939155,15450.919968939155,50778.833567422465,86854.87955823053,86845.3414949852,15450.919968939155,102296.26146392435,102296.26146392435,102296.26146392435,130221.74127170719,125703.94289113578,4517.798380571402,0.0,98922.89961670314,47395.93364778632,57252.18440990758,27925.479807782827,85177.66421769041,21126.78574491672,1588.278944935576,0.0,0.8748576362785696,2.6578965989752654,0.0014947306463915918,1.0,1.0,-7.204077777158091,325198.9864377965,1558388.3260576054,4.792106959274584,1558388.3260576054,4.792106959274584,0.7565415488054994,0.09200576617667165,3.390845128725546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390845128725546,1.2848220814940499,1.2851087158378016,2.6391553955723706,5592.053593251399,14232.826382376712,6453.605643898139,0.0004765971205272419,29173.52337288358,2974.8714773019924,19290.259144901225,1967.0590002601527,0.661224868122418,0.661224868122418,30636.12716106652,30484.863174865135,1.0062062641346166,0.8,4345.890890128289,4324.433322199387,1.0062062641346166,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7474957172008,2034.6934298245008,8.984411960138095,4.998446223504632,-0.8151392936130257,5.813585517117658,2.6445039253434484,3.5,0.7555725500981281,0.6,0.00022308102123922907,0.9948131811152136,0.00022424413495320696,199.24117412559588,0.0,0.0,0.0,0.0790035942043498,7.592286057581904e-05,0.00014715816066341003,0.0004989905322377352,0.09200576531417515,0.09200576531417515,0.09200576531417515,0.09200553089009975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.21027608786,595.7410106952582,0.0,0.09200576531417515,0.09200576617667165,0.09200576617667165,0.36825099481776,0.36825099481776,0.5,10.072864600299905,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27925.479807782827,21126.78574491672,0.7565415488054994,0.596151984605329,0.41475560433536884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538083887610347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4690695811697,260.4690695811697,-12.680930418830258,244.53469287447533,276.40344628778655,108605.2321738503,108595.91073307824,9.32144077207293,0.0,nan,276.40344628778655,3.2534462877865735,270.02969560517244,-3.120304394827542,263.65594492253393,-9.494055077466044,257.2821942398691,-15.867805760130864,250.90844355718104,-22.241556442818933,244.53469287447533,-28.61530712552465,1.0,1.0,25732.562594343566,25732.562594343566,275.98716173613667,2.837161736136693,275.98716173613667,275.98716173613667,86845.60684239442,86845.3414949852,0.2653474092221586,0.0,8648.866644398773,8648.866644398773,0.9209727385797545,3407.7993543691737,275.98716173613667,2.837161736136693,1.0,0.002,0.12705307545363756,0.004794917214663253,0.00019597304318239028,0.001804026984623389,0.09798652159119514,0.09798652159119514,0.0,2.780577938038542e-11,0.999997389452014,0.999997389452014,0.0,0.09200552599120405,2.401854675932567e-07,0.0,0.0,0.0,1599308.7690652728,265.9459222228419,0.0,1.0,1286779.2211844844,2588.960947459821,,,,,,,,,,,,,,,,,,,2.0,14232.826382376712,1588.278944935576,0.36825099481776,6.175450102142607,2.6445039253434484
4504.0,-30.385090117441123,4.998438574056133,35.044507027762165,30.508445505425357,5.023940338457795,-26.844187071855973,-40.334337240178115,1.4830372901045288,-7.204100171465825,-7.204100171452711,40.08935122931587,35327.882652963715,15450.918199750991,15450.918199750991,50778.8008527147,86855.14374029785,86845.56121275884,15450.918199750991,102296.47941250983,102296.47941250983,102296.47941250983,130222.06238131298,125704.25641412407,4517.805967188903,0.0,98923.09017011234,47395.82907334388,57252.512329742734,27925.582968803144,85178.09529854587,21126.85857045861,1588.2843307125117,0.0,0.8748574147727765,2.6578943685017395,0.0014947306463915918,1.0,1.0,-7.204100171465825,325198.6972563694,1558389.4039207196,4.792114535108879,1558389.4039207196,4.792114535108879,0.7565413618781145,0.09200597975600386,3.39083653766816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39083653766816,1.2848220178020346,1.285108652131577,2.6391488398283505,5592.039702416489,14232.81608714209,6453.60707876205,0.00047659938416042214,29173.653483792124,2974.884744922285,19290.263433805478,1967.0594376066729,0.6612220661537124,0.6612220661537124,30636.065065209426,30484.863174865135,1.006203714806815,0.8,4345.882081514255,4324.433322199387,1.006203714806815,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.745588138533,2034.6934298245008,8.984420897090477,4.998438574056133,-0.8151570249764113,5.813595599032544,2.6444990364499508,3.5,0.7555711532714146,0.6,0.00022308102123922907,0.9947999581114839,0.0002242471156339043,199.24106964312904,0.0,0.0,0.0,0.0790035942043498,7.592378682503611e-05,0.00014715723441419295,0.0004989861272338438,0.09200597887074917,0.09200597887074917,0.09200597887074917,0.0920057423712442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.3651098048,595.7409615846408,0.0,0.09200597887074917,0.09200597975600386,0.09200597975600386,0.36825166064024506,0.36825166064024506,0.5,10.072857505337105,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27925.582968803144,21126.85857045861,0.7565413618781145,0.5961485834443351,0.4147531419802342,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538076266147346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46913422284223,260.46913422284223,-12.680865777157749,244.53481442547707,276.403454020129,108604.5616265748,108595.25610140471,9.305525170085858,0.0,nan,276.403454020129,3.253454020129027,270.0297261012472,-3.120273898752771,263.6559981823408,-9.494001817659182,257.28227026340755,-15.867729736592423,250.90854234445194,-22.241457655548032,244.53481442547707,-28.61518557452291,1.0,1.0,25732.562594343566,25732.562594343566,275.9871647460729,2.837164746072915,275.9871647460729,275.9871647460729,86845.87424536246,86845.56121275884,0.3130326036189217,0.0,8648.866644398773,8648.866644398773,0.9209732467397661,3407.790720356501,275.9871647460729,2.837164746072915,1.0,0.002,0.12705331784255158,0.004794912220677008,0.00019597340806825367,0.001804026619615736,0.09798670403412683,0.09798670403412683,0.0,2.7683989649307517e-11,0.9999973654856396,0.9999973654856396,0.0,0.09200573736492894,2.4239107491395667e-07,0.0,0.0,0.0,1599308.7425917233,265.94589982853415,0.0,1.0,1286779.2973310817,2588.9606409069,,,,,,,,,,,,,,,,,,,2.0,14232.81608714209,1588.2843307125117,0.36825166064024506,6.175450102142607,2.6444990364499508
4505.0,-30.384940865881262,4.9984309447145945,35.04451957988757,30.508571687992685,5.023941746654842,-26.84405260475313,-40.33421549303455,1.4830534827639454,-7.204122060310226,-7.20412206029659,40.0893762113563,35327.88983237046,15450.915781187094,15450.915781187094,50778.80561355756,86855.38102285177,86845.7825207095,15450.915781187094,102296.6983018966,102296.6983018966,102296.6983018966,130222.38414007606,125704.57061976349,4517.813520312568,0.0,98923.25094345114,47395.75974355396,57252.767999885764,27925.68583817946,85178.45383806522,21126.931223856765,1588.2896900641997,0.0,0.874857195961283,2.6578921883737756,0.0014947306463915918,1.0,1.0,-7.204122060310226,325198.41460226773,1558390.4830932044,4.792122018796389,1558390.4830932044,4.792122018796389,0.7565411766887541,0.09200619300398487,3.390829198057856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390829198057856,1.2848219420475502,1.2851085763601924,2.639143282884847,5592.0279279200195,14232.805796932846,6453.607646617892,0.00047660117945657053,29173.764045712123,2974.8960191005212,19290.26513116459,1967.0596106891335,0.6612196184537188,0.6612196184537188,30636.01201474238,30484.863174865135,1.00620153683596,0.8,4345.874556034933,4324.433322199387,1.00620153683596,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7436773130287,2034.6934298245008,8.984429473424782,4.9984309447145945,-0.815174510219463,5.8136054549340574,2.644494139238828,3.5,0.7555697540682366,0.6,0.00022308102123922907,0.9947844559591985,0.0002242506101727617,199.2409471500465,0.0,0.0,0.0,0.0790035942043498,7.592483586454456e-05,0.00014715618537468453,0.0004989814900432947,0.09200619214418496,0.09200619214418496,0.09200619214418496,0.09200595434711227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.5202803732,595.7409123659987,0.0,0.09200619214418496,0.09200619300398487,0.09200619300398487,0.3682523261413971,0.3682523261413971,0.5,10.072850370894963,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27925.68583817946,21126.931223856765,0.7565411766887541,0.596146129983697,0.41475148045693755,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453806864235132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46920080782377,260.46920080782377,-12.68079919217621,244.53493966891264,276.4034619466567,108604.01299616387,108594.42772087794,9.585275285937655,0.0,nan,276.4034619466567,3.253461946656728,270.0297574911566,-3.1202425088433756,263.65605303563115,-9.493946964368831,257.2823485800797,-15.867651419920264,250.90864412450588,-22.241355875494094,244.53493966891264,-28.615060331087335,1.0,1.0,25732.562594343566,25732.562594343566,275.98716844531583,2.8371684453158537,275.98716844531583,275.98716844531583,86846.11161316495,86845.7825207095,0.3290924554457888,0.0,8648.866644398773,8648.866644398773,0.9209736808762846,3407.7833440481454,275.98716844531583,2.8371684453158537,1.0,0.002,0.1270535614377856,0.004794907310269618,0.00019597377501761847,0.0018040262518813003,0.09798688750880924,0.09798688750880924,0.0,2.6898918856210763e-11,0.9999973523757653,0.9999973523757653,0.0,0.09200594940615853,2.4359782634367635e-07,0.0,0.0,0.0,1599308.7167157042,265.94587793968975,0.0,1.0,1286779.37175896,2588.960341273288,,,,,,,,,,,,,,,,,,,2.0,14232.805796932846,1588.2896900641997,0.3682523261413971,6.175450102142607,2.644494139238828
4506.0,-30.384813472210485,4.9984233396949325,35.044532135054396,30.508672689925902,5.0239434306020225,-26.843937781937417,-40.334107995126374,1.4830677377711907,-7.204143549546416,-7.204143549531022,40.08940140282309,35327.88832891414,15450.912859430557,15450.912859430557,50778.801188344696,86855.57128658943,86846.00762311116,15450.912859430557,102296.92048254171,102296.92048254171,102296.92048254171,130222.70975928879,125704.8886640719,4517.8210952168865,0.0,98923.37776983032,47395.69480343783,57252.98107376943,27925.78927674708,85178.77035051651,21127.004314441565,1588.295066780227,0.0,0.874856978559461,2.6578900480480927,0.0014947306463915918,1.0,1.0,-7.204143549546416,325198.13710855023,1558391.5713126895,4.792129454273296,1558391.5713126895,4.792129454273296,0.7565409917360277,0.09200640632373534,3.3908234117249973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908234117249973,1.2848218753580352,1.2851085096557995,2.639138916264243,5592.01867557494,14232.795950601847,6453.607362826093,0.00047660245119181206,29173.851232643665,2974.9049096932863,19290.264282891912,1967.0595241893932,0.6612176133025367,0.6612176133025367,30635.970191298526,30484.863174865135,1.0061998197878061,0.8,4345.868623166112,4324.433322199387,1.0061998197878061,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7417638783022,2034.6934298245008,8.984437770811702,4.9984233396949325,-0.8151917965369879,5.81361513623192,2.644489235344224,3.5,0.7555683529554926,0.6,0.00022308102123922907,0.9947712243030432,0.00022425359297613794,199.24084259619346,0.0,0.0,0.0,0.0790035942043498,7.592576213604294e-05,0.00014715525910318611,0.0004989774977255415,0.09200640548611119,0.09200640548611119,0.09200640548611119,0.09200616885428502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.67628730484,595.7408628857331,0.0,0.09200640548611119,0.09200640632373534,0.09200640632373534,0.36825299141668466,0.36825299141668466,0.5,10.07284327300296,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27925.78927674708,21127.004314441565,0.7565409917360277,0.5961438628356154,0.4147499216475824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538059704370585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46926702076945,260.46926702076945,-12.680732979230527,244.53506416047912,276.40346988098383,108603.41534575298,108593.88362626657,9.531719486400966,0.0,nan,276.40346988098383,3.2534698809838574,270.0297887369293,-3.1202112630707006,263.6561075928515,-9.49389240714845,257.28242644874865,-15.867573551251326,250.90874530462452,-22.24125469537546,244.53506416047912,-28.614935839520854,1.0,1.0,25732.562594343566,25732.562594343566,275.98717298289057,2.8371729828905927,275.98717298289057,275.98717298289057,86846.29843865211,86846.00762311116,0.29081554095319007,0.0,8648.866644398773,8648.866644398773,0.9209740231363888,3407.7775287836225,275.98717298289057,2.8371729828905927,1.0,0.002,0.12705380371901054,0.0047949024798857156,0.00019597414010052321,0.0018040258872386212,0.09798707005026161,0.09798707005026161,0.0,2.7339144403198956e-11,0.9999973666751351,0.9999973666751351,0.0,0.09200616404097783,2.4228275750628485e-07,0.0,0.0,0.0,1599308.691312075,265.94585645045356,0.0,1.0,1286779.4448280663,2588.9600471099347,,,,,,,,,,,,,,,,,,,2.0,14232.795950601847,1588.295066780227,0.36825299141668466,6.175450102142607,2.644489235344224
4507.0,-30.384686057950173,4.998415752899919,35.04454468826571,30.508777673263126,5.023945131338303,-26.84382293902898,-40.3340004972182,1.4830820097143487,-7.204165622936102,-7.204165622930177,40.08942645737197,35327.8842084522,15450.910677873782,15450.910677873782,50778.79488632598,86855.76848744955,86846.22948439317,15450.910677873782,102297.14016226695,102297.14016226695,102297.14016226695,130223.03281137206,125705.20414332084,4517.828668051224,0.0,98923.51061865849,47395.62633044986,57253.20476467626,27925.892649105113,85179.09741378138,21127.07731400164,1588.3004549004702,0.0,0.8748567584390262,2.657887849542269,0.0014947306463915918,1.0,1.0,-7.204165622936102,325197.8520717736,1558392.6536185772,4.792136982733294,1558392.6536185772,4.792136982733294,0.7565408053188465,0.09200661979544576,3.390817368484903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390817368484903,1.2848218085892953,1.285108442872164,2.6391343498503828,5592.008999891925,14232.785671359521,6453.607073339417,0.00047660378249834875,29173.942406358456,2974.9142068248034,19290.263417596867,1967.0594359538545,0.6612155172210307,0.6612155172210307,30635.926510921483,30484.863174865135,1.0061980265044776,0.8,4345.862426881848,4324.433322199387,1.0061980265044776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7398483435463,2034.6934298245008,8.984446509602078,4.998415752899919,-0.8152093550004782,5.813625107900397,2.6444843260711504,3.5,0.7555669503060429,0.6,0.00022308102123922907,0.9947579906982381,0.00022425657629816532,199.24073802555213,0.0,0.0,0.0,0.0790035942043498,7.592668841798922e-05,0.00014715433282123984,0.0004989734675780681,0.09200661892246811,0.09200661892246811,0.09200661892246811,0.09200638172156309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.8317210846,595.7408135850708,0.0,0.09200661892246811,0.09200661979544576,0.09200661979544576,0.3682536567705738,0.3682536567705738,0.5,10.072836156687805,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27925.892649105113,21127.07731400164,0.7565408053188465,0.5961414998289278,0.4147482807529303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538052075365706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4693329327261,260.4693329327261,-12.680667067273873,244.53518804059536,276.40347782477863,108602.81457027873,108593.32618004744,9.488390231268115,0.0,nan,276.40347782477863,3.253477824778656,270.02981986799307,-3.120180132006908,263.65616191117317,-9.493838088826806,257.28250395433935,-15.86749604566063,250.90884599747716,-22.24115400252282,244.53518804059536,-28.61481195940462,1.0,1.0,25732.562594343566,25732.562594343566,275.98717656155554,2.837176561555566,275.98717656155554,275.98717656155554,86846.49562120231,86846.22948439317,0.2661368091357872,0.0,8648.866644398773,8648.866644398773,0.9209743805921545,3407.771455327327,275.98717656155554,2.837176561555566,1.0,0.002,0.12705404675071433,0.004794897540831452,0.00019597450610654696,0.0018040255211987937,0.09798725305327348,0.09798725305327348,0.0,2.7305340714184334e-11,0.9999973585152351,0.9999973585152351,0.0,0.0920063767613613,2.430340844614864e-07,0.0,0.0,0.0,1599308.6652178792,265.9458343770639,0.0,1.0,1286779.5198834338,2588.959744950284,,,,,,,,,,,,,,,,,,,2.0,14232.785671359521,1588.3004549004702,0.3682536567705738,6.175450102142607,2.6444843260711504
4508.0,-30.3845586080299,4.99840818079636,35.04455723642578,30.50892037516462,5.023946126819848,-26.843708134543682,-40.33389296438543,1.4830956505795028,-7.204188038405164,-7.204188038393818,40.08945141843587,35327.85394840588,15450.908917972574,15450.908917972574,50778.762866378456,86856.03203278431,86846.44939778095,15450.908917972574,102297.35831575352,102297.35831575352,102297.35831575352,130223.35418583397,125705.51797188769,4517.836213946282,0.0,98923.70058213966,47395.52248837483,57253.53121529425,27925.995870080464,85179.52708537472,21127.150180743385,1588.3058440702189,0.0,0.874856536778218,2.6578856169668517,0.0014947306463915918,1.0,1.0,-7.204188038405164,325197.5626178789,1558393.7318859175,4.792144563878842,1558393.7318859175,4.792144563878842,0.7565406182480579,0.09200683322641423,3.390808802813204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390808802813204,1.284821744772948,1.2851083790415798,2.6391278141174546,5591.995151458116,14232.77539677613,6453.608499264823,0.0004766060383350008,29174.072127000207,2974.9274346489583,19290.267679783326,1967.0598705759182,0.6612127232636286,0.6612127232636286,30635.864598449894,30484.863174865135,1.0061954847096763,0.8,4345.853644281982,4324.433322199387,1.0061954847096763,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7379300068894,2034.6934298245008,8.984455508235884,4.99840818079636,-0.8152270732422702,5.81363525403863,2.644479409620813,3.5,0.7555655456059466,0.6,0.00022308102123922907,0.99474475357965,0.00022425956049173252,199.2406334257539,0.0,0.0,0.0,0.0790035942043498,7.592761501132615e-05,0.00014715340622790292,0.0004989690652015207,0.09200683234218232,0.09200683234218232,0.09200683234218232,0.09200659330763507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.98696379946,595.7407643419326,0.0,0.09200683234218232,0.09200683322641423,0.09200683322641423,0.36825432198299596,0.36825432198299596,0.5,10.072828986243195,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27925.995870080464,21127.150180743385,0.7565406182480579,0.5961381167975179,0.4147458333854926,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538044445135831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46939853754833,260.46939853754833,-12.680601462451648,244.53531142018238,276.40348565483436,108602.13029543344,108592.6861193978,9.444176035655858,0.0,nan,276.40348565483436,3.2534856548343782,270.02985080795423,-3.1201491920457443,263.6562159610445,-9.493784038955482,257.28258111411503,-15.867418885884945,250.90894626715928,-22.241053732840697,244.53531142018238,-28.614688579817596,1.0,1.0,25732.562594343566,25732.562594343566,275.9871795729365,2.8371795729365203,275.9871795729365,275.9871795729365,86846.76242546024,86846.44939778095,0.3130276792944642,0.0,8648.866644398773,8648.866644398773,0.9209748872483754,3407.76284682727,275.9871795729365,2.8371795729365203,1.0,0.002,0.12705429166978602,0.00479489253503379,0.0001959748748864296,0.0018040251531714372,0.0979874374432148,0.0979874374432148,0.0,2.8057866793829156e-11,0.9999973380130883,0.9999973380130883,0.0,0.09200658830542839,2.449209858336924e-07,0.0,0.0,0.0,1599308.638719288,265.9458119615948,0.0,1.0,1286779.5961019457,2588.9594381080456,,,,,,,,,,,,,,,,,,,2.0,14232.77539677613,1588.3058440702189,0.36825432198299596,6.175450102142607,2.644479409620813
4509.0,-30.384431018064678,4.998400632748861,35.044569784880096,30.50902703488248,5.0239475097697985,-26.843593165278904,-40.333785431552656,1.4831096544284033,-7.2042095596524405,-7.204209559670295,40.08947652233216,35327.84907006788,15450.906021915425,15450.906021915425,50778.75509198331,86856.23279954962,86846.67328271706,15450.906021915425,102297.57930463248,102297.57930463248,102297.57930463248,130223.67827129956,125705.83452187064,4517.843749428919,0.0,98923.83638669015,47395.45264849855,57253.75970910178,27926.098966667083,85179.85867576886,21127.223023512353,1588.3112052509964,0.0,0.8748563195375295,2.657883473457083,0.0014947306463915918,1.0,1.0,-7.2042095596524405,325197.28471137455,1558394.8163247795,4.792151993851721,1558394.8163247795,4.792151993851721,0.7565404336900063,0.09200704631358567,3.3908026356131007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908026356131007,1.2848216792584526,1.2851083135124686,2.639123148645916,5591.985265883767,14232.765127154267,6453.608299927861,0.00047660741687250487,29174.16523973046,2974.936929505026,19290.267083951807,1967.0598098180121,0.6612105925033154,0.6612105925033154,30635.82002205467,30484.863174865135,1.0061936546422034,0.8,4345.847320892968,4324.433322199387,1.0061936546422034,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.736008464297,2034.6934298245008,8.984463862981444,4.998400632748861,-0.8152443580242705,5.813644990773131,2.644474484957739,3.5,0.755564138559354,0.6,0.00022308102123922907,0.9947315021061064,0.00022426254800105182,199.24052871112903,0.0,0.0,0.0,0.0790035942043498,7.592854161511746e-05,0.00014715247962411162,0.0004989650157464408,0.09200704547492382,0.09200704547492382,0.09200704547492382,0.09200680681973598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.14284190186,595.7407148992401,0.0,0.09200704547492382,0.09200704631358567,0.09200704631358567,0.3682549869106103,0.3682549869106103,0.5,10.07282182724765,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,27926.098966667083,21127.223023512353,0.7565404336900063,0.5961357048650323,0.41474416158097716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453803681277846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46946393903113,260.46946393903113,-12.680536060968848,244.53543441795787,276.4034934600248,108601.53106817133,108592.11616388483,9.414904286495418,0.0,nan,276.4034934600248,3.2534934600247993,270.02988165166386,-3.1201183483361206,263.6562698432687,-9.49373015673126,257.2826580348552,-15.86734196514476,250.90904622641645,-22.240953773583527,244.53543441795787,-28.614565582042104,1.0,1.0,25732.562594343566,25732.562594343566,275.98718393770326,2.837183937703287,275.98718393770326,275.98718393770326,86846.95991610811,86846.67328271706,0.28663339104969054,0.0,8648.866644398773,8648.866644398773,0.9209752520354878,3407.7566487911663,275.98718393770326,2.837183937703287,1.0,0.002,0.12705453600531905,0.004794887687065103,0.0001959752431250595,0.0018040247840720646,0.09798762156252976,0.09798762156252976,0.0,2.7197123893263342e-11,0.9999973443616388,0.9999973443616388,0.0,0.09200680197614397,2.4433744169247046e-07,0.0,0.0,0.0,1599308.613277798,265.94579044034754,0.0,1.0,1286779.6692798631,2588.959143506763,,,,,,,,,,,,,,,,,,,2.0,14232.765127154267,1588.3112052509964,0.3682549869106103,6.175450102142607,2.644474484957739
4510.0,-30.38430340899355,4.998393102923489,35.04458232976875,30.509132367465668,5.023949103381602,-26.843478157752834,-40.33367786379529,1.483123849459429,-7.204231644987146,-7.204231644982375,40.089501516953945,35327.84524630018,15450.903840627261,15450.903840627261,50778.74908692744,86856.430852014,86846.89436197812,15450.903840627261,102297.79820260538,102297.79820260538,102297.79820260538,130224.00030201598,125706.14902355988,4517.851278456102,0.0,98923.96988824858,47395.38427339618,57253.98401650267,27926.2020994106,85180.18611591327,21127.29585010441,1588.3165822378323,0.0,0.8748560995825533,2.657881273765822,0.0014947306463915918,1.0,1.0,-7.204231644987146,325196.99952093716,1558395.8960434904,4.792159516659859,1558395.8960434904,4.792159516659859,0.7565402475745284,0.09200725957333972,3.390796565286323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390796565286323,1.2848216128495529,1.2851082470887536,2.6391185604093437,5591.9755439610435,14232.754864586303,6453.6080363037445,0.000476608759715225,29174.25684011666,2974.9462701449183,19290.266295961683,1967.0597294653815,0.661208489445949,0.661208489445949,30635.776145842,30484.863174865135,1.0061918533211176,0.8,4345.841096828421,4324.433322199387,1.0061918533211176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7340848275924,2034.6934298245008,8.984472644313644,4.998393102923489,-0.8152619053546166,5.813655008278106,2.6444695549314043,3.5,0.7555627299804012,0.6,0.00022308102123922907,0.9947182488386751,0.00022426553599441272,199.2404239809338,0.0,0.0,0.0,0.0790035942043498,7.592946853031243e-05,0.00014715155270891665,0.0004989609795019439,0.09200725870692172,0.09200725870692172,0.09200725870692172,0.09200701901654892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.29834212625,595.7406655740253,0.0,0.09200725870692172,0.09200725957333972,0.09200725957333972,0.36825565181584,0.36825565181584,0.5,10.07281463704339,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27926.2020994106,21127.29585010441,0.7565402475745284,0.5961333427685598,0.4147425223775165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538029172042508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46952919503224,260.46952919503224,-12.68047080496774,244.53555710855602,276.40350128142865,108600.93969691561,108591.54573525461,9.39396166103699,0.0,nan,276.40350128142865,3.253501281428669,270.02991244690975,-3.1200875530902294,263.65632361234816,-9.493676387651817,257.2827347777754,-15.867265222224603,250.90914594317533,-22.240854056824645,244.53555710855602,-28.614442891443957,1.0,1.0,25732.562594343566,25732.562594343566,275.98718741403644,2.837187414036464,275.98718741403644,275.98718741403644,86847.15796968482,86846.89436197812,0.263607706699986,0.0,8648.866644398773,8648.866644398773,0.9209756110922381,3407.7505481127546,275.98718741403644,2.837187414036464,1.0,0.002,0.12705478151054347,0.004794882737085838,0.00019597561294147338,0.0018040244147246125,0.09798780647073668,0.09798780647073668,0.0,2.766608600199283e-11,0.9999973316539249,0.9999973316539249,0.0,0.09200701406612975,2.455072099629034e-07,0.0,0.0,0.0,1599308.587169462,265.94576835501283,0.0,1.0,1286779.7443758168,2588.9588411838613,,,,,,,,,,,,,,,,,,,2.0,14232.754864586303,1588.3165822378323,0.36825565181584,6.175450102142607,2.6444695549314043
4511.0,-30.384175766504242,4.998385587675067,35.044594869107364,30.50927520906555,5.023950027326543,-26.843363187123497,-40.33357410281894,1.483137445182359,-7.204254083117064,-7.20425408311672,40.08952644696418,35327.82862952458,15450.902094862397,15450.902094862397,50778.73072438697,86856.69481938404,86847.11387153761,15450.902094862397,102298.01596640001,102298.01596640001,102298.01596640001,130224.32120137296,125706.46241993162,4517.858781441342,0.0,98924.16014255138,47395.293943273995,57254.29577697487,27926.30523497295,85180.60101194782,21127.368653167738,1588.3219680052782,0.0,0.8748558779153672,2.657879038937743,0.0014947306463915918,1.0,1.0,-7.204254083117064,325196.70977501356,1558396.972971648,4.792167098030668,1558396.972971648,4.792167098030668,0.756540060541532,0.09200747284219714,3.390787987855593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390787987855593,1.2848215492444146,1.2851081834694253,2.639112015088529,5591.961675211654,14232.74460665409,6453.609477408744,0.0004766110213388962,29174.386749291614,2974.9595171941096,19290.270603520963,1967.0601687141852,0.6612056928322358,0.6612056928322358,30635.71414830032,30484.863174865135,1.0061893080369175,0.8,4345.83230216093,4324.433322199387,1.0061893080369175,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7321584257222,2034.6934298245008,8.984481693362332,4.998385587675067,-0.8152796175900479,5.8136652052651145,2.644464617821999,3.5,0.755561319377714,0.6,0.00022308102123922907,0.9947049922910146,0.00022426852480696472,199.24031922342206,0.0,0.0,0.0,0.0790035942043498,7.59303626522535e-05,0.00014715065858697556,0.0004989566855417562,0.09200747195714508,0.09200747195714508,0.09200747195714508,0.09200723032497098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.45381081675,595.7406162558905,0.0,0.09200747195714508,0.09200747284219714,0.09200747284219714,0.36825631652775676,0.36825631652775676,0.5,10.072807388574622,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27926.30523497295,21127.368653167738,0.756540060541532,0.5961302235618708,0.4147403071806142,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538021530170429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4695942741642,260.4695942741642,-12.680405725835783,244.53567954750912,276.40350900074077,108600.2636171773,108590.89511691268,9.368500264610502,0.0,nan,276.40350900074077,3.2535090007407916,270.02994311014396,-3.1200568898560164,263.65637721951856,-9.493622780481417,257.2828113288731,-15.867188671126883,250.90924543819992,-22.24075456180006,244.53567954750912,-28.61432045249086,1.0,1.0,25732.562594343566,25732.562594343566,275.9871903560552,2.8371903560552028,275.9871903560552,275.9871903560552,86847.42518949632,86847.11387153761,0.31131795870896894,0.0,8648.866644398773,8648.866644398773,0.9209761184423261,3407.7419277948707,275.9871903560552,2.8371903560552028,1.0,0.002,0.12705502904712906,0.004794877715684781,0.00019597598574954612,0.0018040240423537904,0.09798799287477306,0.09798799287477306,0.0,2.8103336498219722e-11,0.999997309581304,0.999997309581304,0.0,0.09200722530357203,2.475386251109313e-07,0.0,0.0,0.0,1599308.5606440569,265.9457459168829,0.0,1.0,1286779.820671366,2588.958534031684,,,,,,,,,,,,,,,,,,,2.0,14232.74460665409,1588.3219680052782,0.36825631652775676,6.175450102142607,2.644464617821999
4512.0,-30.38404805162995,4.998378096454108,35.044607408519,30.509381868783407,5.023951366039626,-26.84324810987142,-40.33346656998617,1.483151421711502,-7.204275618450424,-7.204275618446743,40.08955152682049,35327.82408832512,15450.89920225058,15450.89920225058,50778.7232905757,86856.8957366905,86847.3374677594,15450.89920225058,102298.23667000998,102298.23667000998,102298.23667000998,130224.64494909663,125706.77867571326,4517.866273383377,0.0,98924.29602940344,47395.224372280674,57254.52406346974,27926.408279086656,85180.93234255639,21127.441456281344,1588.3273271913706,0.0,0.8748556606888657,2.657876894029209,0.0014947306463915918,1.0,1.0,-7.204275618450424,325196.43168718927,1558398.056373477,4.792174527525322,1558398.056373477,4.792174527525322,0.7565398759891053,0.09200768576978072,3.390781817541219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390781817541219,1.2848214838577499,1.2851081180681734,2.639107346929009,5591.951783941796,14232.734353644993,6453.609287258352,0.00047661240242785066,29174.479914233198,2974.969017374251,19290.27003514872,1967.060110756346,0.6612035618752428,0.6612035618752428,30635.669549340448,30484.863174865135,1.0061874770453096,0.8,4345.825975571005,4324.433322199387,1.0061874770453096,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7302288414662,2034.6934298245008,8.984490092181156,4.998378096454108,-0.8152968922369501,5.813674988691058,2.644459672560264,3.5,0.7555599064457896,0.6,0.00022308102123922907,0.99469172841639,0.0002242715153511809,199.24021440661343,0.0,0.0,0.0,0.0790035942043498,7.593128928704847e-05,0.0001471497319521806,0.0004989526355595182,0.09200768492216846,0.09200768492216846,0.09200768492216846,0.0920074436727211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.6099577553,595.7405667246107,0.0,0.09200768492216846,0.09200768576978072,0.09200768576978072,0.3682569809375824,0.3682569809375824,0.5,10.072800149697308,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27926.408279086656,21127.441456281344,0.7565398759891053,0.5961278175069545,0.414738640641473,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453801388630514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46965925287117,260.46965925287117,-12.68034074712881,244.53580179684872,276.4035167088145,108599.67118340156,108590.31713988635,9.354043515201699,0.0,nan,276.4035167088145,3.253516708814516,270.02997372647116,-3.120026273528822,263.6564307441004,-9.493569255899558,257.2828877617065,-15.867112238293487,250.9093447792858,-22.24065522071419,244.53580179684872,-28.61419820315126,1.0,1.0,25732.562594343566,25732.562594343566,275.9871946733867,2.837194673386705,275.9871946733867,275.9871946733867,86847.62276300855,86847.3374677594,0.2852952491521137,0.0,8648.866644398773,8648.866644398773,0.9209764834124408,3407.7357266289255,275.9871946733867,2.837194673386705,1.0,0.002,0.12705527606231734,0.004794872851774803,0.00019597635811565963,0.00180402366820426,0.0979881790578298,0.0979881790578298,0.0,2.6319919767953115e-11,0.9999973152429207,0.9999973152429207,0.0,0.09200743875149499,2.4701828572214924e-07,0.0,0.0,0.0,1599308.5351858963,265.94572438154955,0.0,1.0,1286779.8938971497,2588.9582392378425,,,,,,,,,,,,,,,,,,,2.0,14232.734353644993,1588.3273271913706,0.3682569809375824,6.175450102142607,2.644459672560264
4513.0,-30.38392031927278,4.998370623313208,35.044619944534446,30.509487236291193,5.023952915789673,-26.84313299577259,-40.3333590022288,1.4831655895780076,-7.2042977286034215,-7.20429772855093,40.089576508246104,35327.8205890831,15450.897038181407,15450.897038181407,50778.71762726451,86857.09395905875,86847.55841124227,15450.897038181407,102298.45544942367,102298.45544942367,102298.45544942367,130224.9668291139,125707.09306903342,4517.873760080473,0.0,98924.42963070472,47395.15625148815,57254.74819912952,27926.511379690226,85181.25957881975,21127.5142577938,1588.3327032656805,0.0,0.8748554406461876,2.657874691870363,0.0014947306463915918,1.0,1.0,-7.2042977286034215,325196.14617685985,1558399.1355241037,4.792182053340076,1558399.1355241037,4.792182053340076,0.7565396898503746,0.0920078988756337,3.3907757433507366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907757433507366,1.2848214175759547,1.2851080517715912,2.6391027554226496,5591.942055090785,14232.72410634076,6453.609032768628,0.00047661374798876817,29174.57157840477,2974.9783645184416,19290.2692744619,1967.060033187878,0.6612014583528862,0.6612014583528862,30635.625645147084,30484.863174865135,1.0061856745777003,0.8,4345.8197475372535,4324.433322199387,1.0061856745777003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7282971966902,2034.6934298245008,8.984498925421962,4.998370623313208,-0.8153144345694665,5.813685057882674,2.6444547220213996,3.5,0.7555584920061141,0.6,0.00022308102123922907,0.9946784629168783,0.0002242745063415243,199.24010957556678,0.0,0.0,0.0,0.0790035942043498,7.59322162332567e-05,0.00014714880500597236,0.0004989485986772985,0.09200789800601519,0.09200789800601519,0.09200789800601519,0.09200765572013132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.76577027806,595.7405172972129,0.0,0.09200789800601519,0.0920078988756337,0.0920078988756337,0.3682576453168322,0.3682576453168322,0.5,10.072792881471013,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,27926.511379690226,21127.5142577938,0.7565396898503746,0.5961254609093688,0.41473700628239285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453800623811312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4697241701875,260.4697241701875,-12.680275829812501,244.5359238959855,276.40352444430954,108599.08523270155,108589.74002685786,9.345205843653606,0.0,nan,276.40352444430954,3.253524444309562,270.03000433469515,-3.1199956653048275,263.65648422505177,-9.493515774948207,257.28296411538844,-15.86703588461154,250.90944400569455,-22.240555994305424,244.5359238959855,-28.614076104014487,1.0,1.0,25732.562594343566,25732.562594343566,275.98719810922876,2.8371981092287797,275.98719810922876,275.98719810922876,86847.82097228759,86847.55841124227,0.26256104532512836,0.0,8648.866644398773,8648.866644398773,0.9209768426965405,3407.7296220674903,275.98719810922876,2.8371981092287797,1.0,0.002,0.12705552418277916,0.004794867889095858,0.00019597673195588704,0.0018040232957516988,0.09798836597794351,0.09798836597794351,0.0,2.7707585791708622e-11,0.999997303246742,0.999997303246742,0.0,0.09200765075303263,2.481226010578895e-07,0.0,0.0,0.0,1599308.5090482002,265.94570227139656,0.0,1.0,1286779.9690774635,2588.9579365754744,,,,,,,,,,,,,,,,,,,2.0,14232.72410634076,1588.3327032656805,0.3682576453168322,6.175450102142607,2.6444547220213996
4514.0,-30.383792555359296,4.998363164694147,35.04463247510521,30.509630042966478,5.02395380800184,-26.84301791902786,-40.333251434471435,1.4831791688844365,-7.20432018288875,-7.204320182895005,40.08960142354406,35327.791148756245,15450.895298913,15450.895298913,50778.68644766924,86857.35795359986,86847.77776980806,15450.895298913,102298.67306872107,102298.67306872107,102298.67306872107,130225.28755486329,125707.40633359543,4517.881221267868,0.0,98924.61986513612,47395.05305079754,57255.074238153975,27926.614486142214,85181.6887242962,21127.58703820551,1588.338088125858,0.0,0.8748552189454643,2.6578724554376185,0.0014947306463915918,1.0,1.0,-7.20432018288875,325195.8562229236,1558400.2118177544,4.792189635865046,1558400.2118177544,4.792189635865046,0.7565395027990046,0.09200811198979528,3.3907671672025437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907671672025437,1.2848213540476374,1.2851079882291012,2.6390962109404854,5591.928188118396,14232.713863643927,6453.610479393857,0.00047661601039468155,29174.701472278048,2974.991610007296,19290.27359852152,1967.0604741192476,0.6611986627130096,0.6611986627130096,30635.56365679943,30484.863174865135,1.0061831296740829,0.8,4345.810954173982,4324.433322199387,1.0061831296740829,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.726362806962,2034.6934298245008,8.984508020039783,4.998363164694147,-0.8153321377150604,5.813695302409207,2.644449764451318,3.5,0.7555570755575195,0.6,0.00022308102123922907,0.9946651943310036,0.00022427749810756162,199.24000471873194,0.0,0.0,0.0,0.0790035942043498,7.593314318992828e-05,0.00014714787804930078,0.000498944193613093,0.09200811110344692,0.09200811110344692,0.09200811110344692,0.09200786691500855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.9215375639,595.7404678812738,0.0,0.09200811110344692,0.09200811198979528,0.09200811198979528,0.3682583095094648,0.3682583095094648,0.5,10.072785556302865,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,27926.614486142214,21127.58703820551,0.7565395027990046,0.5961220915920366,0.41473457121870577,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453799858888219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4697889803653,260.4697889803653,-12.680211019634669,244.53604587170202,276.4035320889494,108598.4137488888,108589.0839659493,9.329782939500365,0.0,nan,276.4035320889494,3.2535320889494415,270.0300348455507,-3.1199651544492895,263.65653760211796,-9.493462397882013,257.2830403586757,-15.866959641324286,250.909543115196,-22.24045688480399,244.53604587170202,-28.613954128297962,1.0,1.0,25732.562594343566,25732.562594343566,275.9872010175796,2.8372010175796163,275.9872010175796,275.9872010175796,86848.08820885894,86847.77776980806,0.31043905088154133,0.0,8648.866644398773,8648.866644398773,0.9209773499690912,3407.7210030385563,275.9872010175796,2.8372010175796163,1.0,0.002,0.12705577429051038,0.004794862854440195,0.00019597710872323905,0.001804022919481248,0.09798855436161953,0.09798855436161953,0.0,2.8204486923061323e-11,0.9999972816554943,0.9999972816554943,0.0,0.09200786188004957,2.5010974570861504e-07,0.0,0.0,0.0,1599308.4825036784,265.9456798171112,0.0,1.0,1286780.045427907,2588.95762920243,,,,,,,,,,,,,,,,,,,2.0,14232.713863643927,1588.338088125858,0.3682583095094648,6.175450102142607,2.644449764451318
4515.0,-30.383664656096606,4.998355729979428,35.04464500600915,30.509736632835143,5.02395511792016,-26.842902678697115,-40.33314386671407,1.4831931379515193,-7.204341740903487,-7.204341740889872,40.08962649337227,35327.78721043394,15450.892421144341,15450.892421144341,50778.679631578285,86857.55879675644,86848.00127582831,15450.892421144341,102298.89369697265,102298.89369697265,102298.89369697265,130225.61120636298,125707.72253332131,4517.888673041677,0.0,98924.7556256954,47394.98403061712,57255.3017723092,27926.717509390335,85182.01928169953,21127.6598244925,1588.3434468827895,0.0,0.8748550016307961,2.657870308274194,0.0014947306463915918,1.0,1.0,-7.204341740903487,325195.5778427819,1558401.2947890125,4.792197068382131,1558401.2947890125,4.792197068382131,0.7565393182134041,0.09200832477050315,3.3907610025251325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907610025251325,1.2848212886959023,1.2851079228627866,2.639091547095056,5591.918305989577,14232.703625837017,6453.610291752669,0.0004766173906378211,29174.794552616706,2975.00110156034,19290.27303764945,1967.0604169262135,0.6611965339759108,0.6611965339759108,30635.519098528748,30484.863174865135,1.0061813003551987,0.8,4345.804633356027,4324.433322199387,1.0061813003551987,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7244252652058,2034.6934298245008,8.984516469120683,4.998355729979428,-0.8153494063628104,5.8137051363422385,2.6444447988067568,3.5,0.7555556568019305,0.6,0.00022308102123922907,0.9946519118800198,0.00022428049307981254,199.23989975092547,0.0,0.0,0.0,0.0790035942043498,7.593407015706274e-05,0.00014714695108216633,0.0004989401433698829,0.09200832392734605,0.09200832392734605,0.09200832392734605,0.09200808014869248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.0779927069,595.7404182492951,0.0,0.09200832392734605,0.09200832477050315,0.09200832477050315,0.36825897340456654,0.36825897340456654,0.5,10.072778243430873,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27926.717509390335,21127.6598244925,0.7565393182134041,0.5961196982622782,0.4147329155652424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453799093776957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4698537531635,260.4698537531635,-12.6801462468365,244.53616777361873,276.403539732633,108597.82538420371,108588.50098224683,9.32440195686984,0.0,nan,276.403539732633,3.253539732633044,270.0300653408735,-3.1199346591265,263.6565909490897,-9.493409050910259,257.28311655730045,-15.866883442699532,250.90964216546558,-22.240357834534393,244.53616777361873,-28.61383222638125,1.0,1.0,25732.562594343566,25732.562594343566,275.98720530181697,2.8372053018169936,275.98720530181697,275.98720530181697,86848.2857763404,86848.00127582831,0.28450051209074445,0.0,8648.866644398773,8648.866644398773,0.9209777146045788,3407.714807537758,275.98720530181697,2.8372053018169936,1.0,0.002,0.1270560237855012,0.0047948579788090456,0.00019597748490512138,0.0018040225424504044,0.09798874245256069,0.09798874245256069,0.0,2.7355525830663474e-11,0.9999972883222792,0.9999972883222792,0.0,0.09200807527357874,2.4949692440945325e-07,0.0,0.0,0.0,1599308.4570186825,265.9456582590965,0.0,1.0,1286780.118730796,2588.957334098355,,,,,,,,,,,,,,,,,,,2.0,14232.703625837017,1588.3434468827895,0.36825897340456654,6.175450102142607,2.6444447988067568
