time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4516.0,-30.383536742529575,4.99834831333146,35.04465753359994,30.509841825719946,5.023956646903856,-26.842787403585195,-40.3330362640321,1.4832073052521964,-7.204363862921753,-7.2043638629267335,40.08965146017369,35327.78434717758,15450.890258548141,15450.890258548141,50778.67460572572,86857.7568286598,86848.22206453045,15450.890258548141,102299.11232307859,102299.11232307859,102299.11232307859,130225.93291701945,125708.03679706037,4517.896119959082,0.0,98924.88900289104,47394.916512182295,57255.52498967638,27926.820593940865,85182.34558361725,21127.732612666656,1588.3488226390602,0.0,0.8748547815780064,2.657868104937911,0.0014947306463915918,1.0,1.0,-7.204363862921753,325195.29217982775,1558402.373310134,4.792204594549797,1558402.373310134,4.792204594549797,0.7565391320360553,0.09200853772967034,3.390754938087416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390754938087416,1.284821222416774,1.285107856568872,2.639086963172463,5591.908593207658,14232.6933950004,6453.610037453187,0.0004766187339187089,29174.8860679063,2975.0104335227934,19290.272277531283,1967.0603394157315,0.6611944338919444,0.6611944338919444,30635.47526477447,30484.863174865135,1.0061795007816448,0.8,4345.79841531442,4324.433322199387,1.0061795007816448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.722485685247,2034.6934298245008,8.98452534473405,4.99834831333146,-0.8153669375548445,5.813715250886305,2.6444398279423065,3.5,0.7555542365549447,0.6,0.00022308102123922907,0.9946386281348379,0.0002242834884238853,199.23979477148995,0.0,0.0,0.0,0.0790035942043498,7.593499743562782e-05,0.00014714602380360125,0.0004989361068319894,0.09200853686062001,0.09200853686062001,0.09200853686062001,0.09200829213395649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.2340865972,595.7403687297003,0.0,0.09200853686062001,0.09200853772967034,0.09200853772967034,0.36825963727920646,0.36825963727920646,0.5,10.072770902167818,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27926.820593940865,21127.732612666656,0.7565391320360553,0.5961173557480878,0.4147312932642702,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537983278559656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.469918516595,260.469918516595,-12.68008148340499,244.53628961961192,276.40354741350296,108597.2428754067,108587.91982202695,9.323053379741056,0.0,nan,276.40354741350296,3.253547413502986,270.0300958547688,-3.119904145231203,263.6566442960114,-9.493355703988584,257.2831927372425,-15.866807262757504,250.90974117843234,-22.240258821567636,244.53628961961192,-28.613710380388056,1.0,1.0,25732.562594343566,25732.562594343566,275.9872087078303,2.837208707830314,275.9872087078303,275.9872087078303,86848.48372301814,86848.22206453045,0.2616584876959678,0.0,8648.866644398773,8648.866644398773,0.9209780733106246,3407.708712777853,275.9872087078303,2.837208707830314,1.0,0.002,0.12705627435585365,0.004794853001738777,0.00019597786251931954,0.0018040221653805597,0.09798893125965977,0.09798893125965977,0.0,2.7899879021658913e-11,0.9999972766404298,0.9999972766404298,0.0,0.09200828715733858,2.505723317652127e-07,0.0,0.0,0.0,1599308.4308669388,265.9456361370782,0.0,1.0,1286780.193951426,2588.9570312738374,,,,,,,,,,,,,,,,,,,2.0,14232.6933950004,1588.3488226390602,0.36825963727920646,6.175450102142607,2.6444398279423065
4517.0,-30.383408800428732,4.998340911078929,35.04467005603628,30.50998452762144,5.023957513794281,-26.842672169003016,-40.33292866135014,1.483220879585926,-7.20438634000709,-7.20438633996089,40.08967636700052,35327.75551100116,15450.888534587932,15450.888534587932,50778.64404558909,86858.02069646465,86848.441350237,15450.888534587932,102299.32988482493,102299.32988482493,102299.32988482493,130226.25357304323,125708.3500300296,4517.903543013622,0.0,98925.07906867283,47394.81387372586,57255.85021660774,27926.923688218307,85182.77390482604,21127.805382431063,1588.35420749772,0.0,0.8748545597824353,2.6578658662386387,0.0014947306463915918,1.0,1.0,-7.20438634000709,325195.0019320674,1558403.4492399432,4.792212180325855,1558403.4492399432,4.792212180325855,0.7565389449373678,0.09200875070308986,3.3907463694823763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907463694823763,1.2848211589117402,1.2851077930496706,2.639080424511674,5591.894738570064,14232.683168713656,6453.611485750547,0.00047662099486141154,29175.015848730232,2975.023667483823,19290.276606589014,1967.060780856767,0.661191641046823,0.661191641046823,30635.413330872707,30484.863174865135,1.0061769581163982,0.8,4345.789629674575,4324.433322199387,1.0061769581163982,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.720543395499,2034.6934298245008,8.984534489586869,4.998340911078929,-0.8153846346953308,5.81372554577426,2.644434850136802,3.5,0.7555528143248005,0.6,0.00022308102123922907,0.994625341617855,0.00022428648447300373,199.23968976874724,0.0,0.0,0.0,0.0790035942043498,7.593592472466309e-05,0.00014714509651456598,0.0004989317017938985,0.09200874982306999,0.09200874982306999,0.09200874982306999,0.09200850323839502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.3901509249,595.7403192167684,0.0,0.09200874982306999,0.09200875070308986,0.09200875070308986,0.3682603009703654,0.3682603009703654,0.5,10.07276350688247,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,27926.923688218307,21127.805382431063,0.7565389449373678,0.596113999554929,0.41472886936591835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537975618501204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4699832147665,260.4699832147665,-12.680016785233477,244.5364114187589,276.40355501069865,108596.57402844839,108587.26036978929,9.313658659121497,0.0,nan,276.40355501069865,3.253555010698676,270.0301262923558,-3.1198737076441603,263.6566975739908,-9.493302426009166,257.2832688556062,-15.866731144393782,250.9098401371886,-22.240159862811367,244.5364114187589,-28.61358858124109,1.0,1.0,25732.562594343566,25732.562594343566,275.9872115850669,2.837211585066939,275.9872115850669,275.9872115850669,86848.75087455881,86848.441350237,0.309524321812205,0.0,8648.866644398773,8648.866644398773,0.9209785801353308,3407.700101329788,275.9872115850669,2.837211585066939,1.0,0.002,0.1270565268141814,0.004794847955360821,0.00019597824290309607,0.0018040217862362116,0.09798912145154803,0.09798912145154803,0.0,2.9139307720221774e-11,0.9999972561387809,0.9999972561387809,0.0,0.09200849824384699,2.5245924287419097e-07,0.0,0.0,0.0,1599308.4042954424,265.9456136599929,0.0,1.0,1286780.270379372,2588.956723588949,,,,,,,,,,,,,,,,,,,2.0,14232.683168713656,1588.35420749772,0.3682603009703654,6.175450102142607,2.644434850136802
4518.0,-30.38328072585688,4.998333532674143,35.04468257892137,30.510091047640913,5.023958794331683,-26.84255677383931,-40.33282109359277,1.483234839742528,-7.204407913688215,-7.204407913710924,40.089701423892016,35327.75214887305,15450.885663512863,15450.885663512863,50778.63781238591,86858.22146263206,86848.66471823919,15450.885663512863,102299.55038175205,102299.55038175205,102299.55038175205,130226.57707869113,125708.66612150775,4517.9109571833815,0.0,98925.21470305769,47394.74538053453,57256.077025025734,27927.026696939072,85183.10372196481,21127.8781563932,1588.3595660652913,0.0,0.8748543424301609,2.6578637175191453,0.0014947306463915918,1.0,1.0,-7.204407913688215,325194.7233502106,1558404.531652451,4.792219614136128,1558404.531652451,4.792219614136128,0.7565387603080893,0.09200896334336854,3.390740210447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390740210447,1.284821093601711,1.2851077277250713,2.6390757649703676,5591.8848655611655,14232.672947262326,6453.611301105613,0.0004766223743545652,29175.108844453884,2975.0331504085375,19290.276054672948,1967.060724576991,0.661189514579651,0.661189514579651,30635.368813328027,30484.863174865135,1.0061751304717428,0.8,4345.783314633811,4324.433322199387,1.0061751304717428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7185979755639,2034.6934298245008,8.984542983777402,4.998333532674143,-0.8154018940280885,5.813735426702231,2.644429864312841,3.5,0.7555513898036689,0.6,0.00022308102123922907,0.9946120415357672,0.00022428948366115962,199.23958465739574,0.0,0.0,0.0,0.0790035942043498,7.593685172319292e-05,0.00014714416951603615,0.0004989276523108535,0.09200896250470723,0.09200896250470723,0.09200896250470723,0.09200871640141049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.5468754617,595.7402694965654,0.0,0.09200896250470723,0.09200896334336854,0.09200896334336854,0.36826096437500383,0.36826096437500383,0.5,10.072756125150216,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,27927.026696939072,21127.8781563932,0.7565387603080893,0.5961116183101982,0.4147272241239508,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453796795674209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4700479091871,260.4700479091871,-12.67995209081289,244.53653320621754,276.403562612083,108595.98764190571,108586.67452278934,9.313119116345826,0.0,nan,276.403562612083,3.2535626120830443,270.0301567309496,-3.1198432690503637,263.65675084980523,-9.493249150194742,257.2833449686339,-15.866655031366065,250.90993908743297,-22.240060912567003,244.53653320621754,-28.613466793782436,1.0,1.0,25732.562594343566,25732.562594343566,275.9872158375911,2.8372158375911454,275.9872158375911,275.9872158375911,86848.9484317855,86848.66471823919,0.28371354630507994,0.0,8648.866644398773,8648.866644398773,0.9209789444358948,3407.693911499235,275.9872158375911,2.8372158375911454,1.0,0.002,0.12705677861907602,0.00479484306629458,0.00019597862264150164,0.0018040214052048493,0.09798931132075082,0.09798931132075082,0.0,2.7846351093041566e-11,0.9999972632408642,0.9999972632408642,0.0,0.09200871153699754,2.5180637100153514e-07,0.0,0.0,0.0,1599308.3787919076,265.94559208631176,0.0,1.0,1286780.3437354928,2588.9564282707006,,,,,,,,,,,,,,,,,,,2.0,14232.672947262326,1588.3595660652913,0.36826096437500383,6.175450102142607,2.644429864312841
4519.0,-30.3831526398918,4.998326172383979,35.04469509842512,30.510196135751926,5.0239602975419935,-26.84244134614648,-40.33271345598621,1.4832490010882406,-7.204430041305727,-7.204430041328568,40.08972637268353,35327.749867642546,15450.883495105998,15450.883495105998,50778.633362748544,86858.4193768603,86848.88529852119,15450.883495105998,102299.76879362718,102299.76879362718,102299.76879362718,130226.89855957044,125708.98019331304,4517.918366257401,0.0,98925.34792059692,47394.67840214883,57256.29946494232,27927.12976594326,85183.42923088558,21127.950931599695,1588.3649414633055,0.0,0.8748541224153947,2.657861513629453,0.0014947306463915918,1.0,1.0,-7.204430041305727,325194.43761553924,1558405.609396415,4.792227139010411,1558405.609396415,4.792227139010411,0.7565385740916681,0.09200917616489546,3.3907341530524393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907341530524393,1.284821027350462,1.2851076614590422,2.639071186470818,5591.8751642700245,14232.662732729568,6453.611048808559,0.00047662371635656095,29175.20025317862,2975.0424715043996,19290.27530054017,1967.0606476768487,0.6611874171605217,0.6611874171605217,30635.325030427997,30484.863174865135,1.0061733329881892,0.8,4345.777103806137,4324.433322199387,1.0061733329881892,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7166505474038,2034.6934298245008,8.984551897074335,4.998326172383979,-0.8154194109852231,5.813745583369202,2.644424873345862,3.5,0.7555499638131035,0.6,0.00022308102123922907,0.9945987404623748,0.00022429248315307727,199.23947953680468,0.0,0.0,0.0,0.0790035942043498,7.593777933414275e-05,0.00014714324190508632,0.000498923615718433,0.09200917528432222,0.09200917528432222,0.09200917528432222,0.09200892834886218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.7032177612,595.7402198953176,0.0,0.09200917528432222,0.09200917616489546,0.09200917616489546,0.3682616277635524,0.3682616277635524,0.5,10.07274871429152,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,27927.12976594326,21127.950931599695,0.7565385740916681,0.5961092881705373,0.4147256125588509,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537960287058096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4701126218218,260.4701126218218,-12.679887378178194,244.53665498810818,276.40357025546,108595.4067404887,108586.09099968751,9.315740801202553,0.0,nan,276.40357025546,3.2535702554600334,270.0301872020315,-3.11981279796845,263.6568041485905,-9.493195851409496,257.28342109512005,-15.86657890487993,250.9100380416202,-22.23996195837978,244.53665498810818,-28.613345011891795,1.0,1.0,25732.562594343566,25732.562594343566,275.98721921392575,2.8372192139257777,275.98721921392575,275.98721921392575,86849.14628033116,86848.88529852119,0.2609818099736003,0.0,8648.866644398773,8648.866644398773,0.9209793027241624,3407.6878238177014,275.98721921392575,2.8372192139257777,1.0,0.002,0.12705703152592518,0.004794838073266923,0.00019597900385727912,0.0018040210225049042,0.09798950192863956,0.09798950192863956,0.0,2.6362183269679207e-11,0.9999972512424501,0.9999972512424501,0.0,0.09200892325397782,2.5291091764412255e-07,0.0,0.0,0.0,1599308.3526335247,265.94556995869425,0.0,1.0,1286780.4189751362,2588.956125369795,,,,,,,,,,,,,,,,,,,2.0,14232.662732729568,1588.3649414633055,0.3682616277635524,6.175450102142607,2.644424873345862
4520.0,-30.38302452827884,4.998318826393454,35.04470761298989,30.51033873287963,5.0239611398843955,-26.84232596145725,-40.332605853304244,1.483262570277212,-7.204452537512225,-7.204452537515212,40.08975126955711,35327.721608114836,15450.88178284819,15450.88178284819,50778.60339096303,86858.68311958852,86849.10448938127,15450.88178284819,102299.98627222945,102299.98627222945,102299.98627222945,130227.21911704264,125709.29336445764,4517.9257525849935,0.0,98925.53782197091,47394.576301003646,57256.623912185845,27927.23284481318,85183.85675699903,21128.023688525656,1588.370326102283,0.0,0.8748539005512348,2.6578592730301116,0.0014947306463915918,1.0,1.0,-7.204452537512225,325194.147121465,1558406.6848979814,4.792234727139454,1558406.6848979814,4.792234727139454,0.756538386954785,0.09200938900265214,3.3907255918102326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907255918102326,1.2848209638695163,1.2851075979639341,2.639064653489408,5591.861321666353,14232.652522694207,6453.612498835912,0.00047662597589024394,29175.329923751447,2975.0556942229455,19290.279634768965,1967.0610896451863,0.6611846270524905,0.6611846270524905,30635.263149668957,30484.863174865135,1.0061707925078045,0.8,4345.768325704858,4324.433322199387,1.0061707925078045,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7147004516905,2034.6934298245008,8.984561089574889,4.998318826393454,-0.8154371003396435,5.813755926733098,2.6444198755461197,3.5,0.7555485358703199,0.6,0.00022308102123922907,0.9945854369175059,0.00022429548328258112,199.2393743952753,0.0,0.0,0.0,0.0790035942043498,7.593870665458793e-05,0.00014714231458464114,0.0004989192117003348,0.09200938811105135,0.09200938811105135,0.09200938811105135,0.09200913936567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.85955923254,595.7401702917878,0.0,0.09200938811105135,0.09200938900265214,0.09200938900265214,0.36826229096501567,0.36826229096501567,0.5,10.072741251530621,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27927.23284481318,21128.023688525656,0.756538386954785,0.5961059445314545,0.4147231993603316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537952616699912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.470177291609,260.470177291609,-12.679822708390986,244.53677676386388,276.4035778192821,108594.73915286383,108585.42958005996,9.309572803849493,0.0,nan,276.4035778192821,3.2535778192821,270.03021760823464,-3.119782391765341,263.6568573971817,-9.493142602818295,257.283497186101,-15.86650281389899,250.91013697499073,-22.239863025009242,244.53677676386388,-28.613223236136093,1.0,1.0,25732.562594343566,25732.562594343566,275.9872220610435,2.8372220610435193,275.9872220610435,275.9872220610435,86849.41334011569,86849.10448938127,0.30885073442186695,0.0,8648.866644398773,8648.866644398773,0.9209798091116943,3407.679219769284,275.9872220610435,2.8372220610435193,1.0,0.002,0.12705728624691362,0.004794833015099324,0.00019597938772331874,0.0018040206402125637,0.09798969386165937,0.09798969386165937,0.0,2.7935882340041074e-11,0.9999972315476787,0.9999972315476787,0.0,0.09200913427904557,2.547236065637508e-07,0.0,0.0,0.0,1599308.3260394016,265.94554746248775,0.0,1.0,1286780.4954680745,2588.9558174234276,,,,,,,,,,,,,,,,,,,2.0,14232.652522694207,1588.370326102283,0.36826229096501567,6.175450102142607,2.6444198755461197
4521.0,-30.38289622082457,4.998311498963352,35.044720122757944,30.510429047886305,5.023959393531575,-26.842210659387394,-40.33249825062228,1.483273828862575,-7.2044746299064855,-7.204474629962505,40.089776159813105,35327.728687872615,15450.879549568279,15450.879549568279,50778.608237440894,86858.86270827436,86849.32451602169,15450.879549568279,102300.20406558996,102300.20406558996,102300.20406558996,130227.53964677299,125709.6065423227,4517.933104450294,0.0,98925.65445024266,47394.52041882671,57256.81559046216,27927.33558118302,85184.15117164518,21128.096228904073,1588.3756844937311,0.0,0.8748536809592344,2.6578570726515394,0.0014947306463915918,1.0,1.0,-7.2044746299064855,325193.8618420315,1558407.7601143653,4.792242237559172,1558407.7601143653,4.792242237559172,0.7565382013434836,0.0920096015208229,3.3907203543202264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907203543202264,1.2848209111983073,1.2851075452809748,2.639060685241977,5591.8529134262235,14232.64231744219,6453.611719419727,0.000476627032236918,29175.409385854622,2975.063797102438,19290.277305041825,1967.0608520791327,0.6611827463985649,0.6611827463985649,30635.225293014377,30484.863174865135,1.0061692383243923,0.8,4345.762955545328,4324.433322199387,1.0061692383243923,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7127472511456,2034.6934298245008,8.984569995346929,4.998311498963352,-0.8154545926112737,5.813766091574625,2.6444148697929513,3.5,0.755547105655129,0.6,0.00022308102123922907,0.9945721132281813,0.00022429848803537521,199.23926909312965,0.0,0.0,0.0,0.0790035942043498,7.593963398550265e-05,0.00014714138725372642,0.0004989152967241249,0.09200960065879787,0.09200960065879787,0.09200960065879787,0.09200935049272349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.0160718506,595.740120632294,0.0,0.09200960065879787,0.0920096015208229,0.0920096015208229,0.3682629538877962,0.3682629538877962,0.5,10.07273374662739,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,27927.33558118302,21128.096228904073,0.7565382013434836,0.5961039411559379,0.4147218490994599,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453794494481392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47024170880815,260.47024170880815,-12.679758291191831,244.5368985448926,276.40358487265,108594.15437538482,108584.8811640764,9.273211308417203,0.0,nan,276.40358487265,3.2535848726500376,270.03024760713856,-3.1197523928614146,263.6569103416157,-9.493089658384292,257.2835730760664,-15.866426923933602,250.91023581048555,-22.239764189514432,244.5368985448926,-28.61310145510737,1.0,1.0,25732.562594343566,25732.562594343566,275.98722540853527,2.8372254085352893,275.98722540853527,275.98722540853527,86849.5813404674,86849.32451602169,0.256824445707025,0.0,8648.866644398773,8648.866644398773,0.9209801189028052,3407.6739560918277,275.98722540853527,2.8372254085352893,1.0,0.002,0.12705754228199181,0.004794828019386412,0.0001959797737782973,0.0018040202541178645,0.09798988688914866,0.09798988688914866,0.0,2.7896161942930764e-11,0.9999972172753886,0.9999972172753886,0.0,0.09200934548344025,2.560373826375962e-07,0.0,0.0,0.0,1599308.2999226444,265.9455253700935,0.0,1.0,1286780.5705879303,2588.9555150048695,,,,,,,,,,,,,,,,,,,2.0,14232.64231744219,1588.3756844937311,0.3682629538877962,6.175450102142607,2.6444148697929513
4522.0,-30.38276805985249,4.99830418830389,35.044732607787864,30.510557011608057,5.0239626980285665,-26.84209498406689,-40.33239061301572,1.483289619497203,-7.204496900674599,-7.204496900670417,40.0898004663756,35327.711737027166,15450.877535388972,15450.877535388972,50778.58927241614,86859.09598565535,86849.53596958928,15450.877535388972,102300.41350497826,102300.41350497826,102300.41350497826,130227.84954902496,125709.90923426408,4517.940314760883,0.0,98925.81856319077,47394.43430520494,57257.093619984254,27927.4360440467,85184.52966403095,21128.167124396772,1588.380938949292,0.0,0.8748534626415422,2.6578548545085448,0.0014947306463915918,1.0,1.0,-7.204496900674599,325193.5742594478,1558408.8101168766,4.79224970439772,1558408.8101168766,4.79224970439772,0.7565380184229504,0.09200981320602321,3.390712876653179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390712876653179,1.2848208373247516,1.2851074713909383,2.6390550169728777,5591.840903044175,14232.632120383916,6453.612422460933,0.0004766288869940777,29175.52212820686,2975.0752936228846,19290.27940647904,1967.0610663660925,0.6611802634314887,0.6611802634314887,30635.17124430702,30484.863174865135,1.006167019386299,0.8,4345.755288460527,4324.433322199387,1.006167019386299,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7107914565886,2034.6934298245008,8.984579042097037,4.99830418830389,-0.8154721652002923,5.813776353504182,2.6444098573955257,3.5,0.7555456735415788,0.6,0.00022308102123922907,0.9945588049420154,0.00022430148939482276,199.2391639113133,0.0,0.0,0.0,0.0790035942043498,7.594056162787692e-05,0.00014714045961135216,0.0004989110510808788,0.09200981233476783,0.09200981233476783,0.09200981233476783,0.09200955511754216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.1707938066,595.7400715262934,0.0,0.09200981233476783,0.09200981320602321,0.09200981320602321,0.3682636165705321,0.3682636165705321,0.5,10.072726027754317,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27927.4360440467,21128.167124396772,0.7565380184229504,0.5961010699089101,0.41471980741526876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537937261208205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4703063651939,260.4703063651939,-12.679693634806085,244.53702035085064,276.4035923794632,108593.54919330603,108584.2415494935,9.307643812534526,0.0,nan,276.4035923794632,3.253592379463214,270.0302779737787,-3.119722026221268,263.6569635680895,-9.493036431910468,257.2836491623652,-15.866350837634798,250.91033475661624,-22.23966524338374,244.53702035085064,-28.612979649149338,1.0,1.0,25732.562594343566,25732.562594343566,275.9872275865299,2.8372275865299343,275.9872275865299,275.9872275865299,86849.82628229576,86849.53596958928,0.29031270647828933,0.0,8648.866644398773,8648.866644398773,0.9209805611971946,3407.666441036445,275.9872275865299,2.8372275865299343,1.0,0.002,0.1270578055147264,0.004794822958694429,0.0001959801708636739,0.001804019855632201,0.09799008543183695,0.09799008543183695,0.0,2.6495874938525787e-11,0.999997139039097,0.999997139039097,0.0,0.09200954996954494,2.6323647827124415e-07,0.0,0.0,0.0,1599308.273595013,265.9455030993254,0.0,1.0,1286780.6463142964,2588.9552101446643,,,,,,,,,,,,,,,,,,,2.0,14232.632120383916,1588.380938949292,0.3682636165705321,6.175450102142607,2.6444098573955257
4523.0,-30.382639755447677,4.998296893861756,35.044745103810186,30.51070086602124,5.023963276944884,-26.84197945220748,-40.332283010333754,1.4833029709511785,-7.204519239695628,-7.204519239681172,40.08982575278345,35327.683050037245,15450.875598254961,15450.875598254961,50778.55864829221,86859.36254226525,86849.76129994802,15450.875598254961,102300.63689820298,102300.63689820298,102300.63689820298,130228.17761554412,125710.22997960687,4517.947635937253,0.0,98926.01077896006,47394.33127734809,57257.42166845775,27927.540717341133,85184.96238579888,21128.24103457531,1588.386396173178,0.0,0.8748532401381113,2.6578526295691676,0.0014947306463915918,1.0,1.0,-7.204519239695628,325193.28579572245,1558409.9024476972,4.792257314398084,1558409.9024476972,4.792257314398084,0.7565378293927645,0.09201002617528248,3.3907042186434575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907042186434575,1.2848207748624574,1.2851074089147092,2.6390484065814075,5591.826896417875,14232.621924668028,6453.613945704122,0.00047663118395689994,29175.65331562246,2975.0886710163472,19290.283959554865,1967.0615306506163,0.6611774465124195,0.6611774465124195,30635.108664032534,30484.863174865135,1.0061644501909257,0.8,4345.746411129415,4324.433322199387,1.0061644501909257,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7088328694124,2034.6934298245008,8.984588148259073,4.998296893861756,-0.8154897663277145,5.8137866601894705,2.64440483784486,3.5,0.7555442393842456,0.6,0.00022308102123922907,0.9945454819541419,0.00022430449415033915,199.23905861189283,0.0,0.0,0.0,0.0790035942043498,7.594148897973608e-05,0.000147139532259493,0.0004989066327614881,0.0920100252857913,0.0920100252857913,0.0920100252857913,0.09200977081191337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.32983807515,595.7400210632109,0.0,0.0920100252857913,0.09201002617528248,0.09201002617528248,0.36826427832387554,0.36826427832387554,0.5,10.072718394982846,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27927.540717341133,21128.24103457531,0.7565378293927645,0.5960976823387958,0.4147173639643081,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537929586382585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4703709825423,260.4703709825423,-12.679629017457671,244.53714217720494,276.4035997878037,108592.87738677512,108583.57536323454,9.302023540573693,0.0,nan,276.4035997878037,3.2535997878037506,270.0303082657281,-3.119691734271896,263.65701674363277,-9.49298325636721,257.283725221516,-15.866274778483955,250.91043369936816,-22.23956630063182,244.53714217720494,-28.612857822795036,1.0,1.0,25732.562594343566,25732.562594343566,275.98723130068515,2.8372313006851755,275.98723130068515,275.98723130068515,86850.09262286281,86849.76129994802,0.33132291478978004,0.0,8648.866644398773,8648.866644398773,0.9209810733066798,3407.657739736675,275.98723130068515,2.8372313006851755,1.0,0.002,0.12705806589936866,0.004794817908581326,0.0001959805635285872,0.0018040194657391552,0.09799028176429359,0.09799028176429359,0.0,2.926774230957441e-11,0.9999971700237854,0.9999971700237854,0.0,0.09200976578909689,2.603861855799571e-07,0.0,0.0,0.0,1599308.247186689,265.94548076030435,0.0,1.0,1286780.7222727272,2588.954904350267,,,,,,,,,,,,,,,,,,,2.0,14232.621924668028,1588.386396173178,0.36826427832387554,6.175450102142607,2.64440483784486
4524.0,-30.38248936117525,4.998289622794738,35.044757598941246,30.510822333768033,5.023965203033689,-26.84184390488719,-40.33215731671078,1.483319744028502,-7.204540885287145,-7.20454088530661,40.08985071879497,35327.683940967036,15450.872782220007,15450.872782220007,50778.556723187045,86859.59071243707,86849.98347049158,15450.872782220007,102300.85625271159,102300.85625271159,102300.85625271159,130228.49972107632,125710.5448056783,4517.9549153980115,0.0,98926.16345055132,47394.25666982133,57257.6742008111,27927.643468364742,85185.31766917584,21128.313616637755,1588.3917445024852,0.0,0.8748530227369101,2.6578504736959507,0.0014947306463915918,1.0,1.0,-7.204540885287145,325193.0062864452,1558410.9809391543,4.792264749895738,1558410.9809391543,4.792264749895738,0.7565376448811737,0.0920102383385277,3.3906972218430305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906972218430305,1.2848206963927427,1.2851073304274885,2.639043122019079,5591.815699064431,14232.61173609761,6453.6143183878985,0.0004766328593049261,29175.75854702223,2975.099401632793,19290.285073531613,1967.0616442446315,0.6611750999529862,0.6611750999529862,30635.058090990045,30484.863174865135,1.0061623739461691,0.8,4345.739237085402,4324.433322199387,1.0061623739461691,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.706871435388,2034.6934298245008,8.984596758239167,4.998289622794738,-0.8155070294417301,5.813796652236468,2.6443998110019895,3.5,0.7555428031434256,0.6,0.00022308102123922907,0.9945298654238405,0.0002243080162747634,199.23893518346054,0.0,0.0,0.0,0.0790035942043498,7.594257225795458e-05,0.0001471384489812745,0.0004989019301870999,0.09201023749247284,0.09201023749247284,0.09201023749247284,0.09200998312530857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.48732211767,595.7399710916237,0.0,0.09201023749247284,0.0920102383385277,0.0920102383385277,0.36826494034893237,0.36826494034893237,0.5,10.072710764534898,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,27927.643468364742,21128.313616637755,0.7565376448811737,0.596095173588361,0.4147156447565881,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537921902975717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47043769858413,260.47043769858413,-12.679562301415842,244.5372678480118,276.40360754907806,108592.34903686105,108582.7448943892,9.604142471883879,0.0,nan,276.40360754907806,3.253607549078083,270.03033960891463,-3.119660391085347,263.65707166872494,-9.492928331275039,257.2838037285076,-15.866196271492356,250.91053578826782,-22.239464211732155,244.5372678480118,-28.612732151988183,1.0,1.0,25732.562594343566,25732.562594343566,275.9872353428814,2.8372353428813994,275.9872353428814,275.9872353428814,86850.32095871614,86849.98347049158,0.3374882245552726,0.0,8648.866644398773,8648.866644398773,0.9209814871573831,3407.6507079522457,275.9872353428814,2.8372353428813994,1.0,0.002,0.1270583260456638,0.004794812972039202,0.00019598095610411431,0.0018040190716971031,0.09799047805205716,0.09799047805205716,0.0,2.780121749132447e-11,0.9999971726169129,0.9999971726169129,0.0,0.09200997819033598,2.601481917184504e-07,0.0,0.0,0.0,1599308.221598103,265.94545911471283,0.0,1.0,1286780.795873309,2588.954608048179,,,,,,,,,,,,,,,,,,,2.0,14232.61173609761,1588.3917445024852,0.36826494034893237,6.175450102142607,2.6443998110019895
4525.0,-30.38236096267686,4.998282376101946,35.044770103425925,30.510920646507316,5.023967065166591,-26.84172815990309,-40.332049679104216,1.4833342598013233,-7.204562438276412,-7.204562438292177,40.0898759785869,35327.687364246885,15450.869858338689,15450.869858338689,50778.55722258557,86859.77610551908,86850.20992559915,15450.869858338689,102301.07978393784,102301.07978393784,102301.07978393784,130228.82718713676,125710.86492643779,4517.962260698966,0.0,98926.28580395748,47394.19705385355,57257.87638900436,27927.747403198926,85185.62379220329,21128.387054133895,1588.3971471467116,0.0,0.8748528047097192,2.657848327047093,0.0014947306463915918,1.0,1.0,-7.204562438276412,325192.7279731176,1558412.0721208812,4.792272206805648,1558412.0721208812,4.792272206805648,0.7565374589328242,0.09201045093299795,3.3906916254763755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906916254763755,1.2848206284834143,1.28510726250301,2.6390389057488157,5591.8067652936825,14232.601994337685,6453.613946910746,0.00047663406861345967,29175.84278695908,2975.107991715732,19290.283963161546,1967.0615310183955,0.6611731528723431,0.6611731528723431,30635.017640301674,30484.863174865135,1.006160713268972,0.8,4345.733498948947,4324.433322199387,1.006160713268972,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7049080075844,2034.6934298245008,8.984605315943277,4.998282376101946,-0.8155242388649517,5.813806614966897,2.6443947790532087,3.5,0.7555413654437739,0.6,0.00022308102123922907,0.9945165330839025,0.00022431102331449006,199.23882980705946,0.0,0.0,0.0,0.0790035942043498,7.5943499933515e-05,0.00014713752130571407,0.0004988979612846365,0.0920104500891072,0.0920104500891072,0.0920104500891072,0.09201019883784937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.6457723514,595.7399208203366,0.0,0.0920104500891072,0.09201045093299795,0.09201045093299795,0.36826560231061234,0.36826560231061234,0.5,10.07270322831253,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27927.747403198926,21128.387054133895,0.7565374589328242,0.5960930373234308,0.41471419462071596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537912896745102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4705041263085,260.4705041263085,-12.679495873691451,244.53739286442888,276.40361538810885,108591.76098840739,108582.19835016924,9.56263823816223,0.0,nan,276.40361538810885,3.2536153881088694,270.03037088342285,-3.11962911657713,263.65712637871263,-9.492873621287345,257.2838818739701,-15.866118126029903,250.91063736920808,-22.239362630791902,244.53739286442888,-28.612607135571096,1.0,1.0,25732.562594343566,25732.562594343566,275.98723997310765,2.837239973107671,275.98723997310765,275.98723997310765,86850.50283843398,86850.20992559915,0.2929128348332597,0.0,8648.866644398773,8648.866644398773,0.9209818181741081,3407.6450836037575,275.98723997310765,2.837239973107671,1.0,0.002,0.12705858301963813,0.004794808069865975,0.00019598134382362825,0.0018040186843244668,0.09799067191181413,0.09799067191181413,0.0,2.8148094965985138e-11,0.9999972071040777,0.9999972071040777,0.0,0.09201019395738473,2.5697561322067647e-07,0.0,0.0,0.0,1599308.196118982,265.94543756172357,0.0,1.0,1286780.8691590151,2588.954313013768,,,,,,,,,,,,,,,,,,,2.0,14232.601994337685,1588.3971471467116,0.36826560231061234,6.175450102142607,2.6443947790532087
4526.0,-30.382232564211968,4.998275147425392,35.044782609617506,30.511023953463905,5.023968785038219,-26.84161242928509,-40.331942041497655,1.483348647411802,-7.204584594756398,-7.204584594818485,40.08990103752214,35327.6873681515,15450.867701465419,15450.867701465419,50778.555069616916,86859.97045268786,86850.43217301171,15450.867701465419,102301.29987447713,102301.29987447713,102301.29987447713,130229.15085588503,125711.18123977009,4517.969616114952,0.0,98926.41589325288,47394.132799516425,57258.09232637384,27927.850981407904,85185.94330778174,21128.46019169065,1588.4025476465092,0.0,0.8748525841045969,2.6578461202928474,0.0014947306463915918,1.0,1.0,-7.204584594756398,325192.4418671281,1558413.154626745,4.7922797518876665,1558413.154626745,4.7922797518876665,0.7565372719066806,0.09201066363346547,3.3906857002565762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906857002565762,1.2848205611736763,1.2851071951782558,2.639034432293957,5591.797286579636,14232.591816942231,6453.613618529631,0.0004766353642044041,29175.932138377506,2975.117103024734,19290.28298160842,1967.0614309278317,0.6611710943841387,0.6611710943841387,30634.974812639393,30484.863174865135,1.0061589550072254,0.8,4345.72742362662,4324.433322199387,1.0061589550072254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7029427188018,2034.6934298245008,8.984614329401586,4.998275147425392,-0.8155417293951661,5.8138168768205585,2.6443897423388742,3.5,0.7555399263825355,0.6,0.00022308102123922907,0.9945032009402093,0.00022431403039057787,199.23872443079733,0.0,0.0,0.0,0.0790035942043498,7.594442761955284e-05,0.00014713659361967622,0.0004988939439706992,0.09201066275466739,0.09201066275466739,0.09201066275466739,0.09201041207366618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.8031764879,595.7398708792699,0.0,0.09201066275466739,0.09201066363346547,0.09201066363346547,0.36826626457742107,0.36826626457742107,0.5,10.072695707652777,6.207301339600235e-11,6.207301339600235e-11,6.207301339600235e-11,6.207301339600235e-11,6.207301339600235e-11,6.207301339600235e-11,27927.850981407904,21128.46019169065,0.7565372719066806,0.5960907762229158,0.41471263915585843,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537905207721171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4705703052082,260.4705703052082,-12.679429694791793,244.5375173441429,276.40362326619396,108591.1648155074,108581.63799758427,9.526817923150283,0.0,nan,276.40362326619396,3.2536232661939835,270.0304020818332,-3.1195979181667894,263.6571808974484,-9.49281910255155,257.28395971303274,-15.866040286967234,250.91073852859756,-22.239261471402415,244.5375173441429,-28.612482655857065,1.0,1.0,25732.562594343566,25732.562594343566,275.9872435132907,2.83724351329073,275.9872435132907,275.9872435132907,86850.69722283387,86850.43217301171,0.2650498221628368,0.0,8648.866644398773,8648.866644398773,0.9209821686416847,3407.639128757859,275.9872435132907,2.83724351329073,1.0,0.002,0.12705883960937125,0.004794803059983198,0.00019598173070824247,0.001804018297222726,0.09799086535412123,0.09799086535412123,0.0,2.79309683021145e-11,0.9999972112773716,0.9999972112773716,0.0,0.09201040704124575,2.5659221972666406e-07,0.0,0.0,0.0,1599308.16992643,265.9454154052436,0.0,1.0,1286780.9444967336,2588.9540097183994,,,,,,,,,,,,,,,,,,,2.0,14232.591816942231,1588.4025476465092,0.36826626457742107,6.175450102142607,2.6443897423388742
4527.0,-30.382104148508446,4.998267933208584,35.04479511286843,30.511165467929118,5.023969716486951,-26.84149676201041,-40.3318343689665,1.4833623271951006,-7.204607094177788,-7.204607094162018,40.08992596547882,35327.66078920602,15450.865969125367,15450.865969125367,50778.52675833138,86860.23221426373,86850.6518955409,15450.865969125367,102301.51786466627,102301.51786466627,102301.51786466627,130229.47213721508,125711.49518427452,4517.976952940555,0.0,98926.60401187683,47394.03257729786,57258.41270508774,27927.95427254881,85186.36697763656,21128.533098541004,1588.4079428380496,0.0,0.874852362099809,2.6578438793835466,0.0014947306463915918,1.0,1.0,-7.204607094177788,325192.1513329426,1558414.2314751619,4.792287344843096,1558414.2314751619,4.792287344843096,0.756537084397508,0.0920108762873529,3.390677214949452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390677214949452,1.2848204971753814,1.2851071311656832,2.6390279594727044,5591.78357144812,14232.581643826055,6453.615031368377,0.00047663759835935026,29176.060633465993,2975.1302058772358,19290.287204677978,1967.0618615610813,0.6611683272467334,0.6611683272467334,30634.913480564872,30484.863174865135,1.0061564370599712,0.8,4345.718723359039,4324.433322199387,1.0061564370599712,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7009748364992,2034.6934298245008,8.984623603294962,4.998267933208584,-0.8155593798522469,5.813827313060831,2.644384698981617,3.5,0.7555384854233191,0.6,0.00022308102123922907,0.9944898671993727,0.000224317037907543,199.23861904049903,0.0,0.0,0.0,0.0790035942043498,7.594535561707448e-05,0.0001471356656221546,0.000498889548931461,0.09201087538347315,0.09201087538347315,0.09201087538347315,0.09201062367175229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.96011040465,595.7398210846369,0.0,0.09201087538347315,0.0920108762873529,0.0920108762873529,0.36826692683485496,0.36826692683485496,0.5,10.072688153171597,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27927.95427254881,21128.533098541004,0.756537084397508,0.5960874792519554,0.41471026459527693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537897518707381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4706362104136,260.4706362104136,-12.679363789586375,244.53764138054498,276.40363104020116,108590.48239702263,108580.99497904393,9.487417978733198,0.0,nan,276.40363104020116,3.253631040201185,270.030433108327,-3.119566891673003,263.6572351764138,-9.492764823586185,257.28403724447554,-15.865962755524436,250.91083931251922,-22.239160687480762,244.53764138054498,-28.612358619454994,1.0,1.0,25732.562594343566,25732.562594343566,275.9872464187242,2.8372464187242485,275.9872464187242,275.9872464187242,86850.96221168879,86850.6518955409,0.31031614789390005,0.0,8648.866644398773,8648.866644398773,0.9209826705338886,3407.630601024199,275.9872464187242,2.8372464187242485,1.0,0.002,0.1270590974104036,0.004794797981514728,0.0001959821193235589,0.0018040179074981556,0.09799105966177946,0.09799105966177946,0.0,2.6821714554231546e-11,0.9999971980986028,0.9999971980986028,0.0,0.09201061848195007,2.5780540283001537e-07,0.0,0.0,0.0,1599308.1433284602,265.9453929058222,0.0,1.0,1286781.0210005299,2588.9537017286593,,,,,,,,,,,,,,,,,,,2.0,14232.581643826055,1588.4079428380496,0.36826692683485496,6.175450102142607,2.644384698981617
4528.0,-30.381975610114672,4.998260742566686,35.04480761818725,30.511271149758272,5.023971002269585,-26.841380948880612,-40.33172669643534,1.4833763384494685,-7.204628721980498,-7.204628721967159,40.08995103075416,35327.659384731676,15450.863130923994,15450.863130923994,50778.52251565567,86860.43160242029,86850.87548975683,15450.863130923994,102301.73862068082,102301.73862068082,102301.73862068082,130229.7959849179,125711.8116975731,4517.984287344804,0.0,98926.73831644135,47393.96608993945,57258.63580722433,27928.05736423708,85186.6931714614,21128.605927529818,1588.4133066996626,0.0,0.8748521444110987,2.657841725287632,0.0014947306463915918,1.0,1.0,-7.204628721980498,325191.87205413263,1558415.314255006,4.792294790183398,1558415.314255006,4.792294790183398,0.7565368995047177,0.09201108859753486,3.3906711128942137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906711128942137,1.284820431626368,1.2851070656020465,2.6390233447659224,5591.773793438198,14232.571475335175,6453.614829541231,0.0004766389609236013,29176.152750479927,2975.139599198496,19290.28660140313,1967.0618000441673,0.661166219082323,0.661166219082323,30634.869374693135,30484.863174865135,1.0061546263237175,0.8,4345.7124667161825,4324.433322199387,1.0061546263237175,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6990039537586,2034.6934298245008,8.984632249830307,4.998260742566686,-0.8155766075593487,5.813837350126034,2.644379647938589,3.5,0.7555370422681682,0.6,0.00022308102123922907,0.9944765209123813,0.00022432004833514185,199.23851354962088,0.0,0.0,0.0,0.0790035942043498,7.594628362508058e-05,0.0001471347376141485,0.000498885504531563,0.09201108774946014,0.09201108774946014,0.09201108774946014,0.09201083691366212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.1175656577,595.7397711272529,0.0,0.09201108774946014,0.09201108859753486,0.09201108859753486,0.3682675888850557,0.3682675888850557,0.5,10.072680628270323,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27928.05736423708,21128.605927529818,0.7565368995047177,0.5960851469307544,0.4147086601146161,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453788982866941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47070193505283,260.47070193505283,-12.679298064947147,244.5377650786495,276.4036387913751,108589.8837169682,108580.42229257632,9.461424391884325,0.0,nan,276.4036387913751,3.253638791375124,270.0304640488859,-3.1195359511140737,263.6572893063614,-9.492710693638571,257.2841145638074,-15.86588543619257,250.91093982123772,-22.23906017876226,244.5377650786495,-28.612234921350478,1.0,1.0,25732.562594343566,25732.562594343566,275.9872506433487,2.8372506433487388,275.9872506433487,275.9872506433487,86851.15835562383,86850.87548975683,0.28286586700414773,0.0,8648.866644398773,8648.866644398773,0.9209830314601772,3407.624468458685,275.9872506433487,2.8372506433487388,1.0,0.002,0.12705935401674562,0.004794793068350288,0.00019598250644589258,0.00180401752104294,0.09799125322294629,0.09799125322294629,0.0,2.7488832390898388e-11,0.9999972111129667,0.9999972111129667,0.0,0.09201083198900295,2.5660853191053896e-07,0.0,0.0,0.0,1599308.117760876,265.9453712780195,0.0,1.0,1286781.0945405927,2588.9534056704133,,,,,,,,,,,,,,,,,,,2.0,14232.571475335175,1588.4133066996626,0.3682675888850557,6.175450102142607,2.644379647938589
