time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4529.0,-30.381847068852622,4.998253569642997,35.04482012122005,30.511375714000337,5.023972461253702,-26.841265115841242,-40.33161905882878,1.483390505535099,-7.20465091481384,-7.204650914812211,40.08997597603947,35327.65880863048,15450.861009988934,15450.861009988934,50778.51981861941,86860.62875619002,86851.09609811883,15450.861009988934,102301.95710810776,102301.95710810776,102301.95710810776,130230.11757014865,125712.12594839904,4517.991621749609,0.0,98926.87072914229,47393.90077235648,57258.85550753979,27928.16046204089,85187.01596958068,21128.678718387637,1588.4186850203612,0.0,0.8748519240441321,2.657839514916976,0.0014947306463915918,1.0,1.0,-7.20465091481384,325191.58547930623,1558416.3918546531,4.792302327127169,1558416.3918546531,4.792302327127169,0.7565367130823062,0.09201130108979719,3.390665090410879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390665090410879,1.2848203653483348,1.285106999309227,2.6390187934883933,5591.764149827252,14232.561313582713,6453.614575314077,0.0004766402942482742,29176.24362515685,2975.1488658366366,19290.285841501158,1967.061722555731,0.6611641337155668,0.6611641337155668,30634.82584395437,30484.863174865135,1.006152839199792,0.8,4345.70629165887,4324.433322199387,1.006152839199792,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6970311529083,2034.6934298245008,8.984641323495492,4.998253569642997,-0.8155940982786767,5.8138476679216735,2.6443745919836306,3.5,0.7555355977096088,0.6,0.00022308102123922907,0.994463174520764,0.00022432305886714482,199.2384080565005,0.0,0.0,0.0,0.0790035942043498,7.594721134255854e-05,0.00014713380989667054,0.0004988814728357915,0.09201130021816675,0.09201130021816675,0.09201130021816675,0.09201104876266909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.274524968,595.7397213252069,0.0,0.09201130021816675,0.09201130108979719,0.09201130108979719,0.3682682509819103,0.3682682509819103,0.5,10.072673085906596,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27928.16046204089,21128.678718387637,0.7565367130823062,0.5960828565324068,0.4147070819013731,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537882131292408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4707675279606,260.4707675279606,-12.67923247203936,244.53788850203523,276.4036465538073,108589.29162413419,108579.84916298346,9.442461150736042,0.0,nan,276.4036465538073,3.2536465538073003,270.030494943507,-3.119505056492983,263.65734333317147,-9.492656666828509,257.2841917228099,-15.86580827719007,250.91104011243286,-22.23895988756712,244.53788850203523,-28.612111497964747,1.0,1.0,25732.562594343566,25732.562594343566,275.9872539577026,2.8372539577026146,275.9872539577026,275.9872539577026,86851.35544225539,86851.09609811883,0.259344136560685,0.0,8648.866644398773,8648.866644398773,0.920983387679579,3407.6184158629335,275.9872539577026,2.8372539577026146,1.0,0.002,0.12705961133477686,0.0047947880525347295,0.00019598289443917613,0.0018040171341617375,0.09799144721958807,0.09799144721958807,0.0,2.8600913738047185e-11,0.9999972033911292,0.9999972033911292,0.0,0.09201104377017634,2.5731962084288606e-07,0.0,0.0,0.0,1599308.0915253274,265.94534908518614,0.0,1.0,1286781.1700018942,2588.953101877682,,,,,,,,,,,,,,,,,,,2.0,14232.561313582713,1588.4186850203612,0.3682682509819103,6.175450102142607,2.6443745919836306
4530.0,-30.38171850988451,4.998246410822317,35.04483261962789,30.511517892032884,5.023973239746051,-26.841149334915944,-40.33151138629762,1.4834040619833357,-7.204673456652131,-7.204673456654232,40.09000084903409,35327.63213571571,15450.859320972004,15450.859320972004,50778.49145668771,86860.89200270234,86851.31502173265,15450.859320972004,102302.17434270465,102302.17434270465,102302.17434270465,130230.43787480774,125712.43893993851,4517.998934869228,0.0,98927.0600536893,47393.80017718021,57259.17764056566,27928.263532103094,85187.44117266875,21128.7514639543,1588.4240705933378,0.0,0.8748517020160193,2.6578372697874304,0.0014947306463915918,1.0,1.0,-7.204673456652131,325191.2943979969,1558417.4663297732,4.792309920887515,1558417.4663297732,4.792309920887515,0.7565365257910552,0.09201151359298501,3.3906565549008834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906565549008834,1.2848203019270592,1.2851069358738028,2.6390122804063343,5591.750349387918,14232.551156172327,6453.616029625639,0.0004766425485096405,29176.372909458878,2975.1620491665226,19290.29018853574,1967.062165829895,0.6611613530029257,0.6611613530029257,30634.764148936778,30484.863174865135,1.006150306355236,0.8,4345.697539905964,4324.433322199387,1.006150306355236,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6950557598914,2034.6934298245008,8.98465066188415,4.998246410822317,-0.8156117520541253,5.813858162876442,2.6443695293892624,3.5,0.755534151254075,0.6,0.00022308102123922907,0.9944498264839706,0.00022432606985107144,199.2383025489606,0.0,0.0,0.0,0.0790035942043498,7.594813937153055e-05,0.0001471328818676985,0.0004988770703461693,0.09201151270590915,0.09201151270590915,0.09201151270590915,0.09201125965311459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.4313640473,595.7396715586948,0.0,0.09201151270590915,0.09201151359298501,0.09201151359298501,0.3682689129370831,0.3682689129370831,0.5,10.072665495977624,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27928.263532103094,21128.7514639543,0.7565365257910552,0.5960795483193749,0.4147046988312416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537874433751794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4708329528388,260.4708329528388,-12.679167047161172,244.53801169752487,276.4036542080765,108588.61430011959,108579.19602821856,9.418271900999045,0.0,nan,276.4036542080765,3.2536542080765116,270.03052570601403,-3.1194742939859452,263.6573972039285,-9.49260279607148,257.2842687018126,-15.86573129818737,250.91114019967648,-22.238859800323496,244.53801169752487,-28.611988302475112,1.0,1.0,25732.562594343566,25732.562594343566,275.9872567282654,2.8372567282654018,275.9872567282654,275.9872567282654,86851.6219260743,86851.31502173265,0.3069043416471686,0.0,8648.866644398773,8648.866644398773,0.9209838925395485,3407.6098376753876,275.9872567282654,2.8372567282654018,1.0,0.002,0.1270598703262057,0.004794782966095612,0.00019598328487349027,0.0018040167443008036,0.09799164243674513,0.09799164243674513,0.0,2.9174293623285275e-11,0.9999971852131377,0.9999971852131377,0.0,0.09201125460018537,2.589927996381609e-07,0.0,0.0,0.0,1599308.0648771927,265.94532654334785,0.0,1.0,1286781.2466498907,2588.952793307579,,,,,,,,,,,,,,,,,,,2.0,14232.551156172327,1588.4240705933378,0.3682689129370831,6.175450102142607,2.6443695293892624
4531.0,-30.381589829031938,4.998239275491526,35.04484511898273,30.511623888183408,5.023974430015963,-26.841033403123323,-40.33140371376646,1.4834180015108236,-7.204695100869742,-7.2046951008604765,40.090025872248454,35327.63089296079,15450.856492884815,15450.856492884815,50778.487385845605,86861.0921680807,86851.5380263609,15450.856492884815,102302.39451924572,102302.39451924572,102302.39451924572,130230.76101913246,125712.75477705336,4518.00624207911,0.0,98927.19496535932,47393.73368139047,57259.40142663205,27928.36649988675,85187.7679265188,21128.8242018169,1588.429429119642,0.0,0.8748514843984665,2.6578351140608754,0.0014947306463915918,1.0,1.0,-7.204695100869742,325191.01490780414,1558418.547294777,4.792317363801114,1558418.547294777,4.792317363801114,0.7565363409959038,0.09201172576628219,3.3906504276805447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906504276805447,1.2848202367136266,1.2851068706458213,2.639007645422296,5591.740528412923,14232.54100340136,6453.615851917471,0.0004766439218092446,29176.46542319399,2975.1714829420844,19290.289657354133,1967.0621116644454,0.6611592383640553,0.6611592383640553,30634.7198611168,30484.863174865135,1.0061484881514393,0.8,4345.6912574528205,4324.433322199387,1.0061484881514393,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6930773606841,2034.6934298245008,8.984659353631969,4.998239275491526,-0.8156289706991924,5.813868246190719,2.6443644590944286,3.5,0.7555327025984082,0.6,0.00022308102123922907,0.9944364659856549,0.00022432908372695083,199.2381969415028,0.0,0.0,0.0,0.0790035942043498,7.594906741098736e-05,0.0001471319538282417,0.0004988730221732019,0.09201172492263167,0.09201172492263167,0.09201172492263167,0.09201147253512025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.5888335077,595.7396215946164,0.0,0.09201172492263167,0.09201172576628219,0.09201172576628219,0.36826957462970983,0.36826957462970983,0.5,10.072657925945771,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27928.36649988675,21128.8242018169,0.7565363409959038,0.5960772141564511,0.41470309356425056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453786673515903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47089828874596,260.47089828874596,-12.67910171125402,244.53813473134738,276.40366184606995,108588.0206820763,108578.6152172801,9.405464796213357,0.0,nan,276.40366184606995,3.253661846069974,270.03055642317094,-3.119443576829042,263.65745100025174,-9.492548999748237,257.28434557730105,-15.865654422698924,250.91124015433485,-22.23875984566513,244.53813473134738,-28.611865268652593,1.0,1.0,25732.562594343566,25732.562594343566,275.98726086831937,2.8372608683193903,275.98726086831937,275.98726086831937,86851.81881407708,86851.5380263609,0.28078771618311293,0.0,8648.866644398773,8648.866644398773,0.9209842549531213,3407.6036798189475,275.98726086831937,2.8372608683193903,1.0,0.002,0.1270601284502516,0.004794778039629979,0.00019598367433011372,0.0018040163539459672,0.09799183716505686,0.09799183716505686,0.0,2.827608112931923e-11,0.9999971946467371,0.9999971946467371,0.0,0.09201146764088709,2.581253951047451e-07,0.0,0.0,0.0,1599308.0392901837,265.94530489913024,0.0,1.0,1286781.320245739,2588.9524970249017,,,,,,,,,,,,,,,,,,,2.0,14232.54100340136,1588.429429119642,0.36826957462970983,6.175450102142607,2.6443644590944286
4532.0,-30.381461147020925,4.998232157823114,35.04485761551405,30.511728522274666,5.023975834963339,-26.84091744883784,-40.33129600631071,1.483432134038631,-7.204717307363637,-7.204717307359159,40.09005079008037,35327.63065891036,15450.8543787896,15450.8543787896,50778.48503769996,86861.28959186176,86851.75827274128,15450.8543787896,102302.61265153089,102302.61265153089,102302.61265153089,130231.08217528908,125713.0686276528,4518.013547636274,0.0,98927.32755666255,47393.668614367925,57259.62104699403,27928.469523758184,85188.09057075222,21128.896937806494,1588.4348043815532,0.0,0.8748512640613942,2.6578329023339746,0.0014947306463915918,1.0,1.0,-7.204717307363637,325190.72815717163,1558419.6237087967,4.792324899729549,1558419.6237087967,4.792324899729549,0.7565361546157253,0.09201193812635587,3.390644398025603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390644398025603,1.284820170597285,1.2851068045147298,2.639003088229356,5591.730872267932,14232.530857357444,6453.615609310765,0.0004766452591291035,29176.556413367514,2975.1807613576007,19290.28893218645,1967.0620377179212,0.661157151614658,0.661157151614658,30634.67627848821,30484.863174865135,1.0061466988993968,0.8,4345.685075034672,4324.433322199387,1.0061466988993968,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.691097069369,2034.6934298245008,8.98466847047144,4.998232157823114,-0.8156464510356356,5.81387860885875,2.644359383954344,3.5,0.755531252558384,0.6,0.00022308102123922907,0.9944231055606598,0.00022433209766727522,199.23809133320623,0.0,0.0,0.0,0.0790035942043498,7.594999576195342e-05,0.00014713102547727567,0.000498868987310287,0.09201193725216451,0.09201193725216451,0.09201193725216451,0.09201168416122954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.7458996807,595.7395717564696,0.0,0.09201193725216451,0.09201193812635587,0.09201193812635587,0.3682702363298295,0.3682702363298295,0.5,10.072650333880217,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27928.469523758184,21128.896937806494,0.7565361546157253,0.5960749289893561,0.41470152015638045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453785902927553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4709635714854,260.4709635714854,-12.679036428514564,244.5382576350455,276.40366950784846,108587.43342130193,108578.03561046567,9.397810836269297,0.0,nan,276.40366950784846,3.2536695078484854,270.0305871333392,-3.1194128666607526,263.65750475879594,-9.49249524120404,257.28442238423315,-15.865577615766824,250.91134000965042,-22.23865999034956,244.5382576350455,-28.611742364954466,1.0,1.0,25732.562594343566,25732.562594343566,275.98726412716655,2.837264127166577,275.98726412716655,275.98726412716655,86852.0161468885,86851.75827274128,0.2578741472243564,0.0,8648.866644398773,8648.866644398773,0.9209846115955401,3407.597620015731,275.98726412716655,2.837264127166577,1.0,0.002,0.12706038743753714,0.004794773011815033,0.00019598406489254938,0.0018040159634686661,0.09799203244627469,0.09799203244627469,0.0,2.8361215285988006e-11,0.9999971852643829,0.9999971852643829,0.0,0.09201167913707642,2.5898927944637323e-07,0.0,0.0,0.0,1599308.0130384655,265.94528269263634,0.0,1.0,1286781.3957534616,2588.952193045436,,,,,,,,,,,,,,,,,,,2.0,14232.530857357444,1588.4348043815532,0.3682702363298295,6.175450102142607,2.644359383954344
4533.0,-30.381332449355014,4.998225054171864,35.044870107274114,30.511870700307213,5.023976576253403,-26.840801546795404,-40.33118833377955,1.4834456708894612,-7.204739865546912,-7.2047398655334,40.09007564584404,35327.60439585271,15450.852700207748,15450.852700207748,50778.457096060454,86861.5529080922,86851.97698244639,15450.852700207748,102302.82968265413,102302.82968265413,102302.82968265413,130231.40223672854,125713.38140475597,4518.020831972569,0.0,98927.51689157626,47393.5683697797,57259.94280199618,27928.572554074402,85188.51535607058,21128.969653084783,1588.4401885427735,0.0,0.8748510420083094,2.6578306555809377,0.0014947306463915918,1.0,1.0,-7.204739865546912,325190.4368654077,1558420.697442333,4.792332494351131,1558420.697442333,4.792332494351131,0.7565359673207628,0.09201215050736694,3.3906358625299955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906358625299955,1.284820107267712,1.2851067411710282,2.638996574968378,5591.717071449489,14232.520715626097,6453.61707021217,0.0004766475146856984,29176.685702179584,2975.193945147383,19290.293298918514,1967.0624830006695,0.6611543715356769,0.6611543715356769,30634.614583499304,30484.863174865135,1.0061441660591102,0.8,4345.676323285836,4324.433322199387,1.0061441660591102,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6891142152685,2034.6934298245008,8.984677853972636,4.998225054171864,-0.8156640957026431,5.813889149874507,2.6443543022501923,3.5,0.7555298006429121,0.6,0.00022308102123922907,0.9944097437039439,0.00022433511201157825,199.23798571217375,0.0,0.0,0.0,0.0790035942043498,7.59509238223841e-05,0.00014713009741684497,0.0004988645847590864,0.09201214961255814,0.09201214961255814,0.09201214961255814,0.0920118949091469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.9029007842,595.7395219364276,0.0,0.09201214961255814,0.09201215050736694,0.09201215050736694,0.368270897869509,0.368270897869509,0.5,10.072642693059576,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27928.572554074402,21128.969653084783,0.7565359673207628,0.596071628714468,0.4146991439889584,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453785132333083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.471028751815,260.471028751815,-12.67897124818495,244.53838042895367,276.4036770745982,108586.76028691852,108577.3772187697,9.383068148826881,0.0,nan,276.4036770745982,3.2536770745982153,270.0306177455227,-3.119382254477273,263.6575584164117,-9.492441583588288,257.28449908727737,-15.86550091272261,250.9114397581265,-22.238560241873472,244.53838042895367,-28.611619571046305,1.0,1.0,25732.562594343566,25732.562594343566,275.9872668566646,2.8372668566645984,275.9872668566646,275.9872668566646,86852.28275492741,86851.97698244639,0.30577248102054,0.0,8648.866644398773,8648.866644398773,0.9209851164530006,3407.5890418426457,275.9872668566646,2.8372668566645984,1.0,0.002,0.12706064813717588,0.004794767914617531,0.00019598445795502358,0.001804015570659918,0.0979922289775118,0.0979922289775118,0.0,2.861494157943567e-11,0.9999971666582622,0.9999971666582622,0.0,0.09201188980550053,2.6070186641584123e-07,0.0,0.0,0.0,1599307.9863709863,265.94526013445306,0.0,1.0,1286781.4724570066,2588.9518842518705,,,,,,,,,,,,,,,,,,,2.0,14232.520715626097,1588.4401885427735,0.368270897869509,6.175450102142607,2.6443543022501923
4534.0,-30.38120363185572,4.998217973908393,35.04488259998391,30.51197666153314,5.023977731027323,-26.840685495570625,-40.331080626323796,1.483459592150941,-7.20476152743089,-7.204761527430575,40.090100655838576,35327.60356384475,15450.849884427265,15450.849884427265,50778.45344827202,86861.7531211598,86852.19983175362,15450.849884427265,102303.04971618089,102303.04971618089,102303.04971618089,130231.72521195596,125713.69710144712,4518.02811050883,0.0,98927.65179512162,47393.50222897559,57260.16618460671,27928.675495775064,85188.84168038177,21129.042370462786,1588.4455463224324,0.0,0.8748508243428769,2.6578284980990423,0.0014947306463915918,1.0,1.0,-7.20476152743089,325190.15714766603,1558421.7778389575,4.792339938909318,1558421.7778389575,4.792339938909318,0.7565357825027936,0.09201236255728344,3.3906297359852275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906297359852275,1.2848200421397526,1.2851066760285395,2.6389919403330895,5591.707251213454,14232.510578497771,6453.616898646154,0.00047664888903553847,29176.77820883496,2975.2033782010126,19290.29278609621,1967.0624307073479,0.6611522577312857,0.6611522577312857,30634.570300508334,30484.863174865135,1.0061423480557838,0.8,4345.670041517711,4324.433322199387,1.0061423480557838,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6871283807884,2034.6934298245008,8.984686591784506,4.998217973908393,-0.8156813058981509,5.813899279806544,2.64434921291177,3.5,0.75552834654622,0.6,0.00022308102123922907,0.9943963695996066,0.00022433812919998145,199.23787999290727,0.0,0.0,0.0,0.0790035942043498,7.595185219432974e-05,0.00014712916904489933,0.0004988605355944329,0.09201236170728351,0.09201236170728351,0.09201236170728351,0.09201210768021525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.06055025203,595.7394719131702,0.0,0.09201236170728351,0.09201236255728344,0.09201236255728344,0.3682715591413984,0.3682715591413984,0.5,10.072635072428389,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27928.675495775064,21129.042370462786,0.7565357825027936,0.5960693025829209,0.41469754567610684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537843616456827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4710938968377,260.4710938968377,-12.678906103162262,244.53850315748974,276.40368463610645,108586.17002924749,108576.79204387934,9.37798536815346,0.0,nan,276.40368463610645,3.2536846361064704,270.0306483404387,-3.119351659561289,263.6576120447303,-9.492387955269692,257.2845757490035,-15.865424250996455,250.91153945325752,-22.23846054674246,244.53850315748974,-28.611496842510235,1.0,1.0,25732.562594343566,25732.562594343566,275.9872709610691,2.837270961069123,275.9872709610691,275.9872709610691,86852.47965516608,86852.19983175362,0.27982341246388387,0.0,8648.866644398773,8648.866644398773,0.9209854788254247,3407.582884665154,275.9872709610691,2.837270961069123,1.0,0.002,0.12706090795938302,0.004794762977897126,0.00019598485002377935,0.0018040151776362744,0.09799242501188968,0.09799242501188968,0.0,2.766005350110512e-11,0.9999971762006649,0.9999971762006649,0.0,0.09201210273283522,2.5982444821380403e-07,0.0,0.0,0.0,1599307.9607630721,265.9452384725691,0.0,1.0,1286781.5461129027,2588.951587727616,,,,,,,,,,,,,,,,,,,2.0,14232.510578497771,1588.4455463224324,0.3682715591413984,6.175450102142607,2.64434921291177
4535.0,-30.381074815309958,4.998210911163311,35.04489509000564,30.5120812606998,5.02397910473002,-26.84056942331128,-40.33097295379264,1.4834737099964488,-7.204783755517838,-7.204783755518419,40.09012556428925,35327.60375195921,15450.847787644156,15450.847787644156,50778.45153960336,86861.95054331001,86852.41997906195,15450.847787644156,102303.2677667061,102303.2677667061,102303.2677667061,130232.04626121088,125714.01087288553,4518.03538832535,0.0,98927.78433735324,47393.43753668212,57260.38533407902,27928.778494504775,85189.1638285838,21129.115086773305,1588.450920898062,0.0,0.8748506039213241,2.657826284225891,0.0014947306463915918,1.0,1.0,-7.204783755517838,325189.87011880334,1558422.853848574,4.792347477734245,1558422.853848574,4.792347477734245,0.7565355961031607,0.09201257479814895,3.3906237087205624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906237087205624,1.2848199760921197,1.2851066099661719,2.638987384857923,5591.697598708218,14232.50044806003,6453.616660976539,0.00047665022676057273,29176.869165078548,2975.2126531566387,19290.292075685826,1967.062358265649,0.6611501723006713,0.6611501723006713,30634.526735103602,30484.863174865135,1.0061405595130366,0.8,4345.663861542855,4324.433322199387,1.0061405595130366,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6851406780431,2034.6934298245008,8.984695757475782,4.998210911163311,-0.8156987796800355,5.813909690843347,2.6443441187892427,3.5,0.7555268910826408,0.6,0.00022308102123922907,0.9943829957882789,0.00022434114640343953,199.23777427453544,0.0,0.0,0.0,0.0790035942043498,7.595278027573448e-05,0.0001471282409634946,0.0004988565020331766,0.09201257392273589,0.09201257392273589,0.09201257392273589,0.09201231918147743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.2178074896,595.7394220124363,0.0,0.09201257392273589,0.09201257479814895,0.09201257479814895,0.36827222042146823,0.36827222042146823,0.5,10.072627431320376,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27928.778494504775,21129.115086773305,0.7565355961031607,0.5960670261041522,0.41469597967935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537835902414957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47115903278706,260.47115903278706,-12.67884096721292,244.53862583436523,276.40369223112924,108585.58551505314,108576.20883568643,9.376679366755504,0.0,nan,276.40369223112924,3.253692231129264,270.0306789518268,-3.1193210481731626,263.6576656724947,-9.492334327505262,257.2846523931423,-15.865347606857654,250.9116391137642,-22.238360886235768,244.53862583436523,-28.611374165634743,1.0,1.0,25732.562594343566,25732.562594343566,275.9872741868722,2.8372741868722073,275.9872741868722,275.9872741868722,86852.67702643585,86852.41997906195,0.2570473739033332,0.0,8648.866644398773,8648.866644398773,0.9209858353252928,3407.5768272641653,275.9872741868722,2.8372741868722073,1.0,0.002,0.12706116859097666,0.004794757941994926,0.0001959852431137043,0.0018040147855709946,0.09799262155685215,0.09799262155685215,0.0,2.868469871353252e-11,0.9999971674176178,0.9999971674176178,0.0,0.09201231416495063,2.606331983146654e-07,0.0,0.0,0.0,1599307.934485808,265.94521624448214,0.0,1.0,1286781.6216940165,2588.9512834528437,,,,,,,,,,,,,,,,,,,2.0,14232.50044806003,1588.450920898062,0.36827222042146823,6.175450102142607,2.6443441187892427
4536.0,-30.38094592113992,4.998203857342106,35.04490757000562,30.512206779699795,5.023976910527213,-26.840453637964313,-40.33086528126148,1.483484623853892,-7.204806811673848,-7.204806811645721,40.090150255966016,35327.588211748414,15450.846723273358,15450.846723273358,50778.434935021774,86862.1916041183,86852.6354067378,15450.846723273358,102303.48213001115,102303.48213001115,102303.48213001115,130232.36338508871,125714.32076578318,4518.042619305536,0.0,98927.95376600507,47393.35036171521,57260.67044921096,27928.88125507757,85189.55170428852,21129.187571647843,1588.4563045361097,0.0,0.8748503797338952,2.6578239878802616,0.0014947306463915918,1.0,1.0,-7.204806811673848,325189.57239738613,1558423.9204965301,4.792355145361533,1558423.9204965301,4.792355145361533,0.7565354078694606,0.09201278707028443,3.3906161324691984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906161324691984,1.2848199250337355,1.2851065588963968,2.638981592988738,5591.68532643242,14232.490321897101,6453.6175006840285,0.0004766521450023542,29176.984329972296,2975.2243967075706,19290.294585627707,1967.062614208492,0.661147648690053,0.661147648690053,30634.471973514756,30484.863174865135,1.0061383113208333,0.8,4345.656093332178,4324.433322199387,1.0061383113208333,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6831504313582,2034.6934298245008,8.984705536829695,4.998203857342106,-0.8157166473849946,5.8139205047271005,2.64433901815099,3.5,0.7555254337574258,0.6,0.00022308102123922907,0.9943696141121278,0.00022434416546247547,199.2376684925706,0.0,0.0,0.0,0.0790035942043498,7.595370836762429e-05,0.00014712731287160478,0.0004988522405493063,0.09201278616220585,0.09201278616220585,0.09201278616220585,0.09201252795581785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.37451904395,595.7393722784645,0.0,0.09201278616220585,0.09201278707028443,0.09201278707028443,0.3682728815468583,0.3682728815468583,0.5,10.072619685989974,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,27928.88125507757,21129.187571647843,0.7565354078694606,0.5960641172439172,0.41469390911197845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537828188438373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4712238440159,260.4712238440159,-12.678776155984053,244.538748449948,276.40369923800495,108584.91749803195,108575.5875640447,9.329933987256112,0.0,nan,276.40369923800495,3.2536992380049696,270.03070908044594,-3.1192909195540324,263.65771892285153,-9.492281077148448,257.2847287652405,-15.865271234759462,250.9117386076047,-22.238261392395287,244.538748449948,-28.611251550051975,1.0,1.0,25732.562594343566,25732.562594343566,275.98727603894207,2.8372760389420932,275.98727603894207,275.98727603894207,86852.9133228796,86852.6354067378,0.27791614180023316,0.0,8648.866644398773,8648.866644398773,0.9209862834439411,3407.5692131315445,275.98727603894207,2.8372760389420932,1.0,0.002,0.12706143289245433,0.004794752742679351,0.00019598564153187054,0.0018040143879998695,0.09799282076593527,0.09799282076593527,0.0,2.953173990072333e-11,0.999997127536356,0.999997127536356,0.0,0.09201252276689878,2.6430338564753747e-07,0.0,0.0,0.0,1599307.9072296203,265.94519318832613,0.0,1.0,1286781.7000907632,2588.950967842936,,,,,,,,,,,,,,,,,,,2.0,14232.490321897101,1588.4563045361097,0.3682728815468583,6.175450102142607,2.64433901815099
4537.0,-30.380817062757597,4.998196825320214,35.044920029869985,30.512302403245144,5.023979792788762,-26.840337377211426,-40.33075753888113,1.4835001045920597,-7.204828638374977,-7.204828638353646,40.0901746343238,35327.595386471134,15450.844091845913,15450.844091845913,50778.43947831704,86862.37030096145,86852.849214049,15450.844091845913,102303.6933058949,102303.6933058949,102303.6933058949,130232.6749604928,125714.62524986721,4518.049710625588,0.0,98928.07045029261,47393.2955267695,57260.86102613679,27928.981654597897,85189.84268073468,21129.258453579172,1588.4615449703367,0.0,0.8748501636039827,2.6578218139871934,0.0014947306463915918,1.0,1.0,-7.204828638374977,325189.2905519665,1558424.9736078843,4.79236253740909,1558424.9736078843,4.79236253740909,0.7565352261993663,0.09201299803366897,3.3906107713758606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906107713758606,1.284819852610084,1.2851064864565882,2.638977569102709,5591.676800300778,14232.48020158313,6453.616804726405,0.0004766532340617337,29177.06487735513,2975.2326102547895,19290.292505363795,1967.0624020806083,0.6611457522012557,0.6611457522012557,30634.433223203152,30484.863174865135,1.0061367204591176,0.8,4345.650596402841,4324.433322199387,1.0061367204591176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.681156640467,2034.6934298245008,8.984714423475081,4.998196825320214,-0.8157339236333243,5.813930748953538,2.644333908433532,3.5,0.755523973838152,0.6,0.00022308102123922907,0.9943562363455682,0.000224347183720686,199.23756274008852,0.0,0.0,0.0,0.0790035942043498,7.595463707208044e-05,0.00014712638416714864,0.0004988483029107171,0.09201299719908665,0.09201299719908665,0.09201299719908665,0.09201273352103198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.5305015227,595.7393227661366,0.0,0.09201299719908665,0.09201299803366897,0.09201299803366897,0.3682735421815937,0.3682735421815937,0.5,10.072611777646006,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,27928.981654597897,21129.258453579172,0.7565352261993663,0.5960621346446079,0.4146925768940329,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537820469821578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47128884780574,260.47128884780574,-12.67871115219424,244.53887105534477,276.4037066401883,108584.37333142347,108575.0156769889,9.35765443457614,0.0,nan,276.4037066401883,3.2537066401883408,270.030739523274,-3.1192604767259695,263.65777240631655,-9.492227593683424,257.28480528935216,-15.865194710647813,250.91183817235887,-22.238161827641107,244.53887105534477,-28.611128944655206,1.0,1.0,25732.562594343566,25732.562594343566,275.98727893308137,2.837278933081393,275.98727893308137,275.98727893308137,86853.09691298021,86852.849214049,0.2476989312126534,0.0,8648.866644398773,8648.866644398773,0.9209866005405261,3407.56382523274,275.98727893308137,2.837278933081393,1.0,0.002,0.12706170236713232,0.004794747736575535,0.00019598604842280886,0.0018040139800081006,0.09799302421140442,0.09799302421140442,0.0,2.843090953635885e-11,0.9999970713290162,0.9999970713290162,0.0,0.09201272855787149,2.694757974770757e-07,0.0,0.0,0.0,1599307.8814268461,265.945171361625,0.0,1.0,1286781.7743070482,2588.9506690628054,,,,,,,,,,,,,,,,,,,2.0,14232.48020158313,1588.4615449703367,0.3682735421815937,6.175450102142607,2.644333908433532
4538.0,-30.38068812139456,4.9981897982821755,35.04493248674432,30.512429458927386,5.023977309896303,-26.840221578268746,-40.33064990127457,1.4835107631165745,-7.204852100132655,-7.204852100144681,40.09019946868629,35327.57877077067,15450.843515259618,15450.843515259618,50778.42228603028,86862.61470877887,86853.06602764044,15450.843515259618,102303.90954290006,102303.90954290006,102303.90954290006,130232.99500506112,125714.93815094257,4518.056854118547,0.0,98928.24269299429,47393.20674253391,57261.15105606709,27929.085462161056,85190.23651822814,21129.331657126164,1588.4669891036408,0.0,0.874849936605079,2.657819477247571,0.0014947306463915918,1.0,1.0,-7.204852100132655,325188.98759348644,1558426.0464199756,4.792370301198942,1558426.0464199756,4.792370301198942,0.7565350353398664,0.09201321045443062,3.3906030771976834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906030771976834,1.2848198027462352,1.2851064365816152,2.6389716829943364,5591.66432834345,14232.470084848685,6453.617730292461,0.000476655197254538,29177.181887877596,2975.244542007474,19290.295271942676,1967.062684193142,0.6611431955996175,0.6611431955996175,30634.37760918976,30484.863174865135,1.0061344372730725,0.8,4345.642707271395,4324.433322199387,1.0061344372730725,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.679160826723,2034.6934298245008,8.984724515607748,4.9981897982821755,-0.8157519795356185,5.813941777817794,2.6443287935358315,3.5,0.755522512438809,0.6,0.00022308102123922907,0.99434285015847,0.00022435020396000866,199.2374569196176,0.0,0.0,0.0,0.0790035942043498,7.595556488390436e-05,0.00014712545635532472,0.0004988440250524775,0.09201320951681656,0.09201320951681656,0.09201320951681656,0.09201294410417964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.6889480094,595.7392724751503,0.0,0.09201320951681656,0.09201321045443062,0.09201321045443062,0.36827420208895734,0.36827420208895734,0.5,10.07260381550164,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27929.085462161056,21129.331657126164,0.7565350353398664,0.5960591772176291,0.4146904647131909,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453781275335606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.471353528952,260.471353528952,-12.678646471047955,244.53899361797397,276.4037134398516,108583.70066048295,108574.38945282392,9.311207659057661,0.0,nan,276.4037134398516,3.2537134398515946,270.0307694755303,-3.1192305244696854,263.65782551117064,-9.492174488829335,257.2848815467918,-15.865118453208197,250.911937582394,-22.23806241760599,244.53899361797397,-28.611006382026005,1.0,1.0,25732.562594343566,25732.562594343566,275.98728053972997,2.8372805397299885,275.98728053972997,275.98728053972997,86853.33643645442,86853.06602764044,0.2704088139871601,0.0,8648.866644398773,8648.866644398773,0.9209870556333482,3407.5560925836717,275.98728053972997,2.8372805397299885,1.0,0.002,0.12706197402464245,0.004794742436867497,0.00019598645802441705,0.0018040135720808275,0.09799322901220853,0.09799322901220853,0.0,3.010524468605169e-11,0.9999970475997736,0.9999970475997736,0.0,0.09201293879460724,2.716598233781953e-07,0.0,0.0,0.0,1599307.8536911553,265.9451478998673,0.0,1.0,1286781.854082928,2588.950347900906,,,,,,,,,,,,,,,,,,,2.0,14232.470084848685,1588.4669891036408,0.36827420208895734,6.175450102142607,2.6443287935358315
4539.0,-30.380559211827084,4.9981827928091915,35.04494492223698,30.512559972144686,5.023979961961012,-26.840105294443703,-40.33054212396962,1.4835260419401661,-7.204873968615118,-7.204873968616428,40.09022376471183,35327.562017735254,15450.840905816956,15450.840905816956,50778.40292355221,86862.85386572631,86853.27883185104,15450.840905816956,102304.11973766799,102304.11973766799,102304.11973766799,130233.30533335317,125715.24151081496,4518.063822538206,0.0,98928.41151381795,47393.119656838586,57261.435396643734,27929.185595685172,85190.62099232891,21129.402344038823,1588.4722180790304,0.0,0.8748497205617922,2.6578172991961058,0.0014947306463915918,1.0,1.0,-7.204873968615118,325188.70520895085,1558427.095977151,4.792377690288411,1558427.095977151,4.792377690288411,0.7565348538950287,0.09201342100964643,3.3905954040615445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905954040615445,1.2848197312672158,1.2851063650866492,2.638965857659584,5591.651985158131,14232.459974071899,6453.618605435896,0.00047665713239045755,29177.29770863048,2975.256352437426,19290.29788780497,1967.0629509368612,0.6611406608124304,0.6611406608124304,30634.322147244435,30484.863174865135,1.0061321603310844,0.8,4345.63483971158,4324.433322199387,1.0061321603310844,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.677161024962,2034.6934298245008,8.984733446484771,4.9981827928091915,-0.8157692714406162,5.813952064249808,2.644323668421557,3.5,0.755521048120445,0.6,0.00022308102123922907,0.994329467466558,0.00022435322349202317,199.23735112535329,0.0,0.0,0.0,0.0790035942043498,7.59564939103959e-05,0.00014712452732883316,0.0004988397461858688,0.09201342016888536,0.09201342016888536,0.09201342016888536,0.09201314886953078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.84564117744,595.7392227277425,0.0,0.09201342016888536,0.09201342100964643,0.09201342100964643,0.3682748617052894,0.3682748617052894,0.5,10.072595677134721,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,27929.185595685172,21129.402344038823,0.7565348538950287,0.5960562598566409,0.41468839651863043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537805031929587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47141841003514,260.47141841003514,-12.678581589964836,244.5391161867935,276.4037206332002,108583.08212523533,108573.74213502782,9.339990207521664,0.0,nan,276.4037206332002,3.253720633200203,270.03079974397116,-3.119200256028819,263.657878854709,-9.49212114529098,257.28495796542006,-15.865042034579915,250.91203707611677,-22.237962923883202,244.5391161867935,-28.61088381320647,1.0,1.0,25732.562594343566,25732.562594343566,275.9872832761249,2.8372832761249356,275.9872832761249,275.9872832761249,86853.58368524796,86853.27883185104,0.3048533969122218,0.0,8648.866644398773,8648.866644398773,0.9209875094810288,3407.5483810818523,275.9872832761249,2.8372832761249356,1.0,0.002,0.12706225121024378,0.004794737389072629,0.00019598687679221012,0.0018040131512240438,0.09799343839610505,0.09799343839610505,0.0,2.8016253813406555e-11,0.9999969875314048,0.9999969875314048,0.0,0.0920131438221053,2.771875411323977e-07,0.0,0.0,0.0,1599307.8278389745,265.94512603138486,0.0,1.0,1286781.9284412614,2588.950048549024,,,,,,,,,,,,,,,,,,,2.0,14232.459974071899,1588.4722180790304,0.3682748617052894,6.175450102142607,2.644323668421557
4540.0,-30.38043018378765,4.998175807125521,35.04495736984977,30.51266635246577,5.0239809729310805,-26.839989068120417,-40.33043064465744,1.4835398545793455,-7.204896027485461,-7.204896027518715,40.090248984732916,35327.54825936821,15450.838540708837,15450.838540708837,50778.386800077045,86863.05515291276,86853.50425290588,15450.838540708837,102304.34279361472,102304.34279361472,102304.34279361472,130233.63272555749,125715.56180784166,4518.070917715834,0.0,98928.54725039215,47393.04034769902,57261.6743363257,27929.289931942774,85190.96426826846,21129.476028249763,1588.4776530420545,0.0,0.8748494998702013,2.657815102183878,0.0014947306463915918,1.0,1.0,-7.204896027485461,325188.42036616046,1558428.1854487301,4.792385238361034,1558428.1854487301,4.792385238361034,0.7565346659273262,0.0920136329903544,3.390589243180161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390589243180161,1.2848196666474632,1.2851063004524805,2.6389611952526972,5591.642106077411,14232.449866956189,6453.61847039534,0.0004766585221000922,29177.390758664515,2975.265840900258,19290.29748415971,1967.0629097764997,0.661138538525117,0.661138538525117,30634.277615960265,30484.863174865135,1.0061303321386412,0.8,4345.6285227217995,4324.433322199387,1.0061303321386412,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6751591901786,2034.6934298245008,8.984742530086248,4.998175807125521,-0.8157866469831188,5.81396245410864,2.6443185381010106,3.5,0.7555195823145745,0.6,0.00022308102123922907,0.9943160726700565,0.00022435624583658315,199.23724523397314,0.0,0.0,0.0,0.0790035942043498,7.595745485876737e-05,0.00014712356638046172,0.0004988355815878959,0.09201363211070043,0.09201363211070043,0.09201363211070043,0.09201336442089902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.006283429,595.7391717418427,0.0,0.09201363211070043,0.0920136329903544,0.0920136329903544,0.368275520539223,0.368275520539223,0.5,10.072587646282683,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,27929.289931942774,21129.476028249763,0.7565346659273262,0.596053668792557,0.41468656403654364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537797312415335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4714833162878,260.4714833162878,-12.67851668371219,244.53923876622483,276.40372786627336,108582.49404309501,108573.1504299436,9.343613151393429,0.0,nan,276.40372786627336,3.2537278662733797,270.0308300463156,-3.119169953684377,263.6579322263251,-9.492067773674876,257.285034406311,-15.864965593688964,250.91213658627703,-22.23786341372295,244.53923876622483,-28.61076123377515,1.0,1.0,25732.562594343566,25732.562594343566,275.98728728087514,2.8372872808751595,275.98728728087514,275.98728728087514,86853.78151843259,86853.50425290588,0.27726552670355886,0.0,8648.866644398773,8648.866644398773,0.9209878738820516,3407.542189396062,275.98728728087514,2.8372872808751595,1.0,0.002,0.12706252486118075,0.004794732328929088,0.00019598729003152295,0.0018040127385901639,0.09799364501576147,0.09799364501576147,0.0,2.8621686617991138e-11,0.9999970259453413,0.9999970259453413,0.0,0.09201335933678054,2.7365357385477277e-07,0.0,0.0,0.0,1599307.801761716,265.9451039725145,0.0,1.0,1286782.0034469503,2588.949746591064,,,,,,,,,,,,,,,,,,,2.0,14232.449866956189,1588.4776530420545,0.368275520539223,6.175450102142607,2.6443185381010106
4541.0,-30.380278987755208,4.998168829020607,35.04496980512206,30.512776993587636,5.0239787876627195,-26.839853210360076,-40.33030491610987,1.4835530065678502,-7.204919252446928,-7.204919252480472,40.09027352540318,35327.55713640465,15450.837637668697,15450.837637668697,50778.39477407334,86863.27372985959,86853.71758081969,15450.837637668697,102304.55521848839,102304.55521848839,102304.55521848839,130233.94751860625,125715.86958737436,4518.077931231896,0.0,98928.69051182122,47392.973905757935,57261.90734007031,27929.392300117863,85191.29964018817,21129.548216646737,1588.4830225859532,0.0,0.8748492753287515,2.6578127890332284,0.0014947306463915918,1.0,1.0,-7.204919252446928,325188.1204660263,1558429.245574432,4.792392918108604,1558429.245574432,4.792392918108604,0.7565344777142742,0.09201384459034759,3.3905827664265287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905827664265287,1.2848196051184428,1.2851062389097334,2.6389562806476348,5591.63169261902,14232.439766510852,6453.618557506041,0.00047666003067417724,29177.488746598607,2975.2758328887653,19290.297744539424,1967.0629363278413,0.6611363271209627,0.6611363271209627,30634.2308015118,30484.863174865135,1.0061284102136256,0.8,4345.621881853518,4324.433322199387,1.0061284102136256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6731551273715,2034.6934298245008,8.984752475550678,4.998168829020607,-0.8158045776922691,5.8139734067128765,2.6443134020744523,3.5,0.7555181148784149,0.6,0.00022308102123922907,0.9943003767938801,0.00022435978749053023,199.2371211497963,0.0,0.0,0.0,0.0790035942043498,7.595853864861358e-05,0.0001471224825906155,0.0004988309540256278,0.0920138436724827,0.0920138436724827,0.0920138436724827,0.09201357175656387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.1642526741,595.7391215915858,0.0,0.0920138436724827,0.09201384459034759,0.09201384459034759,0.3682761797267318,0.3682761797267318,0.5,10.072579488568023,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,27929.392300117863,21129.548216646737,0.7565344777142742,0.5960514159138279,0.41468503574441556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453778958581481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4715499678337,260.4715499678337,-12.678450032166268,244.5393651542983,276.4037347812937,108581.94187160383,108572.34701345724,9.594858146578423,0.0,nan,276.4037347812937,3.2537347812937014,270.0308608559418,-3.119139144058181,263.65798693056445,-9.49201306943553,257.2851130051626,-15.864886994837377,250.91223907974134,-22.237760920258637,244.5393651542983,-28.610634845701668,1.0,1.0,25732.562594343566,25732.562594343566,275.9872887213317,2.8372887213317313,275.9872887213317,275.9872887213317,86853.99444019087,86853.71758081969,0.27685937118076254,0.0,8648.866644398773,8648.866644398773,0.920988256965759,3407.535680258661,275.9872887213317,2.8372887213317313,1.0,0.002,0.1270628030034365,0.0047947270428945815,0.00019598770973043122,0.0018040123197942124,0.09799385486521561,0.09799385486521561,0.0,2.952464358066398e-11,0.9999969771407194,0.9999969771407194,0.0,0.09201356644544353,2.781449040594584e-07,0.0,0.0,0.0,1599307.7743059357,265.94508074755305,0.0,1.0,1286782.0824176334,2588.9494286708896,,,,,,,,,,,,,,,,,,,2.0,14232.439766510852,1588.4830225859532,0.3682761797267318,6.175450102142607,2.6443134020744523
