time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4542.0,-30.380149993730893,4.9981618712248315,35.04498222053889,30.512901150528364,5.023981779599587,-26.839736816401075,-40.330197173729516,1.4835685995845405,-7.204941264915476,-7.20494126490433,40.09029782234215,35327.54512560671,15450.835185908676,15450.835185908676,50778.380311515386,86863.50105201565,86853.93028926842,15450.835185908676,102304.76547517709,102304.76547517709,102304.76547517709,130234.25808556168,125716.17327650895,4518.08480905273,0.0,98928.84912682328,47392.893191263385,57262.17326173321,27929.492610384597,85191.66587211781,21129.619018417514,1588.4882637946994,0.0,0.8748490584799579,2.6578105966454757,0.0014947306463915918,1.0,1.0,-7.204941264915476,325187.8362228202,1558430.2951724762,4.792400334754934,1558430.2951724762,4.792400334754934,0.7565342955983816,0.0920140549678886,3.3905755263066104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905755263066104,1.2848195321695546,1.2851061659445708,2.6389507953550977,5591.620069942351,14232.430114465244,6453.619326998498,0.00047666184244608687,29177.597832361967,2975.2869565409155,19290.30004460387,1967.0631708691421,0.6611339341722051,0.6611339341722051,30634.178469374878,30484.863174865135,1.0061262617657496,0.8,4345.6144582729885,4324.433322199387,1.0061262617657496,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.671147412105,2034.6934298245008,8.984761539530563,4.9981618712248315,-0.8158219259401669,5.813983797164998,2.644308256691346,3.5,0.755516644768956,0.6,0.00022308102123922907,0.9942869859511406,0.0002243628091197719,199.23701528657628,0.0,0.0,0.0,0.0790035942043498,7.595946740767768e-05,0.0001471215538315514,0.0004988267398134587,0.09201405412003988,0.09201405412003988,0.09201405412003988,0.0920137766476245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.3218396785,595.7390715536358,0.0,0.09201405412003988,0.0920140549678886,0.0920140549678886,0.36827683832909763,0.36827683832909763,0.5,10.0725711656834,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27929.492610384597,21129.619018417514,0.7565342955983816,0.5960486837731216,0.414683112062127,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537780531736335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4716164996424,260.4716164996424,-12.678383500357597,244.53949087070575,276.4037421285022,108581.3149814444,108571.7373604621,9.577620982310972,0.0,nan,276.4037421285022,3.2537421285022106,270.0308918769943,-3.119108123005674,263.65804162545186,-9.491958374548119,257.28519137389145,-15.864808626108527,250.91234112230876,-22.237658877691217,244.53949087070575,-28.61050912929423,1.0,1.0,25732.562594343566,25732.562594343566,275.9872913027023,2.83729130270234,275.9872913027023,275.9872913027023,86854.23090018521,86853.93028926842,0.3006109167909017,0.0,8648.866644398773,8648.866644398773,0.9209886852001984,3407.5284039381436,275.9872913027023,2.83729130270234,1.0,0.002,0.12706308639656438,0.004794721947389018,0.00019598813801510997,0.0018040118907151003,0.09799406900755499,0.09799406900755499,0.0,2.873021005128651e-11,0.9999969200932333,0.9999969200932333,0.0,0.09201377157317807,2.8339471053025246e-07,0.0,0.0,0.0,1599307.7482835178,265.9450587350845,0.0,1.0,1286782.1572655246,2588.9491273483,,,,,,,,,,,,,,,,,,,2.0,14232.430114465244,1588.4882637946994,0.36827683832909763,6.175450102142607,2.644308256691346
4543.0,-30.380020879797495,4.9981549320499745,35.04499464997154,30.51300822934138,5.023982639184874,-26.83962052790352,-40.330089431349165,1.4835822845535718,-7.204963456175051,-7.2049634561327345,40.090323056887954,35327.544275003405,15450.832961038424,15450.832961038424,50778.37723604183,86863.7038642152,86854.15583053052,15450.832961038424,102304.98879156895,102304.98879156895,102304.98879156895,130234.58595837653,125716.49413876783,4518.091819608697,0.0,98928.98612129303,47392.82652275274,57262.399553933654,27929.59716680758,85191.99672074124,21129.69284958214,1588.4937127565295,0.0,0.8748488369943969,2.657808386451975,0.0014947306463915918,1.0,1.0,-7.204963456175051,325187.5496711087,1558431.385274091,4.792407909990011,1558431.385274091,4.792407909990011,0.7565341069327466,0.09201426677352098,3.3905693129284464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905693129284464,1.2848194681471021,1.2851061019078354,2.6389460908606437,5591.610101683127,14232.420022679273,6453.619234888484,0.00047666325309513334,29177.691706248504,2975.2965290133234,19290.29976928088,1967.0631427940102,0.6611317976586131,0.6611317976586131,30634.13355858756,30484.863174865135,1.0061244179953053,0.8,4345.608087448751,4324.433322199387,1.0061244179953053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6691375477888,2034.6934298245008,8.98477074669781,4.9981549320499745,-0.8158393530845993,5.813994285134574,2.6443031058046547,3.5,0.7555151730870442,0.6,0.00022308102123922907,0.9942735828554543,0.00022436583359537995,199.23690932506153,0.0,0.0,0.0,0.0790035942043498,7.596039617724071e-05,0.00014712062506198838,0.0004988226766340295,0.09201426588430649,0.09201426588430649,0.09201426588430649,0.09201399246811268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.4833794568,595.739020276662,0.0,0.09201426588430649,0.09201426677352098,0.09201426677352098,0.368277496191518,0.368277496191518,0.5,10.072562963200564,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,27929.59716680758,21129.69284958214,0.7565341069327466,0.5960463328790495,0.4146814916289243,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537772807190577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4716827505311,260.4716827505311,-12.678317249468876,244.53961603889488,276.4037494620906,108580.70246381262,108571.1652824539,9.537181358707373,0.0,nan,276.4037494620906,3.2537494620906386,270.03092277749903,-3.119077222500948,263.6580960928807,-9.491903907119251,257.28526940824077,-15.864730591759212,250.9124427235805,-22.237557276419466,244.53961603889488,-28.6103839611051,1.0,1.0,25732.562594343566,25732.562594343566,275.987295189025,2.837295189025042,275.987295189025,275.987295189025,86854.43024167028,86854.15583053052,0.2744111397623783,0.0,8648.866644398773,8648.866644398773,0.920989052705116,3407.5221594930886,275.987295189025,2.837295189025042,1.0,0.002,0.12706336582559835,0.004794716839375982,0.00019598856011358905,0.0018040114690151543,0.09799428005679452,0.09799428005679452,0.0,2.9128743254253076e-11,0.9999969631718743,0.9999969631718743,0.0,0.09201398734200768,2.794315133077665e-07,0.0,0.0,0.0,1599307.7220497325,265.9450365438249,0.0,1.0,1286782.232721343,2588.948823578367,,,,,,,,,,,,,,,,,,,2.0,14232.420022679273,1588.4937127565295,0.368277496191518,6.175450102142607,2.6443031058046547
4544.0,-30.37989177000027,4.998148010570854,35.045007077572826,30.51314674029129,5.023983866103208,-26.839504206385886,-40.329981688968815,1.4835962997479637,-7.204985727243809,-7.204985727242283,40.09034786337419,35327.521969634174,15450.83083464705,15450.83083464705,50778.352804281225,86863.95991103262,86854.37508756909,15450.83083464705,102305.20592221613,102305.20592221613,102305.20592221613,130234.90582859959,125716.80703646403,4518.098792135561,0.0,98929.16916035605,47392.73120961692,57262.70883415458,27929.699906383452,85192.40874053803,21129.76537335359,1588.4990766153153,0.0,0.8748486167270398,2.6578061683111702,0.0014947306463915918,1.0,1.0,-7.204985727243809,325187.26208903926,1558432.4568853267,4.792415443562526,1558432.4568853267,4.792415443562526,0.7565339206714603,0.09201447802416746,3.3905610434295994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905610434295994,1.2848194025797612,1.2851060363258668,2.6389397892199984,5591.596749262776,14232.409937595281,6453.620534941476,0.0004766654137252457,29177.816854843535,2975.3092906184615,19290.30365522627,1967.063539050162,0.6611290951339311,0.6611290951339311,30634.073785972272,30484.863174865135,1.006121964087437,0.8,4345.5996083984155,4324.433322199387,1.006121964087437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6671253489053,2034.6934298245008,8.984780023350279,4.998148010570854,-0.815856812776877,5.814004823347731,2.6442979489389473,3.5,0.7555136996968421,0.6,0.00022308102123922907,0.9942601803839928,0.00022436885801166556,199.23680336705394,0.0,0.0,0.0,0.0790035942043498,7.596132495730388e-05,0.0001471196962819252,0.00049881831093469,0.09201447714670932,0.09201447714670932,0.09201447714670932,0.09201420321132875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.642920851,595.7389696283406,0.0,0.09201447714670932,0.09201447802416746,0.09201447802416746,0.3682781544574267,0.3682781544574267,0.5,10.072554745951932,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27929.699906383452,21129.76537335359,0.7565339206714603,0.5960431634106246,0.4146792242631343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537765075472524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47174880459926,260.47174880459926,-12.678251195400719,244.539740761173,276.40375684794606,108580.0312969083,108570.52244951316,9.508847395169768,0.0,nan,276.40375684794606,3.253756847946079,270.03095363064426,-3.119046369355715,263.6581504133097,-9.49184958669025,257.2853471959499,-15.864652804050081,250.9125439785728,-22.237456021427164,244.539740761173,-28.610259238826984,1.0,1.0,25732.562594343566,25732.562594343566,275.9872982688716,2.8372982688716206,275.9872982688716,275.9872982688716,86854.68955411798,86854.37508756909,0.3144665488944156,0.0,8648.866644398773,8648.866644398773,0.9209895418235825,3407.513848646747,275.9872982688716,2.8372982688716206,1.0,0.002,0.12706364575564175,0.004794711714134716,0.0001959889829527807,0.0018040110462266908,0.09799449147639035,0.09799449147639035,0.0,2.9179471339180196e-11,0.9999969577394799,0.9999969577394799,0.0,0.09201419809215369,2.799320137667267e-07,0.0,0.0,0.0,1599307.695721592,265.94501427275617,0.0,1.0,1286782.3084485228,2588.9485187160462,,,,,,,,,,,,,,,,,,,2.0,14232.409937595281,1588.4990766153153,0.3682781544574267,6.175450102142607,2.6442979489389473
4545.0,-30.37976255361435,4.99814111302494,35.04501951254274,30.513250710815214,5.023985225578016,-26.839387775692654,-40.329873946588464,1.483610445058886,-7.2050074022093895,-7.205007402217043,40.090372930422625,35327.52378699541,15450.827957667063,15450.827957667063,50778.35174466247,86864.15630921962,86854.59929272767,15450.827957667063,102305.42725039473,102305.42725039473,102305.42725039473,130235.2305172433,125717.12471265656,4518.105804586742,0.0,98929.30069290586,47392.66816182995,57262.92503452879,27929.803266848565,85192.72830137736,21129.83838585299,1588.5044554400715,0.0,0.874848398764255,2.657804009542095,0.0014947306463915918,1.0,1.0,-7.2050074022093895,325186.9822045268,1558433.5397514196,4.7924228983165165,1558433.5397514196,4.7924228983165165,0.756533735091975,0.09201468933717544,3.3905550596376846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905550596376846,1.2848193364037024,1.2851059701350447,2.6389352678393534,5591.587168999739,14232.399856732225,6453.620288036302,0.0004766667392964596,29177.907142872788,2975.3184974351884,19290.30291721018,1967.063463793465,0.6611270240443607,0.6611270240443607,30634.030534615806,30484.863174865135,1.006120188444882,0.8,4345.593472972907,4324.433322199387,1.006120188444882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6651107186558,2034.6934298245008,8.984788876253988,4.99814111302494,-0.8158739798284387,5.814015092853379,2.644292785846163,3.5,0.7555122245274751,0.6,0.00022308102123922907,0.9942467670430143,0.00022437188496241586,199.2366973216839,0.0,0.0,0.0,0.0790035942043498,7.59622537478673e-05,0.00014711876749136176,0.0004988142814854967,0.09201468848636629,0.09201468848636629,0.09201468848636629,0.09201441711868132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.80334909953,595.7389187044848,0.0,0.09201468848636629,0.09201468933717544,0.09201468933717544,0.36827881258601264,0.36827881258601264,0.5,10.072546606069752,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,27929.803266848565,21129.83838585299,0.756533735091975,0.5960409151944194,0.41467769011952454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453775734401038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47181471936767,260.47181471936767,-12.678185280632306,244.53986513822488,276.40376430043045,108579.43754671526,108569.94875192955,9.488794785722419,0.0,nan,276.40376430043045,3.2537643004304755,270.0309844680434,-3.1190155319565633,263.6582046356177,-9.491795364382256,257.2854248031778,-15.864575196822159,250.9126449707117,-22.237355029288267,244.53986513822488,-28.610134861775094,1.0,1.0,25732.562594343566,25732.562594343566,275.98730251696486,2.8373025169648827,275.98730251696486,275.98730251696486,86854.88260368053,86854.59929272767,0.2833109528583009,0.0,8648.866644398773,8648.866644398773,0.9209898957482723,3407.507834935873,275.98730251696486,2.8373025169648827,1.0,0.002,0.1270639229651622,0.004794706705447757,0.00019598940183490946,0.0018040106269919917,0.09799470091745473,0.09799470091745473,0.0,2.8826900935752242e-11,0.9999969873150054,0.9999969873150054,0.0,0.09201441212590158,2.7721127384755603e-07,0.0,0.0,0.0,1599307.6700981387,265.9449925977906,0.0,1.0,1286782.382148794,2588.9482220136956,,,,,,,,,,,,,,,,,,,2.0,14232.399856732225,1588.5044554400715,0.36827881258601264,6.175450102142607,2.644292785846163
4546.0,-30.379633348397824,4.998134233372395,35.045031948899265,30.513354087620996,5.023986677124446,-26.839271345851014,-40.329766169283516,1.4836246718270583,-7.205029654069392,-7.205029654000451,40.090397841021854,35327.526018404445,15450.825815546827,15450.825815546827,50778.351833951274,86864.35148620281,86854.81995978206,15450.825815546827,102305.64577532889,102305.64577532889,102305.64577532889,130235.5522211737,125717.43939102307,4518.11283015062,0.0,98929.43119493543,47392.60571776329,57263.13941908015,27929.90644584481,85193.04586492496,21129.911225779084,1588.5098398691923,0.0,0.8748481781988594,2.6578017933172897,0.0014947306463915918,1.0,1.0,-7.205029654069392,325186.69487088814,1558434.6158609823,4.792430442087251,1558434.6158609823,4.792430442087251,0.7565335482504857,0.09201490080760609,3.3905491192234822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905491192234822,1.284819269846569,1.285105903563063,2.6389307810026668,5591.577661931206,14232.389782308155,6453.620013740228,0.00047666804916003387,29177.996753986758,2975.3276352257662,19290.302097320862,1967.0633801880217,0.6611249654993918,0.6611249654993918,30633.98759678203,30484.863174865135,1.0061184256743174,0.8,4345.587382022192,4324.433322199387,1.0061184256743174,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.663094402755,2034.6934298245008,8.984798165313277,4.998134233372395,-0.8158914150382719,5.8140256484106665,2.64428761843743,3.5,0.75551074812498,0.6,0.00022308102123922907,0.9942333550566286,0.00022437491168914066,199.23659128559316,0.0,0.0,0.0,0.0790035942043498,7.596318285000256e-05,0.00014711783838922653,0.0004988102573726546,0.09201489993023736,0.09201489993023736,0.09201489993023736,0.09201462908715585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.9629455549,595.7388680433588,0.0,0.09201489993023736,0.09201490080760609,0.09201490080760609,0.36827947094654173,0.36827947094654173,0.5,10.072538481832009,-6.895106707816012e-11,-6.895106707816012e-11,-6.895106707816012e-11,-6.895106707816012e-11,-6.895106707816012e-11,-6.895106707816012e-11,27929.90644584481,21129.911225779084,0.7565335482504857,0.5960386944547237,0.4146761705693308,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537749606173638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4718805275208,260.4718805275208,-12.678119472479182,244.53998923172702,276.40377182323397,108578.84785592004,108569.37440907703,9.473446843022863,0.0,nan,276.40377182323397,3.25377182323399,270.031015304988,-3.1189846950119886,263.6582587867029,-9.491741213297075,257.28550226839894,-15.864497731601034,250.91274575007395,-22.237254249926025,244.53998923172702,-28.610010768272957,1.0,1.0,25732.562594343566,25732.562594343566,275.98730577916655,2.83730577916657,275.98730577916655,275.98730577916655,86855.0777522187,86854.81995978206,0.2577924366341904,0.0,8648.866644398773,8648.866644398773,0.9209902471069582,3407.5018648195996,275.98730577916655,2.83730577916657,1.0,0.002,0.12706419977905245,0.004794701597403789,0.0001959898198752337,0.0018040102093721197,0.09799490993761684,0.09799490993761684,0.0,2.9247353237199514e-11,0.999996991620984,0.999996991620984,0.0,0.09201462399190934,2.7681569675001016e-07,0.0,0.0,0.0,1599307.6437926937,265.9449703459306,0.0,1.0,1286782.457810639,2588.9479174144926,,,,,,,,,,,,,,,,,,,2.0,14232.389782308155,1588.5098398691923,0.36827947094654173,6.175450102142607,2.64428761843743
4547.0,-30.379504073651567,4.998127362794909,35.04504437825283,30.513478873204463,5.0239844729402074,-26.83915521899069,-40.329654689971335,1.4836356147520195,-7.2050527537527955,-7.205052753767471,40.090422512508354,35327.49890207239,15450.824733009755,15450.824733009755,50778.32363508214,86864.59139959505,86855.03553415721,15450.824733009755,102305.86026716697,102305.86026716697,102305.86026716697,130235.8695409235,125717.74971968452,4518.119821238971,0.0,98929.59951586302,47392.507006319815,57263.43612171468,27930.009273756532,85193.44539547121,21129.98375259768,1588.515228303744,0.0,0.8748479538446592,2.657799492653183,0.0014947306463915918,1.0,1.0,-7.2050527537527955,325186.3965897001,1558435.6816406911,4.7924381154449955,1558435.6816406911,4.7924381154449955,0.7565333597096847,0.0920151123198993,3.390541590940112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390541590940112,1.2848192186522538,1.2851058523573267,2.6389250267416715,5591.5654693426495,14232.37971196754,6453.620843673421,0.00047666995407337384,29178.111184423586,2975.3393038829354,19290.304578046715,1967.063633151659,0.661122457725935,0.661122457725935,30633.93318166932,30484.863174865135,1.006116191716234,0.8,4345.579662960922,4324.433322199387,1.006116191716234,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.661075705814,2034.6934298245008,8.984808082992833,4.998127362794909,-0.8159092533359518,5.814036616130861,2.64428244493062,3.5,0.7555092699801771,0.6,0.00022308102123922907,0.9942199360480855,0.00022437794008230364,199.23648519255383,0.0,0.0,0.0,0.0790035942043498,7.596414387661609e-05,0.000147116877362613,0.0004988058914271752,0.09201511141238729,0.09201511141238729,0.09201511141238729,0.0920148379651608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.1217572288,595.7388176256251,0.0,0.09201511141238729,0.0920151123198993,0.0920151123198993,0.3682801292922749,0.3682801292922749,0.5,10.072530280570046,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27930.009273756532,21129.98375259768,0.7565333597096847,0.5960355682220296,0.4146739075768188,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537741869013985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4719459224253,260.4719459224253,-12.6780540775747,244.54011307201128,276.4037787727582,108578.17382380282,108568.7598664956,9.413957307210843,0.0,nan,276.4037787727582,3.25377877275821,270.0310456326635,-3.118954367336471,263.65831249253137,-9.491687507468612,257.2855793523794,-15.864420647620591,250.91284621220746,-22.237153787792522,244.54011307201128,-28.609886927988697,1.0,1.0,25732.562594343566,25732.562594343566,275.9873076045584,2.8373076045584185,275.9873076045584,275.9873076045584,86855.31277610906,86855.03553415721,0.2772419518441893,0.0,8648.866644398773,8648.866644398773,0.9209906923831351,3407.494298894813,275.9873076045584,2.8373076045584185,1.0,0.002,0.12706447935282147,0.004794696329512292,0.00019599024183222346,0.0018040097889228215,0.09799512091611173,0.09799512091611173,0.0,3.0755044778257856e-11,0.9999969616412161,0.9999969616412161,0.0,0.09201483274497453,2.795749247689172e-07,0.0,0.0,0.0,1599307.6164849696,265.9449472462472,0.0,1.0,1286782.5363552817,2588.947601209793,,,,,,,,,,,,,,,,,,,2.0,14232.37971196754,1588.515228303744,0.3682801292922749,6.175450102142607,2.64428244493062
4548.0,-30.37937477748067,4.9981205142847,35.04505678951615,30.513607535418146,5.023987330847661,-26.839038566645378,-40.32954691266639,1.4836511173736522,-7.205074611423129,-7.205074611418433,40.090446848595576,35327.484696252825,15450.822069166861,15450.822069166861,50778.306765419686,86864.82691109487,86855.24915342196,15450.822069166861,102306.07122258883,102306.07122258883,102306.07122258883,130236.18089299308,125718.0542120223,4518.126680970784,0.0,98929.76511708429,47392.422893249925,57263.71358203818,27930.10967040425,85193.82325244244,21130.05462629929,1588.52047001925,0.0,0.8748477377033403,2.6577973156914694,0.0014947306463915918,1.0,1.0,-7.205074611423129,325186.1143465438,1558436.7329342382,4.792445507908268,1558436.7329342382,4.792445507908268,0.7565331778374453,0.09201532252854432,3.390534054197784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390534054197784,1.2848191461263045,1.2851057798151975,2.638919309709973,5591.553355638505,14232.369647326675,6453.62164356224,0.00047667184195838687,29178.224886017702,2975.3508982188314,19290.30696896792,1967.0638769577708,0.6611199634084628,0.6611199634084628,30633.878705390292,30484.863174865135,1.0061139552480223,0.8,4345.571935222899,4324.433322199387,1.0061139552480223,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6590536014594,2034.6934298245008,8.984817098952496,4.9981205142847,-0.815926493765331,5.814047008050031,2.6442772626953657,3.5,0.7555077893415331,0.6,0.00022308102123922907,0.9942065150110184,0.0002243809690150308,199.2363790820447,0.0,0.0,0.0,0.0790035942043498,7.596507300012643e-05,0.00014711594823910265,0.0004988016324202761,0.09201532168141423,0.09201532168141423,0.09201532168141423,0.09201504349029822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.27964317205,595.7387674923866,0.0,0.09201532168141423,0.09201532252854432,0.09201532252854432,0.3682807872518039,0.3682807872518039,0.5,10.072521934945906,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27930.10967040425,21130.05462629929,0.7565331778374453,0.5960327266327247,0.4146719016421183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537734127698947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4720114413556,260.4720114413556,-12.677988558644358,244.540236754837,276.4037861277925,108577.55365275078,108568.12184149053,9.43181126025758,0.0,nan,276.4037861277925,3.253786127792523,270.03107625325686,-3.1189237467431212,263.6583663786807,-9.491633621319295,257.2856565040894,-15.864343495910589,250.91294662947735,-22.23705337052263,244.540236754837,-28.60976324516298,1.0,1.0,25732.562594343566,25732.562594343566,275.9873104460124,2.8373104460123955,275.9873104460124,275.9873104460124,86855.5566061331,86855.24915342196,0.3074527111457428,0.0,8648.866644398773,8648.866644398773,0.9209911381591018,3407.486724468773,275.9873104460124,2.8373104460123955,1.0,0.002,0.12706476347761994,0.004794691253805514,0.0001959906713073646,0.0018040093568181981,0.09799533565368229,0.09799533565368229,0.0,2.8125562642755675e-11,0.9999969121759,0.9999969121759,0.0,0.09201503840141384,2.841271304699365e-07,0.0,0.0,0.0,1599307.5906455084,265.94492538857685,0.0,1.0,1286782.6106767692,2588.947302006705,,,,,,,,,,,,,,,,,,,2.0,14232.369647326675,1588.52047001925,0.3682807872518039,6.175450102142607,2.6442772626953657
4549.0,-30.379245371889436,4.9981136854506705,35.045069215424924,30.513712937850528,5.023988388940395,-26.838921995811685,-40.32943913536144,1.4836650101503774,-7.20509671225625,-7.205096712237414,40.09047209307882,35327.48594420833,15450.819718006243,15450.819718006243,50778.305662214574,86865.02648403362,86855.47507683387,15450.819718006243,102306.29479484011,102306.29479484011,102306.29479484011,130236.50898281304,125718.37530534453,4518.133677468516,0.0,98929.89926879146,47392.35871972323,57263.933943409145,27930.214187972935,85194.14813138208,21130.128436085735,1588.5259148535145,0.0,0.8748475166806402,2.6577951145129224,0.0014947306463915918,1.0,1.0,-7.20509671225625,325185.82896368264,1558437.823468226,4.792453067326853,1558437.823468226,4.792453067326853,0.7565329894671773,0.09201553415666565,3.3905279608668852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905279608668852,1.2848190811317035,1.2851057148060965,2.6389147006444023,5591.543589581634,14232.359587424178,6453.621481574542,0.0004766732103029316,29178.316890652393,2975.360280080598,19290.30648477585,1967.0638275839203,0.661117862180588,0.661117862180588,30633.834662206482,30484.863174865135,1.006112147100647,0.8,4345.565687472644,4324.433322199387,1.006112147100647,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6570296249017,2034.6934298245008,8.984826306543482,4.9981136854506705,-0.8159438427606087,5.814057528211279,2.6442720756661107,3.5,0.7555063073331745,0.6,0.00022308102123922907,0.9941930828116894,0.0002243840005487978,199.2362728818499,0.0,0.0,0.0,0.0790035942043498,7.596600213414321e-05,0.00014711501910508586,0.0004987975857392597,0.09201553327651568,0.09201553327651568,0.09201553327651568,0.09201525942864087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.4412891422,595.7387161813475,0.0,0.09201553327651568,0.09201553415666565,0.09201553415666565,0.3682814445544021,0.3682814445544021,0.5,10.07251372041238,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,27930.214187972935,21130.128436085735,0.7565329894671773,0.596030440775191,0.4146703349827277,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537726385109189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47207690808483,260.47207690808483,-12.677923091915147,244.54036031136818,276.4037935047183,108576.96116554829,108567.53686835252,9.424297195810563,0.0,nan,276.4037935047183,3.253793504718317,270.0311068661052,-3.118893133894801,263.65842022745034,-9.491579772549642,257.2857335887797,-15.864266411220285,250.91304695008725,-22.236953049912728,244.54036031136818,-28.609639688631802,1.0,1.0,25732.562594343566,25732.562594343566,275.98731446692943,2.837314466929456,275.98731446692943,275.98731446692943,86855.75266269357,86855.47507683387,0.27758585970150307,0.0,8648.866644398773,8648.866644398773,0.9209914985611716,3407.4806006712197,275.98731446692943,2.837314466929456,1.0,0.002,0.12706504328705454,0.004794686162861524,0.00019599109402865667,0.001804008935417299,0.09799554701432833,0.09799554701432833,0.0,2.944595565643193e-11,0.9999969590852056,0.9999969590852056,0.0,0.09201525434526651,2.7981139913315e-07,0.0,0.0,0.0,1599307.5645185797,265.9449032877437,0.0,1.0,1286782.6858250594,2588.9469994751375,,,,,,,,,,,,,,,,,,,2.0,14232.359587424178,1588.5259148535145,0.3682814445544021,6.175450102142607,2.6442720756661107
4550.0,-30.379115911057845,4.998106869023659,35.04508163548867,30.513834684994094,5.023986654691733,-26.838805654487956,-40.32933139298109,1.4836763946598275,-7.20511950140326,-7.205119501346969,40.09049677723612,35327.47488150926,15450.818231041692,15450.818231041692,50778.29311255095,86865.26017406092,86855.6915589725,15450.818231041692,102306.50979001418,102306.50979001418,102306.50979001418,130236.82664145794,125718.6860196221,4518.140621835843,0.0,98930.06226115992,47392.276956810354,57264.205893721744,27930.31685144376,85194.52274516551,21130.20086671566,1588.5312879303217,0.0,0.8748472940041401,2.6577928447818353,0.0014947306463915918,1.0,1.0,-7.20511950140326,325185.5346929946,1558438.8897976805,4.792460683311119,1558438.8897976805,4.792460683311119,0.7565328019407487,0.09201574536554258,3.3905206567346875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905206567346875,1.2848190278715383,1.2851056615340495,2.6389091250862813,5591.531775643024,14232.349534023606,6453.622163019984,0.0004766750326740716,29178.42782188993,2975.371591918742,19290.308521661882,1967.0640352884914,0.6611154185349942,0.6611154185349942,30633.781867213158,30484.863174865135,1.006109979657637,0.8,4345.5581982335725,4324.433322199387,1.006109979657637,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6550035090308,2034.6934298245008,8.984836027873978,4.998106869023659,-0.8159615166288567,5.814068385652516,2.6442668831583194,3.5,0.7555048237595198,0.6,0.00022308102123922907,0.9941796450743238,0.00022438703341442058,199.23616663643392,0.0,0.0,0.0,0.0790035942043498,7.596693097758315e-05,0.00014711409026164592,0.0004987933619288418,0.09201574447060527,0.09201574447060527,0.09201574447060527,0.09201546866249583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.6005087819,595.7386656315972,0.0,0.09201574447060527,0.09201574536554258,0.09201574536554258,0.3682821023031291,0.3682821023031291,0.5,10.07250544722749,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,27930.31685144376,21130.20086671566,0.7565328019407487,0.5960276726291356,0.4146683817594831,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537718635975316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4721420832822,260.4721420832822,-12.677857916717755,244.5404837487288,276.4038004177515,108576.30394762864,108566.92161843365,9.38232919496743,0.0,nan,276.4038004177515,3.2538004177515063,270.0311370840053,-3.1188629159946686,263.65847375022,-9.491526249779952,257.28581041640706,-15.864189583592918,250.91314708258068,-22.2368529174193,244.5404837487288,-28.609516251271174,1.0,1.0,25732.562594343566,25732.562594343566,275.98731670793626,2.8373167079362815,275.98731670793626,275.98731670793626,86855.98133426122,86855.6915589725,0.2897752887220122,0.0,8648.866644398773,8648.866644398773,0.9209919305780119,3407.473260018361,275.98731670793626,2.8373167079362815,1.0,0.002,0.12706532519937477,0.004794680938218605,0.00019599151971725232,0.00180400851024205,0.09799575985862616,0.09799575985862616,0.0,2.995930240001776e-11,0.9999969362396116,0.9999969362396116,0.0,0.09201546345134681,2.819141957590138e-07,0.0,0.0,0.0,1599307.5375779413,265.9448804985967,0.0,1.0,1286782.763313776,2588.946687521547,,,,,,,,,,,,,,,,,,,2.0,14232.349534023606,1588.5312879303217,0.3682821023031291,6.175450102142607,2.6442668831583194
4551.0,-30.37898650572504,4.998100075246186,35.045094041854014,30.51392720025035,5.023989892743508,-26.838688865874726,-40.329223580751545,1.4836922502515828,-7.205141311327793,-7.205141311322982,40.09052122160954,35327.48599717005,15450.815501040624,15450.815501040624,50778.301498210676,86865.43278949466,86855.90687463511,15450.815501040624,102306.72237567573,102306.72237567573,102306.72237567573,130237.14005154218,125718.99258239243,4518.147469149751,0.0,98930.17360415049,47392.22680282376,57264.38533480748,27930.41767586645,85194.80301067393,21130.272050391617,1588.5365489280844,0.0,0.874847077707188,2.6577906725798255,0.0014947306463915918,1.0,1.0,-7.205141311327793,325185.25306696445,1558439.9457692609,4.79246808110433,1558439.9457692609,4.79246808110433,0.7565326195837535,0.0920159555837131,3.390515521274202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390515521274202,1.2848189536943104,1.285105587340273,2.6389052804095603,5591.523629234401,14232.339486043202,6453.621341013619,0.0004766760432628221,29178.50485668067,2975.37944728125,19290.306064629847,1967.0637847409512,0.6611135889032081,0.6611135889032081,30633.74474758085,30484.863174865135,1.0061084557506719,0.8,4345.5529326244105,4324.433322199387,1.0061084557506719,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.652974410982,2034.6934298245008,8.984845041967178,4.998100075246186,-0.8159787169360513,5.814078792182237,2.644261683011922,3.5,0.7555033380034063,0.6,0.00022308102123922907,0.994166213293376,0.00022439006501762742,199.23606043667772,0.0,0.0,0.0,0.0790035942043498,7.59678604337005e-05,0.00014711316080552857,0.0004987894550948522,0.09201595474402836,0.09201595474402836,0.09201595474402836,0.0920156754511046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.7590693907,595.7386152843268,0.0,0.09201595474402836,0.0920159555837131,0.0920159555837131,0.36828275973845837,0.36828275973845837,0.5,10.072497070255405,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27930.41767586645,21130.272050391617,0.7565326195837535,0.596025810304987,0.41466714809756555,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537710883541777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47220746693375,260.47220746693375,-12.677792533066224,244.54060712419962,276.4038078095845,108575.76758348853,108566.35524627756,9.412337210958974,0.0,nan,276.4038078095845,3.2538078095845435,270.03116767256455,-3.1188323274354275,263.6585275355062,-9.491472464493768,257.2858873984256,-15.86411260157439,250.91324726132189,-22.236752738678092,244.54060712419962,-28.609392875800353,1.0,1.0,25732.562594343566,25732.562594343566,275.98731979320627,2.837319793206291,275.98731979320627,275.98731979320627,86856.15907679581,86855.90687463511,0.2522021607001079,0.0,8648.866644398773,8648.866644398773,0.9209922343243245,3407.468098880573,275.98731979320627,2.837319793206291,1.0,0.002,0.12706561036140357,0.004794675871199814,0.00019599195081131457,0.0018040080781734638,0.09799597540565728,0.09799597540565728,0.0,2.898477811930089e-11,0.9999969009360732,0.9999969009360732,0.0,0.09201567042038446,2.8516332864086835e-07,0.0,0.0,0.0,1599307.5117949033,265.9448586886722,0.0,1.0,1286782.837472881,2588.946388972322,,,,,,,,,,,,,,,,,,,2.0,14232.339486043202,1588.5365489280844,0.36828275973845837,6.175450102142607,2.644261683011922
4552.0,-30.378857093478498,4.998093291374391,35.04510645523933,30.51406976245346,5.023990337712282,-26.838572350363606,-40.32911203159017,1.483705591663482,-7.20516435869024,-7.205164358703727,40.09054623747123,35327.44828070444,15450.814331286198,15450.814331286198,50778.262611990634,86865.6974946027,86856.12761975758,15450.814331286198,102306.94195104377,102306.94195104377,102306.94195104377,130237.46398292283,125719.30956861445,4518.154414308377,0.0,98930.3638602562,47392.114636359576,57264.72135988514,27930.52203187905,85195.24339176419,21130.345674239597,1588.5420095374318,0.0,0.8748468523050468,2.65778837713424,0.0014947306463915918,1.0,1.0,-7.20516435869024,325184.9554624127,1558441.0264285496,4.792475790315846,1558441.0264285496,4.792475790315846,0.7565324289364181,0.09201616727657488,3.3905069499012357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905069499012357,1.2848188912791787,1.285105524911217,2.638898737335355,5591.509765245308,14232.329441266333,6453.622867633567,0.00047667832029833085,29178.63473576953,2975.392691262514,19290.310627799034,1967.0642500547112,0.6611108025610057,0.6611108025610057,30633.68279279756,30484.863174865135,1.006105912264065,0.8,4345.544144022415,4324.433322199387,1.006105912264065,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6509435444696,2034.6934298245008,8.984854972625813,4.998093291374391,-0.8159965044503092,5.8140897958247,2.644256478337424,3.5,0.7555018509535497,0.6,0.00022308102123922907,0.9941527809905556,0.00022439309682054627,199.23595423136078,0.0,0.0,0.0,0.0790035942043498,7.596882211721415e-05,0.0001471121991220149,0.000498784933538446,0.09201616634923197,0.09201616634923197,0.09201616634923197,0.09201588857703019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.9201775654,595.7385641368936,0.0,0.09201616634923197,0.09201616727657488,0.09201616727657488,0.36828341667885817,0.36828341667885817,0.5,10.072488737984006,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27930.52203187905,21130.345674239597,0.7565324289364181,0.5960222729629453,0.41466456194336715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537703134439905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47227276784673,260.47227276784673,-12.677727232153245,244.54073042483444,276.40381511077743,108575.0916503127,108565.69122318488,9.400427127824312,0.0,nan,276.40381511077743,3.2538151107774524,270.0311981736444,-3.118801826355593,263.65858123647087,-9.491418763529111,257.28596429928496,-15.864035700715021,250.91334736206835,-22.236652637931627,244.54073042483444,-28.60926957516554,1.0,1.0,25732.562594343566,25732.562594343566,275.987322268837,2.8373222688369992,275.987322268837,275.987322268837,86856.42693733814,86856.12761975758,0.2993175805604551,0.0,8648.866644398773,8648.866644398773,0.920992741293487,3407.459484650742,275.987322268837,2.8373222688369992,1.0,0.002,0.12706589432724394,0.004794670594680796,0.0001959923795636453,0.0018040076509322992,0.09799618978182265,0.09799618978182265,0.0,3.0495944311481615e-11,0.9999969139347368,0.9999969139347368,0.0,0.0920158833086774,2.839678974873154e-07,0.0,0.0,0.0,1599307.4845489953,265.94483564130974,0.0,1.0,1286782.9158395794,2588.946073484275,,,,,,,,,,,,,,,,,,,2.0,14232.329441266333,1588.5420095374318,0.36828341667885817,6.175450102142607,2.644256478337424
4553.0,-30.3787053450222,4.998086526761518,35.045118866614914,30.514194548036926,5.023991315674372,-26.83843567909066,-40.32898619826881,1.4837216468993293,-7.205186503033872,-7.205186502934416,40.09057100566975,35327.4505180156,15450.81200749794,15450.81200749794,50778.262525513535,86865.93357950232,86856.34684211403,15450.81200749794,102307.15884961197,102307.15884961197,102307.15884961197,130237.78337364522,125719.62206796592,4518.161305679292,0.0,98930.52275094617,47392.0396797693,57264.981190196515,27930.624524033257,85195.60571422978,21130.4180289939,1588.547358522341,0.0,0.8748466328889483,2.657786171628063,0.0014947306463915918,1.0,1.0,-7.205186503033872,325184.6695185167,1558442.0963908972,4.792483294794917,1558442.0963908972,4.792483294794917,0.7565322433378446,0.09201637804667588,3.3904996955534172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904996955534172,1.2848188161679719,1.2851054497832535,2.6388932454038385,5591.498128501437,14232.319400941482,6453.623481699633,0.0004766801044369113,29178.74403017699,2975.4038361904413,19290.312463283597,1967.0644372220481,0.6611083891525056,0.6611083891525056,30633.630357585767,30484.863174865135,1.0061037595941729,0.8,4345.536705820188,4324.433322199387,1.0061037595941729,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6489094241306,2034.6934298245008,8.98486424922169,4.998086526761518,-0.8160138568152311,5.814100383576749,2.644251265328176,3.5,0.755500361522336,0.6,0.00022308102123922907,0.9941370305573105,0.0002243966519526694,199.2358296954327,0.0,0.0,0.0,0.0790035942043498,7.596990696031095e-05,0.00014711111427891812,0.0004987801881751959,0.09201637717282077,0.09201637717282077,0.09201637717282077,0.09201609897990994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.08015382686,595.7385133452818,0.0,0.09201637717282077,0.09201637804667588,0.09201637804667588,0.36828407371870575,0.36828407371870575,0.5,10.072480392129814,-9.947598300641403e-11,-9.947598300641403e-11,-9.947598300641403e-11,-9.947598300641403e-11,-9.947598300641403e-11,-9.947598300641403e-11,27930.624524033257,21130.4180289939,0.7565322433378446,0.5960197371662364,0.4146628247061695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537695384932283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47234008008803,260.47234008008803,-12.677659919911946,244.5408575271587,276.40382263293486,108574.54175424251,108564.85178575743,9.689968485092855,0.0,nan,276.40382263293486,3.2538226329348845,270.0312296118347,-3.1187703881652737,263.6586365906951,-9.491363409304881,257.2860435695455,-15.863956430454493,250.91345054835918,-22.236549451640798,244.5408575271587,-28.609142472841285,1.0,1.0,25732.562594343566,25732.562594343566,275.98732547155237,2.83732547155239,275.98732547155237,275.98732547155237,86856.66311954564,86856.34684211403,0.31627743161516264,0.0,8648.866644398773,8648.866644398773,0.9209931703643057,3407.4521940311843,275.98732547155237,2.83732547155239,1.0,0.002,0.12706617853728558,0.004794665469869598,0.00019599280905502423,0.0018040072197233633,0.09799640452751211,0.09799640452751211,0.0,2.8778387659023075e-11,0.999996911282449,0.999996911282449,0.0,0.09201609383407404,2.8421260184739065e-07,0.0,0.0,0.0,1599307.4583706022,265.9448134969661,0.0,1.0,1286782.9911357744,2588.945770357476,,,,,,,,,,,,,,,,,,,2.0,14232.319400941482,1588.547358522341,0.36828407371870575,6.175450102142607,2.644251265328176
4554.0,-30.37857572404758,4.998079780343912,35.04513127864247,30.514278297219448,5.023989555462939,-26.83831919610299,-40.32887845588846,1.4837330242085511,-7.205208758391279,-7.205208758333066,40.09059584714061,35327.46599029277,15450.809824446882,15450.809824446882,50778.27581473965,86866.10188745966,86856.56684942154,15450.809824446882,102307.37667386842,102307.37667386842,102307.37667386842,130238.1040843795,125719.93587348756,4518.168210891942,0.0,98930.62919874575,47391.9932902997,57265.1510093845,27930.72741051108,85195.87841989558,21130.490658551516,1588.5527290443079,0.0,0.8748464125703718,2.657783955066677,0.0014947306463915918,1.0,1.0,-7.205208758391279,325184.3821413243,1558443.1695179953,4.792490830142944,1558443.1695179953,4.792490830142944,0.7565320568987239,0.09201658898499493,3.390494892778042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390494892778042,1.2848187629415133,1.2851053965449204,2.6388896166302187,5591.4904395655785,14232.309812399108,6453.622662361213,0.00047668104997914985,29178.81675901472,2975.41125246794,19290.31001422623,1967.0641874876978,0.661106657392697,0.661106657392697,30633.595642592805,30484.863174865135,1.0061023344088624,0.8,4345.531781321381,4324.433322199387,1.0061023344088624,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6468731573768,2034.6934298245008,8.984873618894937,4.998079780343912,-0.8160312560717555,5.814111036415667,2.64424604682225,3.5,0.7554988705206428,0.6,0.00022308102123922907,0.9941235770157417,0.0002243996887277291,199.23572331906445,0.0,0.0,0.0,0.0790035942043498,7.597083584789397e-05,0.0001471101853913351,0.0004987763322449525,0.09201658812735912,0.09201658812735912,0.09201658812735912,0.09201631015201431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.24043135636,595.7384624593197,0.0,0.09201658812735912,0.09201658898499493,0.09201658898499493,0.3682847306247378,0.3682847306247378,0.5,10.07247205727019,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,27930.72741051108,21130.490658551516,0.7565320568987239,0.5960179853357968,0.4146616790096131,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537686297890773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4724067774442,260.4724067774442,-12.6775932225558,244.5409838930432,276.40382966176327,108573.94079609837,108564.33934340354,9.601452694831426,0.0,nan,276.40382966176327,3.253829661763291,270.03126050807316,-3.118739491926817,263.65869135434633,-9.491308645653646,257.28612220060603,-15.863877799393947,250.91355304683304,-22.236446953166933,244.5409838930432,-28.609016106956773,1.0,1.0,25732.562594343566,25732.562594343566,275.98732865385745,2.837328653857469,275.98732865385745,275.98732865385745,86856.81971136485,86856.56684942154,0.2528619433142012,0.0,8648.866644398773,8648.866644398773,0.9209934544324043,3407.447367241932,275.98732865385745,2.837328653857469,1.0,0.002,0.12706646238974217,0.004794660337557146,0.0001959932379502546,0.0018040067931952097,0.09799661897512729,0.09799661897512729,0.0,3.114546424584641e-11,0.9999969152053317,0.9999969152053317,0.0,0.09201630513271183,2.8385228309258384e-07,0.0,0.0,0.0,1599307.432060966,265.9447912416087,0.0,1.0,1286783.0668094368,2588.9454657111264,,,,,,,,,,,,,,,,,,,2.0,14232.309812399108,1588.5527290443079,0.3682847306247378,6.175450102142607,2.64424604682225
