time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4555.0,-30.378446274124713,4.998073050277519,35.04514366999875,30.51440465440976,5.02399272329683,-26.838202374387755,-40.32877060873432,1.4837488207689777,-7.20523118945556,-7.205231189524368,40.09062007558979,35327.4539425821,15450.80786041242,15450.80786041242,50778.261802994515,86866.33283781653,86856.7778413583,15450.80786041242,102307.58570177072,102307.58570177072,102307.58570177072,130238.4136010984,125720.23860967356,4518.174991424829,0.0,98930.79088304819,47391.91197830301,57265.42100527242,27930.827899327676,85196.2489046001,21130.561554333042,1588.5579896481756,0.0,0.874846193654826,2.657781721006953,0.0014947306463915918,1.0,1.0,-7.20523118945556,325184.092495482,1558444.2161645687,4.792498317506786,1558444.2161645687,4.792498317506786,0.7565318733298871,0.0920167990851178,3.3904875214080445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904875214080445,1.2848186890404822,1.2851053226274025,2.6388840311313504,5591.478604563717,14232.2997856278,6453.623363409802,0.0004766828790792251,29178.927885262638,2975.4225841916086,19290.312109707374,1967.0644011673076,0.661104211421363,0.661104211421363,30633.54236149395,30484.863174865135,1.0061001470135715,0.8,4345.524223125761,4324.433322199387,1.0061001470135715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6448346315246,2034.6934298245008,8.98488312775535,4.998073050277519,-0.8160487341557854,5.814121784433304,2.644240822530875,3.5,0.7554973778659643,0.6,0.00022308102123922907,0.9941101414238648,0.00022440272153315924,199.23561708318707,0.0,0.0,0.0,0.0790035942043498,7.59717656492889e-05,0.00014710925558994017,0.0004987720953613188,0.0920167982208813,0.0920167982208813,0.0920167982208813,0.09201651449827632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.3985870171,595.7384122330866,0.0,0.0920167982208813,0.0920167990851178,0.0920167990851178,0.36828538749536854,0.36828538749536854,0.5,10.07246354773747,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,27930.827899327676,21130.561554333042,0.7565318733298871,0.5960152290255679,0.4146597343991118,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537678535902008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47247340416715,260.47247340416715,-12.67752659583283,244.54110967164263,276.40383713661066,108573.31240017535,108563.72111535912,9.591284816202972,0.0,nan,276.40383713661066,3.2538371366106844,270.03129164367016,-3.118708356329819,263.6587461506939,-9.491253849306077,257.28620065770247,-15.863799342297511,250.913655164683,-22.23634483531697,244.54110967164263,-28.608890328357347,1.0,1.0,25732.562594343566,25732.562594343566,275.98733061799396,2.8373306179939846,275.98733061799396,275.98733061799396,86857.06236498704,86856.7778413583,0.2845236287394073,0.0,8648.866644398773,8648.866644398773,0.9209938904238617,3407.4399590150847,275.98733061799396,2.8373306179939846,1.0,0.002,0.12706675212902474,0.00479465513979272,0.00019599367585504176,0.001804006353917044,0.09799683792752088,0.09799683792752088,0.0,2.977208583831992e-11,0.9999968512220534,0.9999968512220534,0.0,0.09201650934465012,2.897404676763466e-07,0.0,0.0,0.0,1599307.4055436058,265.9447688105444,0.0,1.0,1286783.1430805346,2588.9451586596765,,,,,,,,,,,,,,,,,,,2.0,14232.2997856278,1588.5579896481756,0.36828538749536854,6.175450102142607,2.644240822530875
4556.0,-30.37831670350227,4.998066336239535,35.04515607505909,30.51451361915099,5.023993104966195,-26.83808572265206,-40.32866283142937,1.4837621213266567,-7.205253664283703,-7.2052536642726865,40.09064525289896,35327.45293657639,15450.80594536002,15450.80594536002,50778.25888193641,86866.53999972592,86857.00224972083,15450.80594536002,102307.80819508084,102307.80819508084,102307.80819508084,130238.74069770976,125720.55880257796,4518.181895131795,0.0,98930.93139102106,47391.84431836614,57265.652302949915,27930.93250262892,85196.58480557884,21130.63539648882,1588.5634480778194,0.0,0.874845970810068,2.657779482589981,0.0014947306463915918,1.0,1.0,-7.205253664283703,325183.8022847335,1558445.3038007994,4.792505939260199,1558445.3038007994,4.792505939260199,0.7565316838061156,0.09201701048151456,3.390481161962442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390481161962442,1.2848186268165045,1.2851052603895432,2.638879209249404,5591.468387574483,14232.289759750453,6453.623400562436,0.00047668434992409063,29179.024057387454,2975.4323910191,19290.312220759086,1967.0644124914304,0.6611020362716766,0.6611020362716766,30633.49639468084,30484.863174865135,1.0060982598987789,0.8,4345.517702498878,4324.433322199387,1.0060982598987789,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6427936413356,2034.6934298245008,8.984892677997973,4.998066336239535,-0.8160662285633133,5.814132564802848,2.644235591928086,3.5,0.7554958834080246,0.6,0.00022308102123922907,0.9940966935007093,0.00022440575720421096,199.23551074836843,0.0,0.0,0.0,0.0790035942043498,7.597269485899173e-05,0.00014710832638023736,0.0004987680093600173,0.09201700957208162,0.09201700957208162,0.09201700957208162,0.09201672973873816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.56078464055,595.7383607393855,0.0,0.09201700957208162,0.09201701048151456,0.09201701048151456,0.3682860435862637,0.3682860435862637,0.5,10.072455151391127,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27930.93250262892,21130.63539648882,0.7565316838061156,0.5960128448553885,0.41465808772962787,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537670784164476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4725397307882,260.4725397307882,-12.677460269211792,244.54123496525852,276.40384449623605,108572.69097773444,108563.14289475241,9.548082982009259,0.0,nan,276.40384449623605,3.25384449623607,270.0313225900918,-3.118677409908173,263.6588006839182,-9.491199316081804,257.2862787777226,-15.863721222277377,250.91375687150187,-22.236243128498103,244.54123496525852,-28.608765034741452,1.0,1.0,25732.562594343566,25732.562594343566,275.98733408980854,2.8373340898085644,275.98733408980854,275.98733408980854,86857.26598312895,86857.00224972083,0.2637334081227891,0.0,8648.866644398773,8648.866644398773,0.9209942665630239,3407.4335677722543,275.98733408980854,2.8373340898085644,1.0,0.002,0.1270670381170562,0.004794649951258561,0.0001959941079561208,0.00180400592106861,0.0979970539780604,0.0979970539780604,0.0,2.9024730969356982e-11,0.9999968919714212,0.9999968919714212,0.0,0.09201672449001624,2.859914983155446e-07,0.0,0.0,0.0,1599307.378974503,265.9447463357163,0.0,1.0,1286783.2195004327,2588.9448510092498,,,,,,,,,,,,,,,,,,,2.0,14232.289759750453,1588.5634480778194,0.3682860435862637,6.175450102142607,2.644235591928086
4557.0,-30.378187140289427,4.998059639450987,35.045168475675766,30.514619300980144,5.023994037022215,-26.837969022561396,-40.328551282267995,1.4837759165177298,-7.205276016041353,-7.205276016049098,40.090669935144895,35327.44122486066,15450.803869697484,15450.803869697484,50778.245094558144,86866.74030319999,86857.2198617768,15450.803869697484,102308.02373147428,102308.02373147428,102308.02373147428,130239.05857505603,125720.86983497666,4518.188740079366,0.0,98931.06609776117,47391.767009960335,57265.88787533426,27931.03484358175,85196.922718916,21130.707626471383,1588.5687951456975,0.0,0.8748457505726996,2.6577772564318973,0.0014947306463915918,1.0,1.0,-7.205276016041353,325183.5136633594,1558446.3700512212,4.792513471837862,1558446.3700512212,4.792513471837862,0.7565314978412621,0.09201722110461857,3.3904750461843123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904750461843123,1.2848185622784907,1.2851051958371313,2.638874581771033,5591.458582503097,14232.279740606118,6453.623271389013,0.00047668573007252584,29179.116421782714,2975.4418095662345,19290.311834651082,1967.0643731193713,0.6610999303683689,0.6610999303683689,30633.452189108328,30484.863174865135,1.0060964450903667,0.8,4345.511431712957,4324.433322199387,1.0060964450903667,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6407501594406,2034.6934298245008,8.984902147884622,4.998059639450987,-0.8160836593581564,5.814143298809143,2.6442303549437565,3.5,0.7554943871267875,0.6,0.00022308102123922907,0.9940832465427853,0.00022440879273949988,199.23540441974407,0.0,0.0,0.0,0.0790035942043498,7.597365659908914e-05,0.00014710736464013991,0.0004987638489223308,0.0920172202133146,0.0920172202133146,0.0920172202133146,0.09201693922665083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.7207615521,595.7383099433276,0.0,0.0920172202133146,0.09201722110461857,0.09201722110461857,0.3682867000499392,0.3682867000499392,0.5,10.072446719195618,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27931.03484358175,21130.707626471383,0.7565314978412621,0.5960103190826165,0.41465630562049655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537663025207472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47260586122684,260.47260586122684,-12.677394138773138,244.54135986578964,276.4038518565828,108572.0865503278,108562.56670833941,9.519841988409944,0.0,nan,276.4038518565828,3.2538518565827985,270.031353458473,-3.118646541526971,263.6588550603366,-9.4911449396634,257.2863566621817,-15.863643337818303,250.91385826399733,-22.23614173600265,244.54135986578964,-28.608640134210333,1.0,1.0,25732.562594343566,25732.562594343566,275.9873368987919,2.837336898791932,275.9873368987919,275.9873368987919,86857.46626085015,86857.2198617768,0.24639907335222233,0.0,8648.866644398773,8648.866644398773,0.9209946282897414,3407.4274214152338,275.9873368987919,2.837336898791932,1.0,0.002,0.12706732526283804,0.00479464477857298,0.00019599454189232258,0.001804005485861644,0.09799727094616129,0.09799727094616129,0.0,2.7753966659604945e-11,0.9999968793889984,0.9999968793889984,0.0,0.09201693395466606,2.8714995251626305e-07,0.0,0.0,0.0,1599307.3525508824,265.9447239839586,0.0,1.0,1286783.295501851,2588.9445450435865,,,,,,,,,,,,,,,,,,,2.0,14232.279740606118,1588.5687951456975,0.3682867000499392,6.175450102142607,2.6442303549437565
4558.0,-30.378057508165995,4.998052956464071,35.04518087221533,30.514761653635674,5.0239944489785655,-26.837852312445843,-40.32844347003845,1.483789250417027,-7.205298708182966,-7.205298708172317,40.090694619040576,35327.41750080608,15450.802217324817,15450.802217324817,50778.219718130895,86867.0047200561,86857.43683277721,15450.802217324817,102308.23905010203,102308.23905010203,102308.23905010203,130239.3765238433,125721.18094946296,4518.195574380346,0.0,98931.2560312474,47391.66880231458,57266.208032147566,27931.13747374127,85197.34550588884,21130.78003886278,1588.5741644361656,0.0,0.874845528434618,2.6577749963742607,0.0014947306463915918,1.0,1.0,-7.205298708182966,325183.2206469204,1558447.4363742606,4.792521069426279,1558447.4363742606,4.792521069426279,0.7565313105751004,0.09201743187085687,3.3904664892341976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904664892341976,1.2848184998985432,1.2851051334432675,2.638868049846674,5591.44474213919,14232.269725632364,6453.624800535155,0.00047668800417728196,29179.2460846864,2975.455031502746,19290.31640537123,1967.0648392031155,0.6610971493021202,0.6610971493021202,30633.39033842727,30484.863174865135,1.006093905883626,0.8,4345.5026578783945,4324.433322199387,1.006093905883626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6387043399864,2034.6934298245008,8.98491187615772,4.998052956464071,-0.8161012488414894,5.81415420530556,2.644225111972944,3.5,0.7554928891351268,0.6,0.00022308102123922907,0.994069792629196,0.00022441182992715872,199.23529803468054,0.0,0.0,0.0,0.0790035942043498,7.597458613128983e-05,0.00014710643510793925,0.0004987594385841731,0.09201743096044512,0.09201743096044512,0.09201743096044512,0.09201714862757196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.88093852997,595.7382590823073,0.0,0.09201743096044512,0.09201743187085687,0.09201743187085687,0.3682873562899114,0.3682873562899114,0.5,10.072438247150112,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27931.13747374127,21130.78003886278,0.7565313105751004,0.5960070635606963,0.41465396945218497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537655266702452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.472671790143,260.472671790143,-12.677328209856967,244.54148445188332,276.40385912831937,108571.40176385574,108561.91093292942,9.4908309263085,0.0,nan,276.40385912831937,3.253859128319391,270.03138419308345,-3.118615806916523,263.65890925781923,-9.491090742180745,257.28643432253267,-15.863565677467307,250.9139593872201,-22.236040612779874,244.54148445188332,-28.608515548116657,1.0,1.0,25732.562594343566,25732.562594343566,275.98733929330825,2.8373392933082755,275.98733929330825,275.98733929330825,86857.73399763506,86857.43683277721,0.297164857853204,0.0,8648.866644398773,8648.866644398773,0.9209951344025872,3407.4188216803686,275.98733929330825,2.8373392933082755,1.0,0.002,0.12706761381717352,0.00479463954461986,0.00019599497786449156,0.0018040050506115861,0.09799748893224577,0.09799748893224577,0.0,2.8476077832545466e-11,0.9999968640923294,0.9999968640923294,0.0,0.09201714331268643,2.885581704371781e-07,0.0,0.0,0.0,1599307.3257248634,265.944701291817,0.0,1.0,1286783.3726606453,2588.944234418617,,,,,,,,,,,,,,,,,,,2.0,14232.269725632364,1588.5741644361656,0.3682873562899114,6.175450102142607,2.644225111972944
4559.0,-30.37792777032188,4.998046296654378,35.045193271561075,30.514867335464828,5.023995346847583,-26.837735458605714,-40.32833565780891,1.4838030324848543,-7.205320501505128,-7.205320501496937,40.09071949212452,35327.419495629234,15450.799426988046,15450.799426988046,50778.21892261728,86867.20511022928,86857.6584426076,15450.799426988046,102308.45786959564,102308.45786959564,102308.45786959564,130239.6980071545,125721.4955929332,4518.202414221289,0.0,98931.39075199292,47391.60512837393,57266.428470687766,27931.24013755885,85197.66860824662,21130.852541790282,1588.5795130141928,0.0,0.8748453105626214,2.657772825837276,0.0014947306463915918,1.0,1.0,-7.205320501505128,325182.9392368422,1558448.51087029,4.7925285211079816,1558448.51087029,4.7925285211079816,0.7565311256400622,0.09201764235467412,3.3904603731015643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904603731015643,1.2848184354219365,1.2851050689522765,2.6388634219652456,5591.434936213774,14232.259716357896,6453.624675774582,0.00047668938527972384,29179.33845706367,2975.464450863819,19290.316032453527,1967.0648011760927,0.6610950437015055,0.6610950437015055,30633.3461302541,30484.863174865135,1.0060920909700177,0.8,4345.4963867235565,4324.433322199387,1.0060920909700177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6366557883398,2034.6934298245008,8.98492095698255,4.998046296654378,-0.8161184023597858,5.814164699014164,2.6442198620043094,3.5,0.7554913891440884,0.6,0.00022308102123922907,0.9940563279399827,0.00022441486962969956,199.235191562969,0.0,0.0,0.0,0.0790035942043498,7.597551567400541e-05,0.00014710550556522366,0.0004987553872839624,0.09201764150217981,0.09201764150217981,0.09201764150217981,0.0920173603761869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.04183935135,595.7382079952479,0.0,0.09201764150217981,0.09201764235467412,0.09201764235467412,0.36828801228979746,0.36828801228979746,0.5,10.072429814699554,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27931.24013755885,21130.852541790282,0.7565311256400622,0.5960047939351976,0.4146524203387621,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537647504079216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4727376079545,260.4727376079545,-12.677262392045463,244.54160880338407,276.4038664124439,108570.80281154676,108561.32797422884,9.47483731791243,0.0,nan,276.4038664124439,3.2538664124439265,270.0314148906805,-3.118585109319497,263.6589633688927,-9.49103663110725,257.2865118470804,-15.863488152919558,250.91406032524557,-22.235939674754405,244.54160880338407,-28.608391196615912,1.0,1.0,25732.562594343566,25732.562594343566,275.98734312297444,2.8373431229744597,275.98734312297444,275.98734312297444,86857.93106259017,86857.6584426076,0.27261998257017694,0.0,8648.866644398773,8648.866644398773,0.9209954961494298,3407.4126749670722,275.98734312297444,2.8373431229744597,1.0,0.002,0.1270679008413904,0.004794634477470118,0.00019599541183723453,0.0018040046173578466,0.09799770591861727,0.09799770591861727,0.0,2.9195081248378774e-11,0.9999968807515245,0.9999968807515245,0.0,0.09201735532878348,2.870258906351926e-07,0.0,0.0,0.0,1599307.299961396,265.94467949849485,0.0,1.0,1286783.4467632307,2588.943936097359,,,,,,,,,,,,,,,,,,,2.0,14232.259716357896,1588.5795130141928,0.36828801228979746,6.175450102142607,2.6442198620043094
4560.0,-30.377798048108122,4.998039654278645,35.045205670356935,30.514971480611734,5.023996499385311,-26.83761859336616,-40.32822781065477,1.4838170418677437,-7.205342846869257,-7.205342846844861,40.09074427551831,35327.4226191394,15450.797340238854,15450.797340238854,50778.21995937825,86867.40228782098,86857.87750770549,15450.797340238854,102308.67484794435,102308.67484794435,102308.67484794435,130240.01777071628,125721.80850556814,4518.209265148141,0.0,98931.52275925413,47391.54308111392,57266.64408682245,27931.342922771935,85197.98700959439,21130.925090255925,1588.584881228253,0.0,0.8748450899670694,2.657770600320368,0.0014947306463915918,1.0,1.0,-7.205342846869257,325182.6506986297,1558449.5814922508,4.79253606594338,1558449.5814922508,4.79253606594338,0.7565309390487004,0.09201785307192298,3.39045437099203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39045437099203,1.2848183698818891,1.2851050033976075,2.6388588850140025,5591.425322958509,14232.249713522433,6453.624474576752,0.00047669072421659413,29179.429048121143,2975.4736885808247,19290.31543105975,1967.064739850994,0.6610929706419958,0.6610929706419958,30633.302746238667,30484.863174865135,1.0060903098918552,0.8,4345.490232479698,4324.433322199387,1.0060903098918552,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6346056170826,2034.6934298245008,8.9849304554408,4.998039654278645,-0.8161358123651175,5.814175466643762,2.644214607889159,3.5,0.755489887968331,0.6,0.00022308102123922907,0.9940428650696287,0.00022441790900395745,199.2350851041986,0.0,0.0,0.0,0.0790035942043498,7.597644552835736e-05,0.00014710457571087172,0.0004987513517118531,0.09201785219564176,0.09201785219564176,0.09201785219564176,0.09201757107159364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.20230086724,595.738157046597,0.0,0.09201785219564176,0.09201785307192298,0.09201785307192298,0.36828866836775426,0.36828866836775426,0.5,10.072421383427766,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,27931.342922771935,21130.925090255925,0.7565309390487004,0.5960025787189076,0.41465090736429105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453763973513352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4728033565944,260.4728033565944,-12.67719664340558,244.54173296256369,276.40387375054416,108570.21135882345,108560.7464788769,9.464879946558312,0.0,nan,276.40387375054416,3.2538737505441873,270.0314455930016,-3.118554406998385,263.6590174354254,-9.490982564574551,257.28658927782413,-15.863410722175843,250.91416112020752,-22.235838879792453,244.54173296256369,-28.608267037436292,1.0,1.0,25732.562594343566,25732.562594343566,275.98734610639,2.8373461063900436,275.98734610639,275.98734610639,86858.1282448394,86857.87750770549,0.2507371339161182,0.0,8648.866644398773,8648.866644398773,0.9209958511518822,3407.40664284699,275.98734610639,2.8373461063900436,1.0,0.002,0.1270681879512565,0.0047946293124094585,0.00019599584572048726,0.0018040041845823972,0.09799792286024363,0.09799792286024363,0.0,3.030288433375494e-11,0.9999968798358861,0.9999968798358861,0.0,0.09201756596111998,2.871108029891561e-07,0.0,0.0,0.0,1599307.2735453143,265.9446571531307,0.0,1.0,1286783.5227428777,2588.9436302194913,,,,,,,,,,,,,,,,,,,2.0,14232.249713522433,1588.584881228253,0.36828866836775426,6.175450102142607,2.644214607889159
4561.0,-30.37766826354475,4.9980330208553045,35.04521806137644,30.515096301119797,5.023994123406101,-26.837502024855496,-40.32811626149339,1.4838278811435373,-7.205366007278826,-7.205366007313693,40.09076884951124,35327.39693939674,15450.796272362333,15450.796272362333,50778.19321175908,86867.64266039598,86858.09195066283,15450.796272362333,102308.88822302516,102308.88822302516,102308.88822302516,130240.33372713969,125722.11764607622,4518.216081063466,0.0,98931.69128566753,47391.44555249138,57266.93970352906,27931.445504114534,85198.38520764359,21130.997432498232,1588.590259885181,0.0,0.8748448656495355,2.6577682936294176,0.0014947306463915918,1.0,1.0,-7.205366007278826,325182.3516362153,1558450.6430685609,4.792543738080887,1558450.6430685609,4.792543738080887,0.7565307505974033,0.09201806385675707,3.390446835934077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390446835934077,1.284818319172547,1.2851049526769527,2.638853124477244,5591.413117072364,14232.239714698437,6453.625339363137,0.0004766926376100911,29179.543603848193,2975.485370014041,19290.318015964127,1967.0650034378843,0.6610904638487946,0.6610904638487946,30633.24828185424,30484.863174865135,1.006088073923468,0.8,4345.482506428984,4324.433322199387,1.006088073923468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6325531652371,2034.6934298245008,8.984940558331992,4.9980330208553045,-0.8161536097082358,5.81418663056354,2.64420934793357,3.5,0.7554883851238772,0.6,0.00022308102123922907,0.9940293959252867,0.0002244209498770158,199.23497859437379,0.0,0.0,0.0,0.0790035942043498,7.597740731235425e-05,0.00014710361392687482,0.0004987469823928408,0.09201806294024623,0.09201806294024623,0.09201806294024623,0.09201777916934756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.3621439574,595.7381062887156,0.0,0.09201806294024623,0.09201806385675707,0.09201806385675707,0.36828932437012835,0.36828932437012835,0.5,10.072412870421017,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,27931.445504114534,21130.997432498232,0.7565307505974033,0.5959994791920481,0.4146486679682673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45376319671321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47286873353636,260.47286873353636,-12.677131266463618,244.5418569430803,276.4038805239112,108569.53803385612,108560.12666214285,9.411371713272676,0.0,nan,276.4038805239112,3.2538805239112207,270.0314758078022,-3.1185241921977536,263.6590710916471,-9.490928908352885,257.28666637548224,-15.863333624517736,250.91426165929505,-22.235738340704927,244.5418569430803,-28.608143056919687,1.0,1.0,25732.562594343566,25732.562594343566,275.9873477402632,2.837347740263226,275.9873477402632,275.9873477402632,86858.36382357756,86858.09195066283,0.27187291473092046,0.0,8648.866644398773,8648.866644398773,0.9209962968220525,3407.3990701137473,275.9873477402632,2.837347740263226,1.0,0.002,0.12706847797833437,0.00479462398645214,0.00019599628377622432,0.0018040037463661833,0.09799814188811216,0.09799814188811216,0.0,3.014240766707754e-11,0.9999968481233776,0.9999968481233776,0.0,0.09201777382717276,2.9002958430538617e-07,0.0,0.0,0.0,1599307.2461656998,265.94463399272115,0.0,1.0,1286783.6014938704,2588.9433131848336,,,,,,,,,,,,,,,,,,,2.0,14232.239714698437,1588.590259885181,0.36828932437012835,6.175450102142607,2.64420934793357
4562.0,-30.377538464564793,4.998026409119143,35.04523043469496,30.51522496333348,5.023996806756066,-26.83738493743676,-40.32800841433925,1.4838432769612708,-7.20538794970571,-7.205387949709768,40.09079312015302,35327.384132634965,15450.793654665918,15450.793654665918,50778.17778730088,86867.87867336386,86858.30487866714,15450.793654665918,102309.09853333306,102309.09853333306,102309.09853333306,130240.6442861603,125722.42151612503,4518.222770035273,0.0,98931.85713025524,47391.362580438705,57267.21616646282,27931.54575282724,85198.76191929006,21131.068191915332,1588.595496873436,0.0,0.8748446492870663,2.6577661082465247,0.0014947306463915918,1.0,1.0,-7.20538794970571,325182.0683013966,1558451.6915407598,4.79255113814056,1558451.6915407598,4.79255113814056,0.7565305686591455,0.0920182733713044,3.39043929081639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39043929081639,1.2848182471463598,1.285104880634697,2.638847399892328,5591.400987363857,14232.229721447586,6453.6261751659695,0.0004766945345652116,29179.65745566654,2975.4969796685455,19290.320514234725,1967.0652581905877,0.6610879700538994,0.6610879700538994,30633.19374473249,30484.863174865135,1.0060858349699353,0.8,4345.47477006011,4324.433322199387,1.0060858349699353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6304974457582,2034.6934298245008,8.984949777068769,4.998026409119143,-0.8161708206093028,5.814197229728446,2.6442040796079938,3.5,0.7554868798879982,0.6,0.00022308102123922907,0.9940159254816554,0.00022442399112583035,199.23487207283162,0.0,0.0,0.0,0.0790035942043498,7.597833718811144e-05,0.00014710268405111765,0.0004987427197914588,0.09201827252630158,0.09201827252630158,0.09201827252630158,0.0920179840971048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.5211895104,595.7380557752241,0.0,0.09201827252630158,0.0920182733713044,0.0920182733713044,0.3682899799644863,0.3682899799644863,0.5,10.07240421860235,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27931.54575282724,21131.068191915332,0.7565305686591455,0.5959966629022584,0.41464668425699747,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537624195405383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4729342676117,260.4729342676117,-12.677065732388257,244.54198082590403,276.403887709237,108568.91792361358,108559.48393203392,9.433991579644522,0.0,nan,276.403887709237,3.2538877092370058,270.0315063326289,-3.1184936673710695,263.65912495597314,-9.490875044026836,257.28674357930925,-15.863256420690732,250.91436220261804,-22.23563779738194,244.54198082590403,-28.608019174095944,1.0,1.0,25732.562594343566,25732.562594343566,275.9873504170471,2.837350417047105,275.9873504170471,275.9873504170471,86858.60798229926,86858.30487866714,0.3031036321190186,0.0,8648.866644398773,8648.866644398773,0.9209967430866839,3407.3914872704718,275.9873504170471,2.837350417047105,1.0,0.002,0.12706877236887734,0.0047946188572896365,0.00019599672905116873,0.0018040032998545277,0.09799836452558436,0.09799836452558436,0.0,2.89056964128398e-11,0.9999968007175358,0.9999968007175358,0.0,0.09201797897885602,2.9439244838024073e-07,0.0,0.0,0.0,1599307.2202259442,265.94461205029427,0.0,1.0,1286783.676103416,2588.9430128228123,,,,,,,,,,,,,,,,,,,2.0,14232.229721447586,1588.595496873436,0.3682899799644863,6.175450102142607,2.6442040796079938
4563.0,-30.377408564000515,4.998019816877314,35.04524282304894,30.515330156218283,5.023997734129878,-26.837267934189057,-40.32790056718511,1.4838571015931226,-7.205410115081349,-7.205410115078659,40.0908182999855,35327.386950055115,15450.79132501589,15450.79132501589,50778.178275071004,86868.07820948925,86858.53014457204,15450.79132501589,102309.32146958793,102309.32146958793,102309.32146958793,130240.97159767321,125722.74199902837,4518.22959864485,0.0,98931.9910711763,47391.29980245502,57267.43474302364,27931.650128085283,85199.08487110892,21131.141892485128,1588.6009368311582,0.0,0.8748444281522954,2.6577639006601954,0.0014947306463915918,1.0,1.0,-7.205410115081349,325181.78208791453,1558452.7792904961,4.792558701425532,1558452.7792904961,4.792558701425532,0.7565303802526783,0.09201848431427226,3.3904332078621757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904332078621757,1.2848181824706515,1.28510481594456,2.638842798241316,5591.391237017546,14232.2197328117,6453.626036092765,0.00047669590496155905,29179.749313969663,2975.506346608645,19290.320098535612,1967.065215801075,0.661085874692572,0.661085874692572,30633.149776306596,30484.863174865135,1.0060840299017584,0.8,4345.468532914646,4324.433322199387,1.0060840299017584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6284399634912,2034.6934298245008,8.984959172543066,4.998019816877314,-0.8161881303758536,5.814207947253167,2.6441988067690105,3.5,0.7554853733625745,0.6,0.00022308102123922907,0.9940024446928025,0.0002244270347928294,199.23476546803676,0.0,0.0,0.0,0.0790035942043498,7.597926707439079e-05,0.00014710175416483829,0.0004987386722552458,0.09201848343548451,0.09201848343548451,0.09201848343548451,0.09201819951036568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.68397259543,595.7380040912868,0.0,0.09201848343548451,0.09201848431427226,0.09201848431427226,0.36829063492119835,0.36829063492119835,0.5,10.072395703338742,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27931.650128085283,21131.141892485128,0.7565303802526783,0.5959944094691788,0.41464514558459376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537616422823683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4729997798481,260.4729997798481,-12.677000220151854,244.54210463037987,276.40389492923435,108568.32605621273,108558.89520821547,9.430847997266017,0.0,nan,276.40389492923435,3.2538949292343773,270.03153686951754,-3.1184631304824393,263.6591788097632,-9.490821190236773,257.28682074999557,-15.863179250004407,250.91446269019812,-22.235537309801856,244.54210463037987,-28.60789536962011,1.0,1.0,25732.562594343566,25732.562594343566,275.9873542973919,2.8373542973919257,275.9873542973919,275.9873542973919,86858.80401403143,86858.53014457204,0.2738694593863329,0.0,8648.866644398773,8648.866644398773,0.920997102869592,3407.3853739014867,275.9873542973919,2.8373542973919257,1.0,0.002,0.12706906225912865,0.004794613714642609,0.000195997167295136,0.0018040028633394649,0.097998583647568,0.097998583647568,0.0,3.063460075891644e-11,0.9999968496402347,0.9999968496402347,0.0,0.09201819442294161,2.8989133064577275e-07,0.0,0.0,0.0,1599307.1940226185,265.9445898849186,0.0,1.0,1286783.7514710336,2588.9427094090083,,,,,,,,,,,,,,,,,,,2.0,14232.2197328117,1588.6009368311582,0.36829063492119835,6.175450102142607,2.6441988067690105
4564.0,-30.377278683150912,4.998013242139363,35.045255211628714,30.515467514656507,5.023998918126452,-26.83715092302225,-40.32779272003097,1.4838711552394201,-7.205432459814801,-7.20543245987758,40.09084308372943,35327.367756483254,15450.789223146385,15450.789223146385,50778.15697962964,86868.33238111,86858.74932532666,15450.789223146385,102309.53854847304,102309.53854847304,102309.53854847304,130241.29149504118,125723.05508926293,4518.236405778249,0.0,98932.17224979147,47391.20761576486,57267.73848225179,27931.75294656814,85199.49142881994,21131.2144639406,1588.606306755917,0.0,0.8748442075577535,2.6577616752119706,0.0014947306463915918,1.0,1.0,-7.205432459814801,325181.4935586479,1558453.8499297476,4.792566246235884,1558453.8499297476,4.792566246235884,0.7565301935887595,0.09201869483905845,3.390425019342592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390425019342592,1.2848181167235526,1.2851047501827932,2.6388365599860943,5591.378018903301,14232.209750537519,6453.627323215874,0.00047669804379659727,29179.87322691907,2975.5189822129955,19290.323945832715,1967.0656081161983,0.6610831992250388,0.6610831992250388,30633.090588541003,30484.863174865135,1.006081600023841,0.8,4345.460136828224,4324.433322199387,1.006081600023841,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6263804744128,2034.6934298245008,8.984968710984651,4.998013242139363,-0.8162055196958091,5.814218761835172,2.6441935287912575,3.5,0.7554838653689308,0.6,0.00022308102123922907,0.9939889661470431,0.00022443007803592477,199.2346588795351,0.0,0.0,0.0,0.0790035942043498,7.598019697119294e-05,0.00014710082426803615,0.0004987343149642677,0.0920186939564626,0.0920186939564626,0.0920186939564626,0.09201841030479285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.8448083883,595.7379530209611,0.0,0.0920186939564626,0.09201869483905845,0.09201869483905845,0.3682912903430329,0.3682912903430329,0.5,10.072387194777493,6.275513442233205e-11,6.275513442233205e-11,6.275513442233205e-11,6.275513442233205e-11,6.275513442233205e-11,6.275513442233205e-11,27931.75294656814,21131.2144639406,0.7565301935887595,0.5959913155356372,0.41464294168935933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537608644167266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47306529575644,260.47306529575644,-12.676934704243536,244.5422283696794,276.40390222175193,108567.66945244196,108558.23807613632,9.431376305650714,0.0,nan,276.40390222175193,3.2539022217519573,270.0315674513914,-3.1184325486085527,263.65923268099505,-9.49076731900493,257.286897910582,-15.863102089417964,250.91456314013874,-22.235436859861238,244.5422283696794,-28.60777163032057,1.0,1.0,25732.562594343566,25732.562594343566,275.987357294729,2.8373572947290313,275.987357294729,275.987357294729,86859.06155991419,86858.74932532666,0.3122345875308383,0.0,8648.866644398773,8648.866644398773,0.9209975871878932,3407.377144439305,275.987357294729,2.8373572947290313,1.0,0.002,0.127069351962076,0.004794608533760806,0.000195997605178172,0.001804002424561675,0.097998802589086,0.097998802589086,0.0,2.9739846869880626e-11,0.9999968516739051,0.9999968516739051,0.0,0.09201840513420026,2.897048581838711e-07,0.0,0.0,0.0,1599307.167607253,265.9445675401852,0.0,1.0,1286783.8274485024,2588.9424035401257,,,,,,,,,,,,,,,,,,,2.0,14232.209750537519,1588.606306755917,0.3682912903430329,6.175450102142607,2.6441935287912575
4565.0,-30.37714871004638,4.998006691082027,35.045267608790674,30.51557057714092,5.02400019151605,-26.83703381988664,-40.3276811010204,1.4838852987296398,-7.205454211553274,-7.205454211550272,40.09086810776913,35327.35924971942,15450.78637636928,15450.78637636928,50778.1456260887,86868.52742960487,86858.9731527026,15450.78637636928,102309.75952907189,102309.75952907189,102309.75952907189,130241.61582147787,125723.37256336838,4518.24325810949,0.0,98932.30236778152,47391.13417894514,57267.96465426264,27931.85629240598,85199.82094666862,21131.28745705467,1588.6116872086968,0.0,0.8748439893291156,2.6577595088251753,0.0014947306463915918,1.0,1.0,-7.205454211553274,325181.2126867037,1558454.9309503394,4.792573710129543,1558454.9309503394,4.792573710129543,0.7565300077388617,0.09201890541388853,3.3904190970910997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904190970910997,1.284818050556144,1.285104684000623,2.6388320864760026,5591.368540072223,14232.199772198406,6453.627076922927,0.00047669935486452305,29179.962575323836,2975.5280932146898,19290.323209646616,1967.0655330461082,0.6610811497736314,0.6610811497736314,30633.04778166054,30484.863174865135,1.0060798426429158,0.8,4345.454064453904,4324.433322199387,1.0060798426429158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.624318756896,2034.6934298245008,8.98497782791217,4.998006691082027,-0.8162226176132208,5.814229308695248,2.644188245106771,3.5,0.7554823557447917,0.6,0.00022308102123922907,0.9939754782247442,0.00022443312347871527,199.2345522154373,0.0,0.0,0.0,0.0790035942043498,7.598115940137344e-05,0.00014709986183785562,0.000498730180754528,0.09201890454841229,0.09201890454841229,0.09201890454841229,0.09201862400212005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.0063670176,595.7379017274276,0.0,0.09201890454841229,0.09201890541388853,0.09201890541388853,0.3682919457106429,0.3682919457106429,0.5,10.07237877728303,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27931.85629240598,21131.28745705467,0.7565300077388617,0.5959888772286693,0.41464123817622583,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537600866699714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4731308311782,260.4731308311782,-12.676869168821781,244.5423520724019,276.40390958987314,108567.0865490902,108557.6523632444,9.434185845793357,0.0,nan,276.40390958987314,3.2539095898731603,270.03159808643466,-3.1184019135653216,263.659286582958,-9.490713417042002,257.2869750794624,-15.863024920537555,250.91466357593913,-22.235336424060847,244.5423520724019,-28.607647927598066,1.0,1.0,25732.562594343566,25732.562594343566,275.98736142244434,2.83736142244436,275.98736142244434,275.98736142244434,86859.25334796216,86858.9731527026,0.28019525956187863,0.0,8648.866644398773,8648.866644398773,0.9209979374650756,3407.371192576555,275.98736142244434,2.83736142244436,1.0,0.002,0.12706963848678257,0.004794603470080375,0.00019599803839690498,0.0018040019897919497,0.09799901919845248,0.09799901919845248,0.0,2.8188854896138427e-11,0.9999968862065931,0.9999968862065931,0.0,0.09201861888602754,2.865278609874397e-07,0.0,0.0,0.0,1599307.141892904,265.9445457884467,0.0,1.0,1286783.9014096363,2588.942105788633,,,,,,,,,,,,,,,,,,,2.0,14232.199772198406,1588.6116872086968,0.3682919457106429,6.175450102142607,2.644188245106771
4566.0,-30.377018696713424,4.99800015747157,35.045280008360955,30.515673115756385,5.02400152770117,-26.836916674274168,-40.32757325386626,1.4838995024974497,-7.2054765573480495,-7.205476557404628,40.09089297225095,35327.36439568764,15450.78428795482,15450.78428795482,50778.14868364246,86868.72156923488,86859.19337739711,15450.78428795482,102309.97766535194,102309.97766535194,102309.97766535194,130241.93708062719,125723.68695154932,4518.250129077874,0.0,98932.43170293306,47391.07451996524,57268.17464774202,27931.959415275247,85200.13406301726,21131.360247520086,1588.6170715201733,0.0,0.8748437684145414,2.6577572832741976,0.0014947306463915918,1.0,1.0,-7.2054765573480495,325180.9241441363,1558456.0050781243,4.792581265890429,1558456.0050781243,4.792581265890429,0.7565298206743027,0.09201911614670788,3.390413207803766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390413207803766,1.2848179841067462,1.285104617536401,2.63882763920129,5591.359116830767,14232.18980003683,6453.626810360992,0.0004767006541036056,29180.051409432563,2975.537151772783,19290.322412875154,1967.0654517980304,0.6610791099099806,0.6610791099099806,30633.005213034903,30484.863174865135,1.0060780950438422,0.8,4345.448025877246,4324.433322199387,1.0060780950438422,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6222555493946,2034.6934298245008,8.984987393652057,4.99800015747157,-0.8162399918902326,5.814240149361803,2.6441829576080407,3.5,0.7554808450308688,0.6,0.00022308102123922907,0.9939619863252586,0.00022443616990220518,199.23444551843986,0.0,0.0,0.0,0.0790035942043498,7.598208931958964e-05,0.00014709893191963943,0.0004987261616341725,0.09201911526266197,0.09201911526266197,0.09201911526266197,0.09201883559139043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.16701875307,595.7378507208846,0.0,0.09201911526266197,0.09201911614670788,0.09201911614670788,0.3682926013623534,0.3682926013623534,0.5,10.072370387895425,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,27931.959415275247,21131.360247520086,0.7565298206743027,0.595986722815307,0.4146397747397695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537593083716127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47319639193535,260.47319639193535,-12.676803608064631,244.5424757527142,276.4039170310757,108566.50519053829,108557.06735775921,9.437832779106294,0.0,nan,276.4039170310757,3.25391703107573,270.0316287754592,-3.1183712245407946,263.6593405198024,-9.490659480197564,257.2870522641309,-15.862947735869056,250.91476400842953,-22.23523599157045,244.5424757527142,-28.607524247285767,1.0,1.0,25732.562594343566,25732.562594343566,275.9873645394285,2.8373645394285063,275.9873645394285,275.9873645394285,86859.44732351288,86859.19337739711,0.25394611577212345,0.0,8648.866644398773,8648.866644398773,0.9209982857922352,3407.3652738427845,275.9873645394285,2.8373645394285063,1.0,0.002,0.12706992419701663,0.004794598311208087,0.00019599847012089327,0.0018040015593636803,0.09799923506044664,0.09799923506044664,0.0,2.948457363677326e-11,0.9999968950761023,0.9999968950761023,0.0,0.09201883043435512,2.857123527651514e-07,0.0,0.0,0.0,1599307.1154762695,265.9445234426519,0.0,1.0,1286783.9773906905,2588.941799905415,,,,,,,,,,,,,,,,,,,2.0,14232.18980003683,1588.6170715201733,0.3682926013623534,6.175450102142607,2.6441829576080407
4567.0,-30.376888692316243,4.997993637622275,35.04529240677464,30.515813757106685,5.02400211519316,-26.836799611573078,-40.32746540671212,1.483913031603259,-7.205499255959012,-7.205499255951265,40.09091773842168,35327.3430448857,15450.782639786754,15450.782639786754,50778.12568467246,86868.98269889706,86859.41148851869,15450.782639786754,102310.19412830545,102310.19412830545,102310.19412830545,130242.25654266277,125723.99954755459,4518.256995108184,0.0,98932.61872386107,47390.979060148784,57268.48851523588,27932.06241435732,85200.5509295932,21131.432923275534,1588.6224586404005,0.0,0.8748435459182805,2.6577550225856355,0.0014947306463915918,1.0,1.0,-7.205499255959012,325180.63104599394,1558457.0749606753,4.79258887575086,1558457.0749606753,4.79258887575086,0.7565296328571067,0.09201932691502515,3.390404774475345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390404774475345,1.2848179208136217,1.2851045542291564,2.638821205364526,5591.345484302702,14232.179833013597,6453.628273866731,0.00047670288589001544,29180.179154027588,2975.55017809625,19290.326787391747,1967.0658978745798,0.661076365760736,0.661076365760736,30632.944255684422,30484.863174865135,1.0060755925208538,0.8,4345.439378766182,4324.433322199387,1.0060755925208538,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6201901335194,2034.6934298245008,8.984997226967355,4.997993637622275,-0.8162575305529653,5.8142511681752405,2.644177664454023,3.5,0.7554793327011494,0.6,0.00022308102123922907,0.9939484955505714,0.00022443921615441378,199.2343388288899,0.0,0.0,0.0,0.0790035942043498,7.598301924832763e-05,0.00014709800199090144,0.000498721768265736,0.09201932600675759,0.09201932600675759,0.09201932600675759,0.09201904595978294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.3272570988,595.7377998439046,0.0,0.09201932600675759,0.09201932691502515,0.09201932691502515,0.3682932570465925,0.3682932570465925,0.5,10.072361985662956,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27932.06241435732,21131.432923275534,0.7565296328571067,0.595983536850997,0.4146374954086741,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537585298331939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4732619045447,260.4732619045447,-12.676738095455278,244.54259940634256,276.4039244026655,108565.83481530433,108556.40391365442,9.430901649942381,0.0,nan,276.4039244026655,3.2539244026655183,270.0316594034528,-3.1183405965471707,263.6593944042101,-9.490605595789873,257.28712940494734,-15.862870595052641,250.91486440565006,-22.235135594349913,244.54259940634256,-28.607400593657417,1.0,1.0,25732.562594343566,25732.562594343566,275.9873670593446,2.837367059344615,275.9873670593446,275.9873670593446,86859.7117590973,86859.41148851869,0.30027057862025686,0.0,8648.866644398773,8648.866644398773,0.92099878458841,3407.3567983477215,275.9873670593446,2.837367059344615,1.0,0.002,0.12707021042150338,0.00479459308281171,0.00019599890249644486,0.001804001126626032,0.09799945124822243,0.09799945124822243,0.0,2.912247699937698e-11,0.9999968894840511,0.9999968894840511,0.0,0.09201904068744117,2.8622758397835324e-07,0.0,0.0,0.0,1599307.0886425383,265.94450074404097,0.0,1.0,1286784.0545713988,2588.941489192717,,,,,,,,,,,,,,,,,,,2.0,14232.179833013597,1588.6224586404005,0.3682932570465925,6.175450102142607,2.644177664454023
