time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4568.0,-30.376758591336916,4.997987140755911,35.045304809111755,30.51591842612254,5.024003076290906,-26.83668242457901,-40.32735375277696,1.4839269068879155,-7.205521069977635,-7.205521069956908,40.09094264754137,35327.33367472767,15450.779872558423,15450.779872558423,50778.11354728609,86869.18120395442,86859.6335434601,15450.779872558423,102310.41341601853,102310.41341601853,102310.41341601853,130242.57866628995,125724.31479660861,4518.263869681342,0.0,98932.7517199671,47390.90418172662,57268.719486933864,27932.165250271413,85200.88473720528,21131.505547651726,1588.6278159434564,0.0,0.8748433277886714,2.657752850000241,0.0014947306463915918,1.0,1.0,-7.205521069977635,325180.3493704334,1558458.1510179702,4.792596336264564,1558458.1510179702,4.792596336264564,0.7565294476211935,0.09201953736906898,3.390398731738683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390398731738683,1.2848178559009775,1.2851044893020305,2.638816635499799,5591.335801307714,14232.16987014513,6453.628117760944,0.00047670424337145894,29180.270389386285,2975.559481513696,19290.326320781103,1967.065850293536,0.6610742828413803,0.6610742828413803,30632.900577867607,30484.863174865135,1.0060737993869147,0.8,4345.433182845098,4324.433322199387,1.0060737993869147,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.618122086759,2034.6934298245008,8.985006423291745,4.997987140755911,-0.8162746399811631,5.814261780737074,2.644172364561938,3.5,0.755477818446268,0.6,0.00022308102123922907,0.9939349949511103,0.00022444226470786654,199.2342320601931,0.0,0.0,0.0,0.0790035942043498,7.598398201270976e-05,0.0001470970392265193,0.0004987176152361063,0.09201953651172638,0.09201953651172638,0.09201953651172638,0.09201925811009641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.4879411633,595.7377488290304,0.0,0.09201953651172638,0.09201953736906898,0.09201953736906898,0.36829391259943084,0.36829391259943084,0.5,10.072353634346495,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,27932.165250271413,21131.505547651726,0.7565294476211935,0.5959810593975258,0.4146357609277387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537577513491176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4733274205045,260.4733274205045,-12.67667257949546,244.5427230582177,276.4039317827094,108565.24554504032,108555.81416101997,9.431384020325499,0.0,nan,276.4039317827094,3.253931782709401,270.0316900378668,-3.1183099621331962,263.65944829298445,-9.490551707015527,257.2872065480899,-15.862793451910079,250.9149648031589,-22.235035196841068,244.5427230582177,-28.60727694178229,1.0,1.0,25732.562594343566,25732.562594343566,275.98737091979444,2.8373709197944663,275.98737091979444,275.98737091979444,86859.90700935877,86859.6335434601,0.2734658986591967,0.0,8648.866644398773,8648.866644398773,0.92099914199065,3407.350725397376,275.98737091979444,2.8373709197944663,1.0,0.002,0.12707049473843324,0.0047945880206300825,0.00019599933228469052,0.001804000696625514,0.09799966614234526,0.09799966614234526,0.0,2.8910204525472993e-11,0.999996910233238,0.999996910233238,0.0,0.09201925305016097,2.8431890801746524e-07,0.0,0.0,0.0,1599307.062854544,265.94447893002234,0.0,1.0,1286784.1287442707,2588.9411905889524,,,,,,,,,,,,,,,,,,,2.0,14232.16987014513,1588.6278159434564,0.36829391259943084,6.175450102142607,2.644172364561938
4569.0,-30.376628448900686,4.997980661011935,35.045317211147776,30.51602180292832,5.024004236717908,-26.83656518034066,-40.32724587069822,1.4839409653744056,-7.205543446849731,-7.205543446849054,40.090967444127145,35327.33857482503,15450.777823157743,15450.777823157743,50778.11639798277,86869.37712199555,86859.85270760693,15450.777823157743,102310.63053076467,102310.63053076467,102310.63053076467,130242.89863995365,125724.62788410681,4518.270755846837,0.0,98932.88251350702,47390.84395685113,57268.93172961765,27932.268109188983,85201.19983880664,21131.578146439024,1588.6331884043198,0.0,0.8748431069640525,2.6577506213584687,0.0014947306463915918,1.0,1.0,-7.205543446849731,325180.0604271752,1558459.2222141975,4.7926038889559095,1558459.2222141975,4.7926038889559095,0.756529260847503,0.0920197480366287,3.390392781560283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390392781560283,1.284817790131268,1.2851044235176483,2.6388121394348776,5591.326274685659,14232.159913545005,6453.62790005147,0.0004767055667127786,29180.36017879244,2975.568637485017,19290.325670032915,1967.0657839356882,0.6610722263823406,0.6610722263823406,30632.857569060736,30484.863174865135,1.0060720337189024,0.8,4345.427081826487,4324.433322199387,1.0060720337189024,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6160525035707,2034.6934298245008,8.98501604510095,4.997980661011935,-0.8162920111035987,5.814272672115534,2.6441670607366223,3.5,0.7554763030676064,0.6,0.00022308102123922907,0.9939214902475418,0.00022444531427091838,199.23412525758877,0.0,0.0,0.0,0.0790035942043498,7.598491226401702e-05,0.00014709610897521204,0.0004987135860651637,0.09201974715146928,0.09201974715146928,0.09201974715146928,0.09201946891346585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.6480569034,595.7376979933885,0.0,0.09201974715146928,0.0920197480366287,0.0920197480366287,0.36829456827639684,0.36829456827639684,0.5,10.072345288062373,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27932.268109188983,21131.578146439024,0.756529260847503,0.5959788887251659,0.4146342849826214,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537569722875288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4733929610956,260.4733929610956,-12.676607038904365,244.54284671763244,276.4039392044764,108564.66125573842,108555.22632592054,9.434929817904038,0.0,nan,276.4039392044764,3.25393920447641,270.03172070716334,-3.1182792928366325,263.6595022098125,-9.490497790187476,257.2872837124447,-15.862716287555259,250.91506521504454,-22.234934784955442,244.54284671763244,-28.607153282367534,1.0,1.0,25732.562594343566,25732.562594343566,275.98737388311804,2.8373738831180617,275.98737388311804,275.98737388311804,86860.10287374619,86859.85270760693,0.250166139259818,0.0,8648.866644398773,8648.866644398773,0.9209994939181263,3407.3447454680845,275.98737388311804,2.8373738831180617,1.0,0.002,0.12707077901285366,0.004794582860251945,0.00019599976178142495,0.0018040002677264392,0.09799988089071247,0.09799988089071247,0.0,2.9507864034161724e-11,0.9999969107023008,0.9999969107023008,0.0,0.0920194637602328,2.8427639589146777e-07,0.0,0.0,0.0,1599307.0364011484,265.94445655315025,0.0,1.0,1286784.2048309727,2588.9408842805915,,,,,,,,,,,,,,,,,,,2.0,14232.159913545005,1588.6331884043198,0.36829456827639684,6.175450102142607,2.6441670607366223
4570.0,-30.37649831574112,4.997974194707775,35.045329610656914,30.51612916113811,5.024004718694159,-26.836448012295694,-40.32713802354408,1.4839544123927173,-7.205566176631805,-7.205566176624423,40.090992175662464,35327.34042873566,15450.776213803972,15450.776213803972,50778.11664253964,86869.58129418314,86860.0702664286,15450.776213803972,102310.84648023256,102310.84648023256,102310.84648023256,130243.21744040221,125724.93980753428,4518.277632867936,0.0,98933.02029048995,47390.77941530994,57269.156527977786,27932.370960169643,85201.52748814743,21131.650714163432,1588.6385690962259,0.0,0.8748428844280229,2.657748357569923,0.0014947306463915918,1.0,1.0,-7.205566176631805,325179.766927152,1558460.2906021262,4.792611500183707,1558460.2906021262,4.792611500183707,0.7565290731780792,0.09201995874853883,3.3903865383625846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903865383625846,1.284817727222192,1.2851043605945376,2.6388074094312857,5591.316252375633,14232.1499621121,6453.627887955061,0.00047670700022548043,29180.45455025623,2975.578260696184,19290.32563387594,1967.0657802487026,0.6610700871932289,0.6610700871932289,30632.812442248967,30484.863174865135,1.0060701810997488,0.8,4345.420680358079,4324.433322199387,1.0060701810997488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6139807090394,2034.6934298245008,8.985025934386297,4.997974194707775,-0.816309546876159,5.814283741583934,2.644161751248449,3.5,0.7554747860709855,0.6,0.00022308102123922907,0.9939079867044858,0.00022444836365477034,199.23401846271196,0.0,0.0,0.0,0.0790035942043498,7.598584222470003e-05,0.00014709517901452903,0.0004987095147888938,0.09201995784648459,0.09201995784648459,0.09201995784648459,0.09201967879606075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.8079740548,595.7376472191108,0.0,0.09201995784648459,0.09201995874853883,0.09201995874853883,0.3682952238940038,0.3682952238940038,0.5,10.072336917732484,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27932.370960169643,21131.650714163432,0.7565290731780792,0.5959765997106506,0.4146327122321853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537561929785259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47345845931727,260.47345845931727,-12.676541540682706,244.54297037544313,276.40394654310956,108564.06071091171,108554.63188012507,9.428830786652213,0.0,nan,276.40394654310956,3.2539465431095778,270.03175130963234,-3.1182486903676363,263.6595560761188,-9.490443923881173,257.2873608425816,-15.862639157418357,250.91516560901835,-22.234834390981632,244.54297037544313,-28.607029624556844,1.0,1.0,25732.562594343566,25732.562594343566,275.9873763079474,2.837376307947409,275.9873763079474,275.9873763079474,86860.30704872763,86860.0702664286,0.2367822990345303,0.0,8648.866644398773,8648.866644398773,0.9209998631760773,3407.3384710543974,275.9873763079474,2.837376307947409,1.0,0.002,0.12707106417314717,0.004794577633106781,0.00019600019250288851,0.0018039998375615626,0.09800009625144425,0.09800009625144425,0.0,3.006445092879062e-11,0.999996901084426,0.999996901084426,0.0,0.09201967358645553,2.8516208328838225e-07,0.0,0.0,0.0,1599307.0095305461,265.9444338233682,0.0,1.0,1286784.282117635,2588.940573141494,,,,,,,,,,,,,,,,,,,2.0,14232.1499621121,1588.6385690962259,0.3682952238940038,6.175450102142607,2.644161751248449
4571.0,-30.376368184214037,4.997967741471341,35.045342002658714,30.516238475125306,5.024004855944329,-26.836330880192943,-40.327026369608916,1.4839675490673638,-7.205588947569254,-7.205588947608266,40.09101675823913,35327.32756113945,15450.774644890573,15450.774644890573,50778.102206030024,86869.78963271262,86860.28570010087,15450.774644890573,102311.06034499143,102311.06034499143,102311.06034499143,130243.53356799799,125725.24910312898,4518.2844648690125,0.0,98933.16159094947,47390.699509644386,57269.40231256121,27932.47322300656,85201.87553556777,21131.722856801625,1588.643922757208,0.0,0.8748426622413166,2.657746089683923,0.0014947306463915918,1.0,1.0,-7.205588947569254,325179.47289590485,1558461.3525552915,4.792619099466281,1558461.3525552915,4.792619099466281,0.7565288862210918,0.09202016919105473,3.390380147372384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390380147372384,1.284817665765,1.285104299123635,2.6388025614153587,5591.30598001163,14232.140014831435,6453.627980215217,0.0004767084894335361,29180.551233354985,2975.588119628516,19290.32590964772,1967.0658083695982,0.6610679063388566,0.6610679063388566,30632.766247152616,30484.863174865135,1.0060682846243483,0.8,4345.4141273480545,4324.433322199387,1.0060682846243483,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.611906280812,2034.6934298245008,8.98503586097378,4.997967741471341,-0.8163270996758358,5.814294841147177,2.6441564350150477,3.5,0.7554732671471565,0.6,0.00022308102123922907,0.9938944835287056,0.0002244514130385412,199.2339116692893,0.0,0.0,0.0,0.0790035942043498,7.598680502215457e-05,0.0001470942162170745,0.0004987053104556704,0.09202016828668837,0.09202016828668837,0.09202016828668837,0.09201988700715516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.96750042,595.7375965645634,0.0,0.09202016828668837,0.09202016919105473,0.09202016919105473,0.3682958793357103,0.3682958793357103,0.5,10.072328479065558,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,27932.47322300656,21131.722856801625,0.7565288862210918,0.5959739957230467,0.41463086744366273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537554137259088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4735238913896,260.4735238913896,-12.676476108610359,244.54309402852707,276.40395375416847,108563.45267120608,108554.03336335138,9.419307854684096,0.0,nan,276.40395375416847,3.253953754168492,270.0317818090973,-3.1182181909026667,263.65960986398784,-9.490390136012138,257.2874379188585,-15.862562081141505,250.91526597369858,-22.234734026301396,244.54309402852707,-28.606905971472912,1.0,1.0,25732.562594343566,25732.562594343566,275.98737844585406,2.8373784458540854,275.98737844585406,275.98737844585406,86860.51529853458,86860.28570010087,0.2295984337106347,0.0,8648.866644398773,8648.866644398773,0.921000241174932,3407.332048109246,275.98737844585406,2.8373784458540854,1.0,0.002,0.1270713516299284,0.0047945723857489965,0.00019600062675000142,0.0018039994025720154,0.0980003133750007,0.0980003133750007,0.0,2.9322016602967294e-11,0.9999968761250762,0.9999968761250762,0.0,0.0920198817315557,2.87459499024311e-07,0.0,0.0,0.0,1599306.982611282,265.9444110524307,0.0,1.0,1286784.3595442364,2588.940261439109,,,,,,,,,,,,,,,,,,,2.0,14232.140014831435,1588.643922757208,0.3682958793357103,6.175450102142607,2.6441564350150477
4572.0,-30.37623798565027,4.9979613011486785,35.045354384841886,30.516382434312277,5.024004815442111,-26.83621370554137,-40.326918522454775,1.4839805324717148,-7.205611743219379,-7.205611743222866,40.091041259038654,35327.30421074165,15450.773094857655,15450.773094857655,50778.077305599305,86870.05789749217,86860.50001204244,15450.773094857655,102311.27310690009,102311.27310690009,102311.27310690009,130243.84828971079,125725.55704302475,4518.291246686041,0.0,98933.35457894084,47390.600882439416,57269.72632944602,27932.57518281071,85202.30151225673,21131.79477972663,1588.6492626596469,0.0,0.874842440234535,2.657743819338197,0.0014947306463915918,1.0,1.0,-7.205611743219379,325179.1785457672,1558462.4109753503,4.792626692597433,1558462.4109753503,4.792626692597433,0.7565286996070031,0.09202037942904454,3.390371464302988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390371464302988,1.2848176050248568,1.2851042383699411,2.638795927953833,5591.29192450265,14232.130071855836,6453.629627219229,0.0004767108167450374,29180.682889944073,2975.6015448643598,19290.33083265293,1967.0663103764211,0.6610650924588386,0.6610650924588386,30632.7034845144,30484.863174865135,1.0060657079927162,0.8,4345.4052241477175,4324.433322199387,1.0060657079927162,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6098291838225,2034.6934298245008,8.985045812509137,4.9979613011486785,-0.8163446617411809,5.8143059628898595,2.6441511119465697,3.5,0.7554717462704484,0.6,0.00022308102123922907,0.993880973594843,0.00022445446403139254,199.23380482096707,0.0,0.0,0.0,0.0790035942043498,7.598773500425475e-05,0.0001470932862349743,0.0004987008802416084,0.0920203785176237,0.0920203785176237,0.0920203785176237,0.0920200943544213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.127058718,595.7375458956201,0.0,0.0920203785176237,0.09202037942904454,0.09202037942904454,0.36829653442370036,0.36829653442370036,0.5,10.072319951750224,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,27932.57518281071,21131.79477972663,0.7565286996070031,0.5959707238459357,0.414628520400469,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453754634483902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4735892592708,260.4735892592708,-12.676410740729182,244.54321768770654,276.4039608307522,108562.77063234978,108553.36056484767,9.410067502115687,0.0,nan,276.4039608307522,3.2539608307522485,270.0318122022015,-3.118187797798498,263.6596635736102,-9.490336426389774,257.2875149449958,-15.862485055004186,250.91536631635867,-22.234633683641306,244.54321768770654,-28.606782312293433,1.0,1.0,25732.562594343566,25732.562594343566,275.98738042943313,2.8373804294331535,275.98738042943313,275.98738042943313,86860.786815999,86860.50001204244,0.28680395656556357,0.0,8648.866644398773,8648.866644398773,0.9210007547395369,3407.323321624503,275.98738042943313,2.8373804294331535,1.0,0.002,0.12707164205866683,0.004794567121115719,0.00019600106557123793,0.001803998962751247,0.09800053278561896,0.09800053278561896,0.0,2.832248498230161e-11,0.9999968438206626,0.9999968438206626,0.0,0.09202008899622435,2.904328201771503e-07,0.0,0.0,0.0,1599306.955662799,265.9443882567806,0.0,1.0,1286784.437054846,2588.9399493985447,,,,,,,,,,,,,,,,,,,2.0,14232.130071855836,1588.6492626596469,0.36829653442370036,6.175450102142607,2.6441511119465697
4573.0,-30.37610768674701,4.997954883291886,35.04536676694399,30.516488814633362,5.024005421441309,-26.836096375932158,-40.32681064037604,1.483994107964814,-7.205633627275404,-7.2056336272650015,40.09106602003157,35327.30728387079,15450.770390383392,15450.770390383392,50778.07767425418,86870.2601530371,86860.72002704989,15450.770390383392,102311.49041743328,102311.49041743328,102311.49041743328,130244.16788491797,125725.8698573455,4518.298027572467,0.0,98933.49067662901,47390.53779839266,57269.94764248483,27932.677467484693,85202.62510996952,21131.867002971947,1588.6545954429898,0.0,0.8748422222891212,2.657741639784635,0.0014947306463915918,1.0,1.0,-7.205633627275404,325178.89596683445,1558463.4806368593,4.792634146823014,1558463.4806368593,4.792634146823014,0.7565285149470796,0.09202058944921235,3.3903652919285885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903652919285885,1.2848175415147565,1.2851041748456722,2.6387912543063994,5591.28202160456,14232.120134560922,6453.629571921733,0.0004767122249091344,29180.77615770756,2975.6110555294176,19290.330667365015,1967.0662935217445,0.6610629738945388,0.6610629738945388,30632.65886956853,30484.863174865135,1.006063876389812,0.8,4345.398895290098,4324.433322199387,1.006063876389812,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6077494084407,2034.6934298245008,8.985055106723369,4.997954883291886,-0.8163617820389826,5.814316665330868,2.644145782018352,3.5,0.7554702234338148,0.6,0.00022308102123922907,0.9938674534476476,0.00022445751741379463,199.23369789041533,0.0,0.0,0.0,0.0790035942043498,7.598866529804471e-05,0.00014709235594118436,0.0004986968182909973,0.09202058859141113,0.09202058859141113,0.09202058859141113,0.09202030485941672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.28779654653,595.7374948559809,0.0,0.09202058859141113,0.09202058944921235,0.09202058944921235,0.36829718907588427,0.36829718907588427,0.5,10.072311440711651,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27932.677467484693,21131.867002971947,0.7565285149470796,0.5959684646889202,0.41462698171886675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537538548413083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47365464252994,260.47365464252994,-12.67634535747004,244.5433413750822,276.4039679098944,108562.17638825062,108552.76410728678,9.412280963842479,0.0,nan,276.4039679098944,3.2539679098944134,270.0318426029897,-3.118157397010293,263.6597172960446,-9.490282703955359,257.28759198908034,-15.862408010919637,250.9154666820884,-22.23453331791157,244.5433413750822,-28.60665862491777,1.0,1.0,25732.562594343566,25732.562594343566,275.987383983985,2.8373839839850348,275.987383983985,275.987383983985,86860.98579264965,86860.72002704989,0.2657655997609254,0.0,8648.866644398773,8648.866644398773,0.9210011198073648,3407.3171183882314,275.987383983985,2.8373839839850348,1.0,0.002,0.12707193173244244,0.004794562027173052,0.0001960015035938223,0.00180399852552656,0.09800075179691115,0.09800075179691115,0.0,2.9120382320779736e-11,0.9999968520554697,0.9999968520554697,0.0,0.09202029977350112,2.89675711228727e-07,0.0,0.0,0.0,1599306.9297919709,265.9443663727246,0.0,1.0,1286784.5114658226,2588.9396498365113,,,,,,,,,,,,,,,,,,,2.0,14232.120134560922,1588.6545954429898,0.36829718907588427,6.175450102142607,2.644145782018352
4574.0,-30.375977410873737,4.99794848239525,35.04537914681352,30.516593099478655,5.024006377409802,-26.835979032054404,-40.32669895151628,1.484007995790311,-7.205656040313158,-7.205656040325098,40.09109072034067,35327.298693683275,15450.768360546535,15450.768360546535,50778.06705422981,86870.45803399934,86860.93795406984,15450.768360546535,102311.70631461637,102311.70631461637,102311.70631461637,130244.48632972178,125726.18151503638,4518.304814685401,0.0,98933.62308020792,47390.46373034971,57270.17705539802,27932.78001510541,85202.95707050343,21131.939374104983,1588.6599542210558,0.0,0.8748420016357321,2.6577394075484064,0.0014947306463915918,1.0,1.0,-7.205656040313158,325178.6065576097,1558464.5476774583,4.7926416936698315,1558464.5476774583,4.7926416936698315,0.7565283284613029,0.09202079971686815,3.390359274710479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390359274710479,1.284817476543481,1.285104109859902,2.6387867044208453,5591.272380943043,14232.110203616096,6453.629411598941,0.0004767135754965709,29180.867000786046,2975.6203189454145,19290.33018814946,1967.0662446553574,0.661060899514392,0.661060899514392,30632.61537610242,30484.863174865135,1.0060620908283002,0.8,4345.392725520102,4324.433322199387,1.0060620908283002,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6056680874608,2034.6934298245008,8.985064801356943,4.99794848239525,-0.81637914799522,5.81432763039047,2.644140448133467,3.5,0.7554686994667048,0.6,0.00022308102123922907,0.9938539358884163,0.00022446057029478346,199.233590978878,0.0,0.0,0.0,0.0790035942043498,7.598962842974065e-05,0.0001470913928094884,0.0004986926678417313,0.0920207988240732,0.0920207988240732,0.0920207988240732,0.09202051476058783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.44829871354,595.737443889972,0.0,0.0920207988240732,0.09202079971686815,0.09202079971686815,0.3682978437121177,0.3682978437121177,0.5,10.072302917698439,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27932.78001510541,21131.939374104983,0.7565283284613029,0.5959660180832945,0.41462526546409384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537530745987088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47372006808905,260.47372006808905,-12.676279931910926,244.5434650847311,276.40397505136525,108561.59019553983,108552.17182488494,9.418370654897691,0.0,nan,276.40397505136525,3.2539750513652734,270.03187305809735,-3.1181269419026307,263.6597710647838,-9.49022893521618,257.2876690714543,-15.862330928545703,250.91556707810273,-22.234432921897252,244.5434650847311,-28.606534915268867,1.0,1.0,25732.562594343566,25732.562594343566,275.9873867681015,2.83738676810151,275.9873867681015,275.9873867681015,86861.18371969738,86860.93795406984,0.24576562753645703,0.0,8648.866644398773,8648.866644398773,0.9210014756980602,3407.3110710840315,275.9873867681015,2.83738676810151,1.0,0.002,0.12707222193206535,0.004794556833455245,0.00019600194221514644,0.0018039980865192928,0.09800097110757322,0.09800097110757322,0.0,2.873443930712094e-11,0.999996846333957,0.999996846333957,0.0,0.09202050951399683,2.9020287131462957e-07,0.0,0.0,0.0,1599306.9032957882,265.9443439596868,0.0,1.0,1286784.5876754408,2588.939343033571,,,,,,,,,,,,,,,,,,,2.0,14232.110203616096,1588.6599542210558,0.3682978437121177,6.175450102142607,2.644140448133467
4575.0,-30.375847079803183,4.997942094809077,35.04539152360886,30.516700772009813,5.024006739745322,-26.83586169784558,-40.32659106943754,1.4840213549399712,-7.205678803072317,-7.205678803135519,40.09111539171636,35327.300846520506,15450.766766967792,15450.766766967792,50778.067613488296,86870.6630861111,86861.15481865965,15450.766766967792,102311.92158562744,102311.92158562744,102311.92158562744,130244.80426928843,125726.4926772424,4518.311592046047,0.0,98933.76153101315,47390.39928171819,57270.402499216616,27932.882683660988,85203.2851828776,21132.011807319,1588.665327210331,0.0,0.8748417791484937,2.6577371404829906,0.0014947306463915918,1.0,1.0,-7.205678803072317,325178.3126327943,1558465.6134686016,4.792649303240864,1558465.6134686016,4.792649303240864,0.7565281409240272,0.09202101005270312,3.3903530037794445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903530037794445,1.2848174140455104,1.2851040473479887,2.6387819519850875,5591.262311101948,14232.100276553198,6453.629429049363,0.00047671502142465324,29180.961811565146,2975.629986954276,19290.33024030994,1967.0662499742461,0.6610587534734615,0.6610587534734615,30632.57004874012,30484.863174865135,1.0060602299795,0.8,4345.386295602579,4324.433322199387,1.0060602299795,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6035845873978,2034.6934298245008,8.985074761096786,4.997942094809077,-0.8163966771256685,5.814338771934746,2.6441351086684683,3.5,0.7554671739052766,0.6,0.00022308102123922907,0.9938404128002887,0.00022446362450754656,199.23348402215757,0.0,0.0,0.0,0.0790035942043498,7.599055874496282e-05,0.00014709046249426625,0.0004986885913447433,0.09202100914638046,0.09202100914638046,0.09202100914638046,0.09202072408546977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.6088000877,595.7373929227975,0.0,0.09202100914638046,0.09202101005270312,0.09202101005270312,0.368298498219281,0.368298498219281,0.5,10.072294365829608,6.320988177321851e-11,6.320988177321851e-11,6.320988177321851e-11,6.320988177321851e-11,6.320988177321851e-11,6.320988177321851e-11,27932.882683660988,21132.011807319,0.7565281409240272,0.5959637296202825,0.414623694035918,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537522944948522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4737854793111,260.4737854793111,-12.676214520688859,244.54358881674085,276.4039821418018,108560.98981404306,108551.57350735823,9.416306684808095,0.0,nan,276.4039821418018,3.2539821418018278,270.0319034768409,-3.1180965231590676,263.6598248118527,-9.490175188147305,257.28774614683397,-15.86225385316601,250.91566748179667,-22.234332518203303,244.54358881674085,-28.606411183259127,1.0,1.0,25732.562594343566,25732.562594343566,275.98738907962723,2.8373890796272576,275.98738907962723,275.98738907962723,86861.3886748464,86861.15481865965,0.233856186750927,0.0,8648.866644398773,8648.866644398773,0.9210018465943433,3407.3047687983417,275.98738907962723,2.8373890796272576,1.0,0.002,0.12707251317540635,0.004794551576411958,0.0001960023823059438,0.0018039976473255277,0.09800119115297189,0.09800119115297189,0.0,2.963147132176158e-11,0.9999968350055323,0.9999968350055323,0.0,0.09202071880671539,2.9124598773176253e-07,0.0,0.0,0.0,1599306.8763861635,265.94432119692766,0.0,1.0,1286784.665074191,2588.939031443517,,,,,,,,,,,,,,,,,,,2.0,14232.100276553198,1588.665327210331,0.368298498219281,6.175450102142607,2.6441351086684683
4576.0,-30.375716752775237,4.997935720228246,35.04540389295182,30.516810190770798,5.024006798174787,-26.83574439768119,-40.326483187358804,1.4840344401950112,-7.205701600416262,-7.2057016004172585,40.091139930430344,35327.30165486416,15450.76520560528,15450.76520560528,50778.06686046944,86870.87178514479,86861.36979698119,15450.76520560528,102312.13500258647,102312.13500258647,102312.13500258647,130245.11983966833,125726.80151395599,4518.318325712352,0.0,98933.90306640814,47390.33292629378,57270.633489015956,27932.984837081873,85203.61832609783,21132.083868083842,1588.6706765348065,0.0,0.87484155698378,2.657734869974557,0.0014947306463915918,1.0,1.0,-7.205701600416262,325178.01826160465,1558466.6735296727,4.7926569017832295,1558466.6735296727,4.7926569017832295,0.7565279540062031,0.0920212201406987,3.3903466035003773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903466035003773,1.2848173528289044,1.2851039861177258,2.6387770962429244,5591.252022366978,14232.090354938615,6453.629538599935,0.0004767165162495845,29181.05864582206,2975.6398613004503,19290.33056776393,1967.0662833652602,0.6610565710413588,0.6610565710413588,30632.523786410824,30484.863174865135,1.0060583307477025,0.8,4345.379733055218,4324.433322199387,1.0060583307477025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6014984896601,2034.6934298245008,8.985084753168577,4.997935720228246,-0.8164142200485749,5.814349940276821,2.6441297625506315,3.5,0.7554656464430376,0.6,0.00022308102123922907,0.9938268903300874,0.00022446667866386213,199.23337706886952,0.0,0.0,0.0,0.0790035942043498,7.599148907071539e-05,0.00014708953216851367,0.0004986844957979798,0.09202121922987255,0.09202121922987255,0.09202121922987255,0.0920209319536754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.7689883014,595.7373420509169,0.0,0.09202121922987255,0.0920212201406987,0.0920212201406987,0.3682991525295755,0.3682991525295755,0.5,10.072285745867077,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27932.984837081873,21132.083868083842,0.7565279540062031,0.5959613905847017,0.4146220823587186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453751514061307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47385085080776,260.47385085080776,-12.676149149192213,244.54371256358493,276.4039891379506,108560.38254545086,108550.97195756993,9.410587880948196,0.0,nan,276.4039891379506,3.2539891379506116,270.0319338231299,-3.118066176870059,263.6598785082795,-9.490121491720458,257.2878231933995,-15.862176806600473,250.9157678785024,-22.23423212149757,244.54371256358493,-28.606287436415045,1.0,1.0,25732.562594343566,25732.562594343566,275.9873911385874,2.8373911385874067,275.9873911385874,275.9873911385874,86861.59730893906,86861.36979698119,0.227511957869865,0.0,8648.866644398773,8648.866644398773,0.9210022251405774,3407.2983365178793,275.9873911385874,2.8373911385874067,1.0,0.002,0.12707280670702725,0.0047945462993628585,0.00019600282591236622,0.0018039972029406455,0.0980014129561831,0.0980014129561831,0.0,2.8853011559831776e-11,0.9999968101356385,0.9999968101356385,0.0,0.09202092660548807,2.935352106323649e-07,0.0,0.0,0.0,1599306.8494356486,265.9442983995837,0.0,1.0,1286784.742590527,2588.9387193801263,,,,,,,,,,,,,,,,,,,2.0,14232.090354938615,1588.6706765348065,0.3682991525295755,6.175450102142607,2.6441297625506315
4577.0,-30.375586364882285,4.9979293536055165,35.04541624799593,30.516936862282478,5.0240039112169645,-26.83562733727657,-40.326371568348236,1.4840448800102335,-7.205724893019749,-7.205724893022736,40.091164257037164,35327.27627393864,15450.764253250849,15450.764253250849,50778.040527189485,86871.11652913758,86861.58086297776,15450.764253250849,102312.34511622861,102312.34511622861,102312.34511622861,130245.43159803015,125727.10661052876,4518.324987501386,0.0,98934.07507480921,47390.23480733932,57270.93363052209,27933.086481801536,85204.02011232363,21132.15552809074,1588.676013716024,0.0,0.8748413328869327,2.657732550142322,0.0014947306463915918,1.0,1.0,-7.205724893019749,325177.7174955989,1558467.7244277033,4.792664566411431,1558467.7244277033,4.792664566411431,0.7565277665201224,0.09202143004583227,3.390338924426344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390338924426344,1.2848173039884345,1.28510393726636,2.6387712197693616,5591.239570824656,14232.080437587414,6453.630537709444,0.00047671849034932207,29181.175475413325,2975.6517746032873,19290.333554169112,1967.0665878938387,0.6610540267790869,0.6610540267790869,30632.46828070625,30484.863174865135,1.0060560520436916,0.8,4345.3718592879295,4324.433322199387,1.0060560520436916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5994097669816,2034.6934298245008,8.985095113137158,4.9979293536055165,-0.8164319990207343,5.814361352626251,2.6441244097100958,3.5,0.7554641170600274,0.6,0.00022308102123922907,0.9938133617432255,0.00022446973428484368,199.23327006574735,0.0,0.0,0.0,0.0790035942043498,7.599245163314447e-05,0.0001470885696060846,0.0004986801028737023,0.09202142913001368,0.09202142913001368,0.09202142913001368,0.09202113720684107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.9288116795,595.7372912872347,0.0,0.09202142913001368,0.09202143004583227,0.09202143004583227,0.36829980648540034,0.36829980648540034,0.5,10.072276988843743,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27933.086481801536,21132.15552809074,0.7565277665201224,0.5959582712206453,0.41461982929170516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453750733652807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47391592757293,260.47391592757293,-12.676084072427045,244.54383630630306,276.40399554876393,108559.70675906668,108550.33859957595,9.368159490710958,0.0,nan,276.40399554876393,3.253995548763953,270.03196370032236,-3.1180362996776125,263.6599318518517,-9.490068148148282,257.2879000033569,-15.862099996643053,250.91586815483947,-22.234131845160505,244.54383630630306,-28.606163693696914,1.0,1.0,25732.562594343566,25732.562594343566,275.98739224987264,2.8373922498726643,275.98739224987264,275.98739224987264,86861.83742710036,86861.58086297776,0.25656412259559147,0.0,8648.866644398773,8648.866644398773,0.9210026793209776,3407.290619048476,275.98739224987264,2.8373922498726643,1.0,0.002,0.12707310492254326,0.004794540921317209,0.0001960032765446193,0.0018039967540336387,0.09800163827230965,0.09800163827230965,0.0,3.057825780777845e-11,0.9999967592581386,0.9999967592581386,0.0,0.09202113182813178,2.9821770049736134e-07,0.0,0.0,0.0,1599306.8218996401,265.94427510698023,0.0,1.0,1286784.8217908442,2588.938400537468,,,,,,,,,,,,,,,,,,,2.0,14232.080437587414,1588.676013716024,0.36829980648540034,6.175450102142607,2.6441244097100958
4578.0,-30.375455964872334,4.997923007713086,35.04542858249325,30.517033498641126,5.024006120727459,-26.835509756312245,-40.3262636513449,1.4840599094652585,-7.2057469681795965,-7.205746968192728,40.091188373537754,35327.28706186382,15450.761751314642,15450.761751314642,50778.04881317846,86871.2985747012,86861.79171286408,15450.761751314642,102312.55346417872,102312.55346417872,102312.55346417872,130245.73973615534,125727.40821756104,4518.33151859431,0.0,98934.19403401624,47390.18251197113,57271.12391338345,27933.18627197663,85204.31018536008,21132.225946272025,1588.6812324402038,0.0,0.8748411163801322,2.6577303515630195,0.0014947306463915918,1.0,1.0,-7.2057469681795965,325177.4324500345,1558468.7662496907,4.792671971444879,1558468.7662496907,4.792671971444879,0.756527584805908,0.09202163880447828,3.3903334718497637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903334718497637,1.2848172336763113,1.2851038669385506,2.6387671203232808,5591.230884590331,14232.070525799776,6453.629993500863,0.0004767196310690892,29181.257494425114,2975.6601382148965,19290.331927493244,1967.066422019063,0.6610521130276354,0.6610521130276354,30632.428868503575,30484.863174865135,1.0060544340350528,0.8,4345.366268465968,4324.433322199387,1.0060544340350528,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5973178336883,2034.6934298245008,8.985104588776153,4.997923007713086,-0.816449192259622,5.814372199972708,2.644119048645953,3.5,0.7554625853274152,0.6,0.00022308102123922907,0.9937998320978108,0.0002244727902281163,199.23316305279633,0.0,0.0,0.0,0.0790035942043498,7.599338228150642e-05,0.00014708763895772265,0.0004986761456537204,0.09202163795235478,0.09202163795235478,0.09202163795235478,0.09202134059458607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.08840512764,595.7372405879929,0.0,0.09202163795235478,0.09202163880447828,0.09202163880447828,0.3683004598095817,0.3683004598095817,0.5,10.072268068777863,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27933.18627197663,21132.225946272025,0.756527584805908,0.5959563395644181,0.41461854435544504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453749952880681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4739812276106,260.4739812276106,-12.676018772389398,244.5439600940697,276.40400236107075,108559.1551405634,108549.7548398994,9.4003006639837,0.0,nan,276.40400236107075,3.254002361070775,270.0319939077246,-3.1180060922753796,263.6599854543445,-9.49001454565547,257.2879770009381,-15.862022999061878,250.91596854751594,-22.234031452484032,244.5439600940697,-28.606039905930288,1.0,1.0,25732.562594343566,25732.562594343566,275.9873945536063,2.837394553606316,275.9873945536063,275.9873945536063,86862.02417202442,86861.79171286408,0.23245916033920366,0.0,8648.866644398773,8648.866644398773,0.9210030018143954,3407.2851392090124,275.9873945536063,2.837394553606316,1.0,0.002,0.12707340832151798,0.004794535730897119,0.00019600373566066822,0.0018039962934187643,0.09800186783033411,0.09800186783033411,0.0,2.9079432438405828e-11,0.9999967029379153,0.9999967029379153,0.0,0.092021335403422,3.034010562727261e-07,0.0,0.0,0.0,1599306.7958028594,265.9442530318204,0.0,1.0,1286784.8968515699,2588.9380983599413,,,,,,,,,,,,,,,,,,,2.0,14232.070525799776,1588.6812324402038,0.3683004598095817,6.175450102142607,2.644119048645953
4579.0,-30.37532556711223,4.997916671205502,35.045440919755684,30.517177353054308,5.024006024018391,-26.83539240800336,-40.32615573434157,1.484072861946302,-7.205770149125328,-7.2057701491309185,40.091213122738985,35327.264368855744,15450.760642950709,15450.760642950709,50778.02501180645,86871.56676536493,86862.00917449714,15450.760642950709,102312.76981744786,102312.76981744786,102312.76981744786,130246.05957711214,125727.72144553588,4518.338131576261,0.0,98934.3868870117,47390.08448040494,57271.44711845195,27933.289759664287,85204.73687811624,21132.29893287387,1588.6866555141187,0.0,0.8748408912624606,2.6577280428543815,0.0014947306463915918,1.0,1.0,-7.205770149125328,325177.1331262248,1558469.8354056699,4.79267967099247,1558469.8354056699,4.79267967099247,0.7565273949002935,0.09202184900422082,3.3903247954894447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903247954894447,1.2848171730808773,1.2851038063295983,2.638760491782459,5591.216839507732,14232.060618601146,6453.631650903194,0.0004767219588362802,29181.389057070865,2975.673553871186,19290.336881579726,1967.0669271952936,0.6610493024801893,0.6610493024801893,30632.366154186995,30484.863174865135,1.0060518593942858,0.8,4345.357372120301,4324.433322199387,1.0060518593942858,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5952241984023,2034.6934298245008,8.9851148837385,4.997916671205502,-0.8164669101644408,5.814383581369943,2.6441136832244125,3.5,0.7554610523498322,0.6,0.00022308102123922907,0.993786302884496,0.0002244758461569951,199.23305604180658,0.0,0.0,0.0,0.0790035942043498,7.59943129404059e-05,0.00014708670829882318,0.0004986717142324233,0.09202184807003061,0.09202184807003061,0.09202184807003061,0.09202155109939418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.2510040975,595.7371889427142,0.0,0.09202184807003061,0.09202184900422082,0.09202184900422082,0.3683011123966399,0.3683011123966399,0.5,10.072259159802503,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27933.289759664287,21132.29893287387,0.7565273949002935,0.5959530757596664,0.41461620167187097,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537491720368367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4740465004642,260.4740465004642,-12.675953499535751,244.5440838973401,276.404009103508,108558.47520950247,108549.07882212523,9.396387377242991,0.0,nan,276.404009103508,3.2540091035079968,270.03202406232606,-3.1179759376739185,263.66003902111544,-9.48996097888454,257.2880539798764,-15.861946020123582,250.91606893861913,-22.233931061380844,244.5440838973401,-28.605916102659876,1.0,1.0,25732.562594343566,25732.562594343566,275.9873965160357,2.83739651603571,275.9873965160357,275.9873965160357,86862.29555014549,86862.00917449714,0.28637564834207296,0.0,8648.866644398773,8648.866644398773,0.9210035149783857,3407.276419466892,275.9873965160357,2.83739651603571,1.0,0.002,0.12707371161890302,0.004794530351865817,0.00019600419417615582,0.0018039958365889358,0.0980020970880779,0.0980020970880779,0.0,3.0765091429268976e-11,0.9999967040444904,0.9999967040444904,0.0,0.09202154570430059,3.032999202318138e-07,0.0,0.0,0.0,1599306.7683988356,265.94422985087465,0.0,1.0,1286784.9756722082,2588.937781045891,,,,,,,,,,,,,,,,,,,2.0,14232.060618601146,1588.6866555141187,0.3683011123966399,6.175450102142607,2.6441136832244125
4580.0,-30.37519507318617,4.997910357482977,35.045453258498775,30.51728334920483,5.024006618446366,-26.83527490402365,-40.32604404548181,1.484086446618603,-7.205792036583034,-7.2057920366262564,40.091237838865574,35327.25508585776,15450.757893379652,15450.757893379652,50778.012979237414,86871.76841342814,86862.228966718,15450.757893379652,102312.98686009765,102312.98686009765,102312.98686009765,130246.37884912186,125728.03413334145,4518.344715780406,0.0,98934.52239798443,47390.00906133185,57271.68148516953,27933.391989024214,85205.07347419375,21132.37111289121,1588.69198631776,0.0,0.8748406734704484,2.657725862972306,0.0014947306463915918,1.0,1.0,-7.205792036583034,325176.8505047735,1558470.9031324387,4.792687119987838,1558470.9031324387,4.792687119987838,0.7565272102004186,0.09202205837388096,3.3903186484952026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903186484952026,1.2848171095278764,1.2851037427624192,2.6387558379737186,5591.206978645453,14232.050715704112,6453.631592519072,0.0004767233603601756,29181.48193589315,2975.6830248752785,19290.33670706568,1967.0669093998133,0.6610471925121326,0.6610471925121326,30632.32172257082,30484.863174865135,1.006050035322741,0.8,4345.351069268934,4324.433322199387,1.006050035322741,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5931275390922,2034.6934298245008,8.98512424011092,4.997910357482977,-0.8164840047471476,5.814394362230124,2.64410831005748,3.5,0.75545951715928,0.6,0.00022308102123922907,0.9937727638925038,0.00022447890437794258,199.2329489520132,0.0,0.0,0.0,0.0790035942043498,7.599527613828599e-05,0.00014708574510094308,0.0004986675445435392,0.09202205750853377,0.09202205750853377,0.09202205750853377,0.09202176149005403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.41330926004,595.7371373913206,0.0,0.09202205750853377,0.09202205837388096,0.09202205837388096,0.36830176494321276,0.36830176494321276,0.5,10.072250278609067,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,27933.391989024214,21132.37111289121,0.7565272102004186,0.5959505802740334,0.4146144548136257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537483912073033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4741118226466,260.4741118226466,-12.675888177353386,244.54420773619,276.40401590902565,108557.8835991566,108548.48011014887,9.403489007690247,0.0,nan,276.40401590902565,3.254015909025668,270.0320542745056,-3.117945725494394,263.66009263996426,-9.489907360035716,257.28813100539213,-15.861868994607846,250.91616937080187,-22.23383062919811,244.54420773619,-28.605792263809974,1.0,1.0,25732.562594343566,25732.562594343566,275.98740004137534,2.8374000413753606,275.98740004137534,275.98740004137534,86862.49391342454,86862.228966718,0.264946706534829,0.0,8648.866644398773,8648.866644398773,0.9210038785423993,3407.2702417376786,275.98740004137534,2.8374000413753606,1.0,0.002,0.1270740136920269,0.004794525199321112,0.00019600465132240763,0.0018039953775323807,0.09800232566120382,0.09800232566120382,0.0,2.8854788350352045e-11,0.9999967173509486,0.9999967173509486,0.0,0.09202175629775833,3.0207612262535773e-07,0.0,0.0,0.0,1599306.742523938,265.94420796341694,0.0,1.0,1286785.0500946778,2588.937481437941,,,,,,,,,,,,,,,,,,,2.0,14232.050715704112,1588.69198631776,0.36830176494321276,6.175450102142607,2.64410831005748
