time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4581.0,-30.375064541212826,4.997904060776883,35.04546559695554,30.51738728480416,5.024007547373626,-26.835157332357564,-40.325936128478475,1.4841003357114537,-7.205814482770393,-7.205814482759827,40.09126250862462,35327.26066780278,15450.755857136313,15450.755857136313,50778.01652493909,86871.96581833255,86862.4468217666,15450.755857136313,102313.20267890292,102313.20267890292,102313.20267890292,130246.69718758296,125728.34587121631,4518.351316366644,0.0,98934.6543067176,47389.94914662286,57271.89462232748,27933.494508680044,85205.38913100753,21132.443459540562,1588.6973448989781,0.0,0.8748404527492315,2.6577236274449336,0.0014947306463915918,1.0,1.0,-7.205814482770393,325176.560668928,1558471.9688573992,4.792694669171208,1558471.9688573992,4.792694669171208,0.7565270236050801,0.09202226804258547,3.3903126527835608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903126527835608,1.2848170445507157,1.2851036777707625,2.638751304835865,5591.197373470303,14232.040819080194,6453.63143177013,0.0004767247057525326,29181.572450401858,2975.6922547864824,19290.33622657633,1967.0668604035357,0.6610451256306679,0.6610451256306679,30632.27838443786,30484.863174865135,1.0060482561431021,0.8,4345.344921533738,4324.433322199387,1.0060482561431021,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5910294392365,2034.6934298245008,8.985134018857288,4.997904060776883,-0.8165013589041852,5.814405419681068,2.6441029332031936,3.5,0.7554579809151981,0.6,0.00022308102123922907,0.9937592211520697,0.0002244819635289625,199.23284183111156,0.0,0.0,0.0,0.0790035942043498,7.599620681862965e-05,0.00014708481442059942,0.0004986635073624801,0.0920222671543151,0.0920222671543151,0.0920222671543151,0.092021971254252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.57536664756,595.7370859181968,0.0,0.0920222671543151,0.09202226804258547,0.09202226804258547,0.3683024175163305,0.3683024175163305,0.5,10.07224140231337,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27933.494508680044,21132.443459540562,0.7565270236050801,0.5959484140946222,0.4146129843205734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537476098027617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4741772190618,260.4741772190618,-12.675822780938176,244.5443316137607,276.40402282428505,108557.29953526547,108547.88536044084,9.414174824671196,0.0,nan,276.40402282428505,3.254022824285073,270.0320845822243,-3.1179154177756914,263.6601463401491,-9.489853659850894,257.2882080980396,-15.861791901960373,250.91626985591176,-22.233730144088213,244.5443316137607,-28.605668386239273,1.0,1.0,25732.562594343566,25732.562594343566,275.98740278409684,2.8374027840968665,275.98740278409684,275.98740278409684,86862.69129745955,86862.4468217666,0.24447569294716232,0.0,8648.866644398773,8648.866644398773,0.9210042331584607,3407.2642160474784,275.98740278409684,2.8374027840968665,1.0,0.002,0.12707431572200606,0.004794519955357866,0.000196005108177815,0.0018039949218483667,0.0980025540889075,0.0980025540889075,0.0,3.0026181627867965e-11,0.9999967178355151,0.9999967178355151,0.0,0.09202196601036548,3.020322199859648e-07,0.0,0.0,0.0,1599306.715988516,265.9441855172296,0.0,1.0,1286785.1264169507,2588.9371741818595,,,,,,,,,,,,,,,,,,,2.0,14232.040819080194,1588.6973448989781,0.3683024175163305,6.175450102142607,2.6441029332031936
4582.0,-30.37493402332614,4.997897777519858,35.045477933869215,30.517528484948002,5.024007864024539,-26.835039834590155,-40.32582821147514,1.484113672412621,-7.205837269654239,-7.2058372696602,40.091287141351366,35327.240344988255,15450.754246743289,15450.754246743289,50777.99459173154,86872.22856268205,86862.66347929613,15450.754246743289,102313.41772603942,102313.41772603942,102313.41772603942,130247.01486404237,125728.65695034507,4518.357913697295,0.0,98934.84250931202,47389.85428181804,57272.20914165997,27933.59713800295,85205.80627966292,21132.515860157604,1588.702717066596,0.0,0.8748402302758245,2.6577213579874774,0.0014947306463915918,1.0,1.0,-7.205837269654239,325176.2664340619,1558473.0329830635,4.792702278285999,1558473.0329830635,4.792702278285999,0.7565268359729922,0.09202247779498433,3.390304172040874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390304172040874,1.2848169821578077,1.285103615363935,2.638744832238262,5591.183658812673,14232.030927568287,6453.632959974113,0.0004767269615610899,29181.70095922569,2975.7053590396,19290.340794480304,1967.0673262001096,0.6610423710884382,0.6610423710884382,30632.21708400632,30484.863174865135,1.0060457395503084,0.8,4345.336225754875,4324.433322199387,1.0060457395503084,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5889292346062,2034.6934298245008,8.9851440562719,4.997897777519858,-0.816518871764587,5.814416649284445,2.644097550959327,3.5,0.7554564431312363,0.6,0.00022308102123922907,0.9937456800721558,0.0002244850223882545,199.2327347218853,0.0,0.0,0.0,0.0790035942043498,7.59971375095115e-05,0.00014708388372971755,0.0004986591046488363,0.09202247689090212,0.09202247689090212,0.09202247689090212,0.09202218044565381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.73732089147,595.7370344767828,0.0,0.09202247689090212,0.09202247779498433,0.09202247779498433,0.3683030700245031,0.3683030700245031,0.5,10.072232510273308,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27933.59713800295,21132.515860157604,0.7565268359729922,0.5959452390494112,0.4146107159532886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537468281712318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47424261926767,260.47424261926767,-12.675757380732307,244.5444555150139,276.40402972344253,108556.62900184885,108547.21428118132,9.414720667537303,0.0,nan,276.40402972344253,3.2540297234425566,270.0321148818034,-3.1178851181965683,263.66020004014683,-9.489799959853144,257.2882851984535,-15.861714801546498,250.91637035674583,-22.233629643254147,244.5444555150139,-28.60554448498607,1.0,1.0,25732.562594343566,25732.562594343566,275.9874050475919,2.837405047591915,275.9874050475919,275.9874050475919,86862.95731711898,86862.66347929613,0.29383782285731286,0.0,8648.866644398773,8648.866644398773,0.9210047347509809,3407.2556929010784,275.9874050475919,2.837405047591915,1.0,0.002,0.127074618359032,0.004794514646830328,0.0001960055658327727,0.0018039944649013726,0.09800278291638634,0.09800278291638634,0.0,3.0734145263500157e-11,0.9999967112510108,0.9999967112510108,0.0,0.09202217515615349,3.0263883083650677e-07,0.0,0.0,0.0,1599306.6890503224,265.94416273034574,0.0,1.0,1286785.203897656,2588.93686226224,,,,,,,,,,,,,,,,,,,2.0,14232.030927568287,1588.702717066596,0.3683030700245031,6.175450102142607,2.644097550959327
4583.0,-30.374803415865507,4.997891517178925,35.0454902752134,30.517633153963857,5.024008642908141,-26.834922209990285,-40.32571652261538,1.4841274343732693,-7.205859147566741,-7.205859147555814,40.09131194205822,35327.23237917761,15450.751487510077,15450.751487510077,50777.98386668768,86872.42758433688,86862.88445908889,15450.751487510077,102313.63594659897,102313.63594659897,102313.63594659897,130247.33567300475,125728.97114938994,4518.36452361481,0.0,98934.97575782106,47389.78054359863,57272.43912691381,27933.699726405786,85206.1388533196,21132.588298050647,1588.7080648135268,0.0,0.8748400122075669,2.6577191790603476,0.0014947306463915918,1.0,1.0,-7.205859147566741,325175.98393645097,1558474.1043651456,4.792709736736639,1558474.1043651456,4.792709736736639,0.7565266507849644,0.09202268726857786,3.3902981203291107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902981203291107,1.2848169177754205,1.2851035509671846,2.638740254291793,5591.173958693443,14232.021040125243,6453.632841974798,0.000476728328689137,29181.792351705346,2975.7146784789247,19290.340441772456,1967.0672902339186,0.661040288728021,0.661040288728021,30632.17334105651,30484.863174865135,1.0060439437530797,0.8,4345.330020594344,4324.433322199387,1.0060439437530797,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5868265163358,2034.6934298245008,8.98515343875443,4.997891517178925,-0.8165359435789812,5.814427460757906,2.644092162278086,3.5,0.7554549035080246,0.6,0.00022308102123922907,0.9937321298982623,0.00022448808338527604,199.23262753926565,0.0,0.0,0.0,0.0790035942043498,7.59981007404924e-05,0.00014708292049873668,0.000498654948899383,0.09202268641052573,0.09202268641052573,0.09202268641052573,0.09202239181983315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.8998195318,595.7369828666247,0.0,0.09202268641052573,0.09202268726857786,0.09202268726857786,0.3683037223850121,0.3683037223850121,0.5,10.072223673784112,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27933.699726405786,21132.588298050647,0.7565266507849644,0.5959427871048213,0.41460900417037583,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537460466248937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.474308072739,260.474308072739,-12.67569192726097,244.54457945531658,276.404036690083,108556.04094756042,108546.6185588409,9.42238871952971,0.0,nan,276.404036690083,3.254036690083012,270.0321452431754,-3.1178547568245563,263.660253796251,-9.48974620374895,257.2883623492909,-15.861637650709099,250.91647090231714,-22.233529097682833,244.54457945531658,-28.605420544683398,1.0,1.0,25732.562594343566,25732.562594343566,275.9874087198408,2.8374087198408233,275.9874087198408,275.9874087198408,86863.15296086643,86862.88445908889,0.268501777536585,0.0,8648.866644398773,8648.866644398773,0.9210050926783423,3407.2496109307563,275.9874087198408,2.8374087198408233,1.0,0.002,0.12707491893340928,0.004794509504566017,0.00019600602067099964,0.0018039940090624686,0.09800301033549982,0.09800301033549982,0.0,2.973346829165946e-11,0.9999967336725237,0.9999967336725237,0.0,0.092022386692346,3.0057623186556586e-07,0.0,0.0,0.0,1599306.6631866887,265.94414085243324,0.0,1.0,1286785.2782876429,2588.9365627852103,,,,,,,,,,,,,,,,,,,2.0,14232.021040125243,1588.7080648135268,0.3683037223850121,6.175450102142607,2.644092162278086
4584.0,-30.374672774637414,4.997885273878627,35.04550261744961,30.517736391071253,5.024009656962222,-26.83480453147435,-40.32560857068745,1.4841414110205047,-7.205881588712828,-7.205881588761296,40.091336651064445,35327.23881699399,15450.749448082504,15450.749448082504,50777.98826507649,86872.62358779855,86863.10284107563,15450.749448082504,102313.85228915812,102313.85228915812,102313.85228915812,130247.65470147518,125729.28354981338,4518.3711516618,0.0,98935.10644143236,47389.72166115926,57272.649755859005,27933.802412317065,85206.45216817607,21132.66076407277,1588.7134312228504,0.0,0.8748397913610934,2.65771694403949,0.0014947306463915918,1.0,1.0,-7.205881588712828,325175.6941663067,1558475.1717872901,4.7927172902112085,1558475.1717872901,4.7927172902112085,0.7565264639644829,0.09202289698811232,3.3902921763582547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902921763582547,1.2848168523886745,1.2851034855658514,2.638735762264617,5591.164440626886,14232.01115882726,6453.632651784688,0.00047672965598183234,29181.882060591404,2975.723826239481,19290.33987328149,1967.067232263973,0.6610382371235773,0.6610382371235773,30632.13037686373,30484.863174865135,1.0060421799271064,0.8,4345.323925904469,4324.433322199387,1.0060421799271064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5847224075626,2034.6934298245008,8.985163247118273,4.997885273878627,-0.8165532771011774,5.814438550979804,2.644086770037771,3.5,0.7554533628679346,0.6,0.00022308102123922907,0.9937185764204478,0.00022449114521216546,199.2325203290502,0.0,0.0,0.0,0.0790035942043498,7.599903175402241e-05,0.00014708198948520666,0.0004986509182349033,0.09202289610104492,0.09202289610104492,0.09202289610104492,0.09202260203990208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.0617990505,595.7369314207242,0.0,0.09202289610104492,0.09202289698811232,0.09202289698811232,0.36830437488356754,0.36830437488356754,0.5,10.072214853016822,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,27933.802412317065,21132.66076407277,0.7565264639644829,0.595940647368506,0.41460755515635034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537452645430244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47437359424345,260.47437359424345,-12.675626405756532,244.5447034355419,276.4040437528658,108555.45802460417,108546.02584254385,9.432182060319949,0.0,nan,276.4040437528658,3.2540437528658117,270.032175689447,-3.117824310552976,263.66030762601076,-9.489692373989215,257.2884395625405,-15.861560437459502,250.91657149905478,-22.233428500945195,244.5447034355419,-28.605296564458087,1.0,1.0,25732.562594343566,25732.562594343566,275.9874115284161,2.837411528416112,275.9874115284161,275.9874115284161,86863.3489798598,86863.10284107563,0.2461387841758551,0.0,8648.866644398773,8648.866644398773,0.9210054442330529,3407.243637240046,275.9874115284161,2.837411528416112,1.0,0.002,0.12707521910648129,0.0047945042672001776,0.0001960064746641304,0.0018039935555147061,0.0980032373320652,0.0980032373320652,0.0,3.0178836426392186e-11,0.9999967380397469,0.9999967380397469,0.0,0.09202259681307996,3.001750323532288e-07,0.0,0.0,0.0,1599306.6366572047,265.94411841128715,0.0,1.0,1286785.354592746,2588.936255598408,,,,,,,,,,,,,,,,,,,2.0,14232.01115882726,1588.7134312228504,0.36830437488356754,6.175450102142607,2.644086770037771
4585.0,-30.374542150707835,4.997879043986084,35.045514958543116,30.51784346988427,5.024010013840111,-26.834686934261672,-40.32549684690309,1.484154794512373,-7.205904376804767,-7.205904376833806,40.09136130292571,35327.22908142687,15450.747842576213,15450.747842576213,50777.97692400309,86872.82759690048,86863.31972470337,15450.747842576213,102314.06756727958,102314.06756727958,102314.06756727958,130247.97268963208,125729.59491239127,4518.377777240806,0.0,98935.24390131532,47389.64537602261,57272.887250325235,27933.905122352506,85206.79237267774,21132.733222379913,1588.7188072643385,0.0,0.874839568805855,2.6577146744662303,0.0014947306463915918,1.0,1.0,-7.205904376804767,325175.3999164588,1558476.236740347,4.792724902132009,1558476.236740347,4.792724902132009,0.7565262762158398,0.09202310677405015,3.390285948130907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390285948130907,1.284816789776885,1.2851034229400935,2.6387310432950115,5591.154441696553,14232.001282559333,6453.632661049763,0.00047673109014914334,29181.97621526855,2975.733427344562,19290.339900975418,1967.0672350879677,0.6610361052546658,0.6610361052546658,30632.08535799284,30484.863174865135,1.006040331750285,0.8,4345.317539748026,4324.433322199387,1.006040331750285,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5826162315655,2034.6934298245008,8.98517331864883,4.997879043986084,-0.8165707721950106,5.814449816181095,2.644081372504146,3.5,0.7554518207154703,0.6,0.00022308102123922907,0.9937050249366304,0.0002244942066721009,199.23241313314605,0.0,0.0,0.0,0.0790035942043498,7.599999530840801e-05,0.00014708102593082105,0.0004986467354499401,0.09202310586674642,0.09202310586674642,0.09202310586674642,0.09202281144113926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.2235582482,595.7368800436393,0.0,0.09202310586674642,0.09202310677405015,0.09202310677405015,0.3683050273610033,0.3683050273610033,0.5,10.072206020640841,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,27933.905122352506,21132.733222379913,0.7565262762158398,0.595938134860308,0.4146057854978571,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537444822597965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4744391100916,260.4744391100916,-12.675560889908354,244.54482743946602,276.404050780638,108554.858735871,108545.42736778027,9.431368090757086,0.0,nan,276.404050780638,3.2540507806380106,270.03220611245075,-3.117793887549226,263.6603614442446,-9.489638555755391,257.28851677600295,-15.861483223997027,250.9166721077474,-22.23332789225259,244.54482743946602,-28.60517256053396,1.0,1.0,25732.562594343566,25732.562594343566,275.987413816881,2.8374138168809964,275.987413816881,275.987413816881,86863.55298819866,86863.31972470337,0.23326349529088475,0.0,8648.866644398773,8648.866644398773,0.9210058125996887,3407.2373778715614,275.987413816881,2.8374138168809964,1.0,0.002,0.12707551974890613,0.004794498964907617,0.0001960069292419171,0.0018039931009899929,0.09800346462095855,0.09800346462095855,0.0,3.023190985745883e-11,0.9999967329425445,0.9999967329425445,0.0,0.09202280612927309,3.006447770605957e-07,0.0,0.0,0.0,1599306.6097175607,265.9440956231952,0.0,1.0,1286785.432077532,2588.9359436625327,,,,,,,,,,,,,,,,,,,2.0,14232.001282559333,1588.7188072643385,0.3683050273610033,6.175450102142607,2.644081372504146
4586.0,-30.374411471854646,4.997872827075696,35.04552729372682,30.517952364776306,5.024010044691968,-26.83456932020332,-40.32538892989976,1.4841678901610627,-7.2059272100623275,-7.205927210073365,40.09138581475999,35327.23129031149,15450.74628401614,15450.74628401614,50777.977574327626,86873.03549030544,86863.53459880647,15450.74628401614,102314.28088282261,102314.28088282261,102314.28088282261,130248.28814445331,125729.90377894026,4518.384365513045,0.0,98935.38462814059,47389.58041833419,57273.11578867377,27934.007261630693,85207.12305030446,21132.805268318367,1588.724157098085,0.0,0.8748393465428473,2.657712400396195,0.0014947306463915918,1.0,1.0,-7.2059272100623275,325175.105083615,1558477.295645444,4.792732504060234,1558477.295645444,4.792732504060234,0.7565260891639327,0.09202331631484158,3.390279582910013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390279582910013,1.2848167285117138,1.2851033616612546,2.638726214934322,5591.144210979639,14231.991410299568,6453.632767105352,0.0004767325759536726,29182.072513093557,2975.743246989906,19290.340217982673,1967.0672674137115,0.6610339347668809,0.6610339347668809,30632.039348888167,30484.863174865135,1.0060384429217208,0.8,4345.311013121869,4324.433322199387,1.0060384429217208,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5805075717817,2034.6934298245008,8.985183430483364,4.997872827075696,-0.8165882860073861,5.814461113083082,2.6440759686096937,3.5,0.7554502767456268,0.6,0.00022308102123922907,0.9936914679542418,0.00022449726945778875,199.23230589228456,0.0,0.0,0.0,0.0790035942043498,7.600092604218763e-05,0.00014708009519704145,0.0004986426437989907,0.09202331540602988,0.09202331540602988,0.09202331540602988,0.09202301919874481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.3848998962,595.7368287954256,0.0,0.09202331540602988,0.09202331631484158,0.09202331631484158,0.3683056797078864,0.3683056797078864,0.5,10.072197134440547,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27934.007261630693,21132.805268318367,0.7565260891639327,0.595935829735143,0.4146042023910964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537437000809939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47450459666914,260.47450459666914,-12.675495403330842,244.5449514693061,276.4040577239539,108554.25219421618,108544.82504001992,9.427154196280906,0.0,nan,276.4040577239539,3.254057723953906,270.03223647307044,-3.1177635269295365,263.66041522216887,-9.489584777831112,257.28859397123364,-15.86140602876634,250.91677272028156,-22.23322727971842,244.5449514693061,-28.605048530693864,1.0,1.0,25732.562594343566,25732.562594343566,275.9874158278334,2.8374158278334107,275.9874158278334,275.9874158278334,86863.76081949384,86863.53459880647,0.22622068737109657,0.0,8648.866644398773,8648.866644398773,0.92100618906839,3407.230980824563,275.9874158278334,2.8374158278334107,1.0,0.002,0.1270758222002316,0.004794493646527656,0.00019600738659166246,0.0018039926434637154,0.09800369329583122,0.09800369329583122,0.0,3.005537789133039e-11,0.9999967132909703,0.9999967132909703,0.0,0.0920230138609769,3.0245386467631526e-07,0.0,0.0,0.0,1599306.5827245149,265.94407278993765,0.0,1.0,1286785.5097158845,2588.9356311084857,,,,,,,,,,,,,,,,,,,2.0,14231.991410299568,1588.724157098085,0.3683056797078864,6.175450102142607,2.6440759686096937
4587.0,-30.37428079999773,4.99786662292668,35.04553962079669,30.518095974717312,5.024009893046146,-26.83445173069135,-40.32527724104,1.4841808208489589,-7.205950073194344,-7.205950073181771,40.09141025111104,35327.19635653755,15450.744752310464,15450.744752310464,50777.94110884801,86873.30343952299,86863.74842352535,15450.744752310464,102314.49317583581,102314.49317583581,102314.49317583581,130248.60228779333,125730.2113762357,4518.390911557625,0.0,98935.5771778996,47389.4700850636,57273.45232537333,27934.10911195752,85207.56143733085,21132.877104645086,1588.7294938976463,0.0,0.8748391244065251,2.6577101233524227,0.0014947306463915918,1.0,1.0,-7.205950073194344,325174.8098652384,1558478.351290118,4.792740101657921,1558478.351290118,4.792740101657921,0.7565259024351312,0.09202352566881315,3.3902709204722834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902709204722834,1.2848166680182818,1.285103301154327,2.6387195970157222,5591.130188404255,14231.981543494237,6453.634431835872,0.000476734901856842,29182.203870632653,2975.756641731137,19290.3451939736,1967.067774823574,0.6610311297765393,0.6610311297765393,30631.97673500758,30484.863174865135,1.0060358724123712,0.8,4345.302131023561,4324.433322199387,1.0060358724123712,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.578396386826,2034.6934298245008,8.985193571154145,4.99786662292668,-0.8166058114315389,5.814472434358219,2.6440705582483703,3.5,0.7554487309281058,0.6,0.00022308102123922907,0.9936779118971553,0.00022450033211799696,199.23219865727992,0.0,0.0,0.0,0.0790035942043498,7.600188931756517e-05,0.0001470791319216639,0.0004986381039623239,0.09202352476331656,0.09202352476331656,0.09202352476331656,0.09202322611108991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.5462275485,595.7367775480526,0.0,0.09202352476331656,0.09202352566881315,0.09202352566881315,0.3683063317548418,0.3683063317548418,0.5,10.072188175432814,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27934.10911195752,21132.877104645086,0.7565259024351312,0.5959323357257981,0.41460165929663745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537429175741499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4745700420694,260.4745700420694,-12.67542995793059,244.54507551748242,276.4040645665772,108553.57070731526,108544.14948071657,9.421226598710653,0.0,nan,276.4040645665772,3.254064566577199,270.0322667568064,-3.117733243193584,263.660468947014,-9.489531052985967,257.28867113719014,-15.861328862809842,250.91687332734602,-22.233126672653952,244.54507551748242,-28.60492448251756,1.0,1.0,25732.562594343566,25732.562594343566,275.9874176875849,2.8374176875849457,275.9874176875849,275.9874176875849,86864.03201858106,86863.74842352535,0.28359505570551846,0.0,8648.866644398773,8648.866644398773,0.9210067014045441,3407.222275074645,275.9874176875849,2.8374176875849457,1.0,0.002,0.1270761270925029,0.00479448831401779,0.0001960078476943978,0.0018039921826385782,0.0980039238471989,0.0980039238471989,0.0,3.033297614821184e-11,0.9999966867756662,0.9999966867756662,0.0,0.09202322077422863,3.04894584526008e-07,0.0,0.0,0.0,1599306.5556961454,265.94404992680563,0.0,1.0,1286785.587455804,2588.9353181456117,,,,,,,,,,,,,,,,,,,2.0,14231.981543494237,1588.7294938976463,0.3683063317548418,6.175450102142607,2.6440705582483703
4588.0,-30.37412760261869,4.997860437111138,35.04555194481464,30.5181871628389,5.024010420469704,-26.834313800456123,-40.32515123309565,1.4841966153840034,-7.205972407584056,-7.205972407551819,40.091434816610196,35327.225823681285,15450.74254709702,15450.74254709702,50777.968370778304,86873.4828742024,86863.96526493327,15450.74254709702,102314.70781203029,102314.70781203029,102314.70781203029,130248.91889351814,125730.52145140796,4518.397442110188,0.0,98935.68661412472,47389.42955364274,57273.618956091086,27934.211081487858,85207.83003757894,21132.94906497934,1588.7348233636014,0.0,0.8748389047103854,2.6577078989699507,0.0014947306463915918,1.0,1.0,-7.205972407584056,325174.5214744022,1558479.4125146503,4.792747615797857,1558479.4125146503,4.792747615797857,0.7565257169186443,0.09202373483679638,3.390265868479234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390265868479234,1.284816594126967,1.2851032272465275,2.638715816698274,5591.122178365207,14231.97168090471,6453.633630360514,0.00047673589666090297,29182.279635934316,2975.7643676417856,19290.34279831012,1967.0675305338848,0.6610293314630734,0.6610293314630734,30631.940218148546,30484.863174865135,1.0060343732737025,0.8,4345.2969509208615,4324.433322199387,1.0060343732737025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5762826591456,2034.6934298245008,8.985203333465417,4.997860437111138,-0.8166230794314719,5.81448351654261,2.64406514137521,3.5,0.75544718325006,0.6,0.00022308102123922907,0.9936620192690531,0.00022450392277580412,199.23207293699994,0.0,0.0,0.0,0.0790035942043498,7.600297610333842e-05,0.00014707804513589066,0.0004986336764268584,0.09202373396283678,0.09202373396283678,0.09202373396283678,0.09202343467809165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.70826235146,595.7367260771244,0.0,0.09202373396283678,0.09202373483679638,0.09202373483679638,0.36830698342524354,0.36830698342524354,0.5,10.072179199260114,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,27934.211081487858,21132.94906497934,0.7565257169186443,0.5959307771173595,0.414600698176459,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453742135110042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4746375632841,260.4746375632841,-12.675362436715886,244.54520347759987,276.4040716488895,108553.09020485831,108543.3701527769,9.720052081409264,0.0,nan,276.4040716488895,3.2540716488895214,270.0322980146836,-3.117701985316387,263.660524380448,-9.489475619551968,257.2887507461824,-15.861249253817562,250.91697711190116,-22.233022888098816,244.54520347759987,-28.604796522400108,1.0,1.0,25732.562594343566,25732.562594343566,275.9874204248707,2.837420424870743,275.9874204248707,275.9874204248707,86864.20832445232,86863.96526493327,0.2430595190526219,0.0,8648.866644398773,8648.866644398773,0.9210070002021749,3407.21719782163,275.9874204248707,2.837420424870743,1.0,0.002,0.1270764324391551,0.00479448307447807,0.00019600830971017088,0.001803991721048687,0.09800415485508544,0.09800415485508544,0.0,3.075885770045805e-11,0.9999966818591416,0.9999966818591416,0.0,0.09202342948908188,3.053477145055007e-07,0.0,0.0,0.0,1599306.5292928386,265.9440275924159,0.0,1.0,1286785.6633978703,2588.9350124205275,,,,,,,,,,,,,,,,,,,2.0,14231.97168090471,1588.7348233636014,0.36830698342524354,6.175450102142607,2.64406514137521
4589.0,-30.373996924937973,4.997854264308641,35.04556426451533,30.518290993664436,5.024010569134404,-26.834196175545248,-40.325039509311296,1.4842098168272224,-7.205995257590018,-7.2059952575751876,40.09145934057668,35327.21833151558,15450.740991017114,15450.740991017114,50777.95932253269,86873.68162590778,86864.18039772385,15450.740991017114,102314.92138874096,102314.92138874096,102314.92138874096,130249.23473962469,125730.83077444056,4518.403965184126,0.0,98935.819436834,47389.35613251052,57273.84811591498,27934.313350883735,85208.16146679872,21133.021201401792,1588.740180109537,0.0,0.8748386823061773,2.657705623236502,0.0014947306463915918,1.0,1.0,-7.205995257590018,325174.22642593,1558480.471945657,4.792755222562684,1558480.471945657,4.792755222562684,0.7565255295861147,0.09202394420924095,3.3902598394421806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902598394421806,1.2848165323668779,1.2851031654726601,2.6387112510115927,5591.112504222997,14231.962273932204,6453.633700841504,0.0004767372959447404,29182.370709707164,2975.7736545820608,19290.343008982516,1967.0675520164905,0.6610272757095028,0.6610272757095028,30631.896638997503,30484.863174865135,1.006032584205013,0.8,4345.29076899602,4324.433322199387,1.006032584205013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5741670529487,2034.6934298245008,8.985213483113087,4.997854264308641,-0.816640589325524,5.814494853634165,2.6440597196923994,3.5,0.7554456341978284,0.6,0.00022308102123922907,0.9936484630411347,0.00022450698565614752,199.23196569746685,0.0,0.0,0.0,0.0790035942043498,7.600393970396109e-05,0.00014707708153526797,0.0004986295228313821,0.09202394330566413,0.09202394330566413,0.09202394330566413,0.09202364276168362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.8702820949,595.7366746090491,0.0,0.09202394330566413,0.09202394420924095,0.09202394420924095,0.3683076349414981,0.3683076349414981,0.5,10.072170184554654,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27934.313350883735,21133.021201401792,0.7565255295861147,0.5959283529702525,0.41459899760049157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537412177640032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47470470122033,260.47470470122033,-12.675295298779645,244.5453307451909,276.4040786571692,108552.46931586291,108542.80443913647,9.664876726451078,0.0,nan,276.4040786571692,3.2540786571692024,270.0323290748258,-3.1176709251741954,263.66057949245373,-9.489420507546242,257.28882991005156,-15.861170089948416,250.91708032763066,-22.23291967236932,244.5453307451909,-28.604669254809068,1.0,1.0,25732.562594343566,25732.562594343566,275.9874224489493,2.837422448949326,275.9874224489493,275.9874224489493,86864.40695786504,86864.18039772385,0.22656014119274914,0.0,8648.866644398773,8648.866644398773,0.9210073567862764,3407.2111386393913,275.9874224489493,2.837422448949326,1.0,0.002,0.12707673919582757,0.004794477736573282,0.0001960087736938249,0.0018039912573026484,0.09800438684691244,0.09800438684691244,0.0,3.099647318330345e-11,0.9999966665383734,0.9999966665383734,0.0,0.0920236374509542,3.0675828675173105e-07,0.0,0.0,0.0,1599306.5022799715,265.94400474240996,0.0,1.0,1286785.7410931396,2588.934699637517,,,,,,,,,,,,,,,,,,,2.0,14231.962273932204,1588.740180109537,0.3683076349414981,6.175450102142607,2.6440597196923994
4590.0,-30.373843849697227,4.997848100125948,35.04557657285176,30.518419690802716,5.024010438007428,-26.83405842106846,-40.32491353629155,1.4842250062462183,-7.206018534771772,-7.206018534741443,40.09148365264646,35327.22133835126,15450.739959863273,15450.739959863273,50777.96129821453,86873.92701354214,86864.39173207727,15450.739959863273,102315.13169194055,102315.13169194055,102315.13169194055,130249.54677403018,125731.13634599002,4518.410428040164,0.0,98935.98572134136,47389.280035476455,57274.117428738784,27934.415082089636,85208.53251082842,21133.092920322237,1588.745521738155,0.0,0.8748384583477851,2.6577033049602297,0.0014947306463915918,1.0,1.0,-7.206018534771772,325173.9258618,1558481.5222229592,4.79276288248683,1558481.5222229592,4.79276288248683,0.7565253418845301,0.09202415339482568,3.3902522795109196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902522795109196,1.2848164613064823,1.2851030943964117,2.6387055128975367,5591.100345847867,14231.952420921652,6453.634606048237,0.0004767392101031602,29182.484831368933,2975.7852917529362,19290.345714706018,1967.0678279235028,0.6610247833991976,0.6610247833991976,30631.841994198443,30484.863174865135,1.0060303408556703,0.8,4345.283017352571,4324.433322199387,1.0060303408556703,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5720489538642,2034.6934298245008,8.985223951077268,4.997848100125948,-0.8166583022284675,5.814506402354415,2.644054291625498,3.5,0.7554440833215709,0.6,0.00022308102123922907,0.9936325835911003,0.00022451057354921783,199.23184007771246,0.0,0.0,0.0,0.0790035942043498,7.600502621561822e-05,0.00014707599502361085,0.0004986247273901334,0.09202415246450103,0.09202415246450103,0.09202415246450103,0.0920238483324531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.0318091857,595.7366232907335,0.0,0.09202415246450103,0.09202415339482568,0.09202415339482568,0.36830828621776723,0.36830828621776723,0.5,10.07216105951675,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,27934.415082089636,21133.092920322237,0.7565253418845301,0.5959257811623689,0.4145972275002134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537404352668524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47477353626863,260.47477353626863,-12.675226463731349,244.54546131229583,276.40408576015903,108551.87961535975,108541.97042997357,9.909185386165312,0.0,nan,276.40408576015903,3.2540857601590574,270.03236087063834,-3.117639129361635,263.6606359810898,-9.48936401891018,257.28891109151454,-15.861088908485442,250.917186201914,-22.23281379808597,244.54546131229583,-28.60453868770415,1.0,1.0,25732.562594343566,25732.562594343566,275.9874236067018,2.8374236067018046,275.9874236067018,275.9874236067018,86864.6556560804,86864.39173207727,0.2639240031276131,0.0,8648.866644398773,8648.866644398773,0.9210078039137967,3407.203540908474,275.9874236067018,2.8374236067018046,1.0,0.002,0.12707704974279838,0.0047944723038370225,0.00019600924335230163,0.0018039907867512155,0.09800462167615082,0.09800462167615082,0.0,3.010351690146962e-11,0.9999966253381114,0.9999966253381114,0.0,0.09202384284442239,3.105504032921909e-07,0.0,0.0,0.0,1599306.474762098,265.9439814652282,0.0,1.0,1286785.8202408964,2588.934381007178,,,,,,,,,,,,,,,,,,,2.0,14231.952420921652,1588.745521738155,0.36830828621776723,6.175450102142607,2.644054291625498
4591.0,-30.37371314225398,4.997841954577112,35.045588879633264,30.518525547254853,5.024010227617206,-26.83394080527417,-40.32480181250719,1.4842378878595248,-7.206040859965526,-7.20604085994254,40.091508223386285,35327.21238160095,15450.737714839157,15450.737714839157,50777.95009644011,86874.13003021569,86864.60889654291,15450.737714839157,102315.34661138206,102315.34661138206,102315.34661138206,130249.86368672762,125731.44680973642,4518.4168769912,0.0,98936.12213963835,47389.20448155779,57274.352953422844,27934.517075345564,85208.8700287684,21133.16489800115,1588.7508521459665,0.0,0.8748382386816204,2.6577010814981468,0.0014947306463915918,1.0,1.0,-7.206040859965526,325173.6375903238,1558482.5836752928,4.792770395608689,1558482.5836752928,4.792770395608689,0.7565251563504869,0.09202436229052015,3.390246099801753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390246099801753,1.2848164010426602,1.285103034119145,2.638700826865601,5591.090416708504,14231.94302096481,6453.634784075632,0.0004767406663943104,29182.57826339619,2975.794819168237,19290.34624684181,1967.0678821862525,0.6610226852723894,0.6610226852723894,30631.797325921598,30484.863174865135,1.0060285070762325,0.8,4345.27668092968,4324.433322199387,1.0060285070762325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5699278532018,2034.6934298245008,8.985233728836281,4.997841954577112,-0.816675556639761,5.814517511216873,2.6440488558709,3.5,0.7554425302488286,0.6,0.00022308102123922907,0.9936190247089343,0.00022451363721077833,199.23173281400574,0.0,0.0,0.0,0.0790035942043498,7.600598984027352e-05,0.00014707503139895555,0.0004986205515785295,0.09202436141876885,0.09202436141876885,0.09202436141876885,0.09202405698711202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.1946108084,595.7365715707627,0.0,0.09202436141876885,0.09202436229052015,0.09202436229052015,0.36830893696580147,0.36830893696580147,0.5,10.072151929518858,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,27934.517075345564,21133.16489800115,0.7565251563504869,0.5959232891986052,0.41459548013808534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453739518654321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47484171922196,260.47484171922196,-12.675158280778021,244.54559071475308,276.4040927236068,108551.23336448634,108541.41805170388,9.815312782435694,0.0,nan,276.4040927236068,3.2540927236068455,270.0323923218924,-3.117607678107561,263.6606919201403,-9.489308079859654,257.2889915183693,-15.861008481630677,250.91729111656957,-22.232708883430405,244.54559071475308,-28.604409285246902,1.0,1.0,25732.562594343566,25732.562594343566,275.9874263905091,2.8374263905091084,275.9874263905091,275.9874263905091,86864.8552395656,86864.60889654291,0.24634302269259933,0.0,8648.866644398773,8648.866644398773,0.9210081694085248,3407.1973303007617,275.9874263905091,2.8374263905091084,1.0,0.002,0.12707736023585117,0.004794467046643248,0.000196009713309674,0.001803990317891629,0.09800485665483699,0.09800485665483699,0.0,3.120130282613376e-11,0.9999966259598001,0.9999966259598001,0.0,0.09202405179662242,3.1049389773832116e-07,0.0,0.0,0.0,1599306.4483696397,265.94395914003445,0.0,1.0,1286785.896151667,2588.9340754082546,,,,,,,,,,,,,,,,,,,2.0,14231.94302096481,1588.7508521459665,0.36830893696580147,6.175450102142607,2.6440488558709
4592.0,-30.37356003696436,4.997835821259051,35.045601176680094,30.51865071700888,5.0240106791365955,-26.833802965505207,-40.324675804562844,1.4842536046020873,-7.206063806335749,-7.206063806327548,40.09153255683104,35327.218171807974,15450.736252219012,15450.736252219012,50777.95442402699,86874.36807129325,86864.82131402759,15450.736252219012,102315.5575662466,102315.5575662466,102315.5575662466,130250.17623725862,125731.75295177982,4518.423285478796,0.0,98936.28219707102,47389.13228710625,57274.61101107197,27934.618671012027,85209.229682084,21133.236542802977,1588.7561793364948,0.0,0.8748380164804586,2.6576987961719634,0.0014947306463915918,1.0,1.0,-7.206063806335749,325173.34129818843,1558483.6348763793,4.792777995436066,1558483.6348763793,4.792777995436066,0.7565249696690187,0.09202457118800395,3.3902388014168934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902388014168934,1.284816327515311,1.2851029605753925,2.6386952973840474,5591.0787004006115,14231.933178008932,6453.635511963879,0.0004767424834398542,29182.688297863344,2975.8060395612515,19290.348422548497,1967.0681040465906,0.6610202674152151,0.6610202674152151,30631.744571593466,30484.863174865135,1.0060263413386994,0.8,4345.269197459174,4324.433322199387,1.0060263413386994,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5678049353583,2034.6934298245008,8.985243971115077,4.997835821259051,-0.8166931035368474,5.814528924795899,2.644043415463878,3.5,0.7554409758468222,0.6,0.00022308102123922907,0.993603142649294,0.00022451722590612682,199.23160716988573,0.0,0.0,0.0,0.0790035942043498,7.600707668026041e-05,0.00014707394455896864,0.0004986157935212525,0.09202457028075169,0.09202457028075169,0.09202457028075169,0.09202426304605126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.3566802521,595.7365200771729,0.0,0.09202457028075169,0.09202457118800395,0.09202457118800395,0.3683095876070434,0.3683095876070434,0.5,10.07214271340635,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27934.618671012027,21133.236542802977,0.7565249696690187,0.5959208246979788,0.4145937981555986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537387359807816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47491146498345,260.47491146498345,-12.675088535016528,244.54572303905215,276.4040998908278,108550.64406945281,108540.60378172879,10.040287724013064,0.0,nan,276.4040998908278,3.254099890827831,270.032424520532,-3.1175754794679733,263.6607491501946,-9.489250849805387,257.2890737798401,-15.860926220159854,250.91739840945422,-22.232601590545755,244.54572303905215,-28.60427696094783,1.0,1.0,25732.562594343566,25732.562594343566,275.9874280042767,2.837428004276717,275.9874280042767,275.9874280042767,86865.09667712022,86864.82131402759,0.2753630926308688,0.0,8648.866644398773,8648.866644398773,0.9210086010661099,3407.189995423978,275.9874280042767,2.837428004276717,1.0,0.002,0.12707767375351456,0.004794461662251715,0.00019601018768297034,0.0018039898431631966,0.09800509384148516,0.09800509384148516,0.0,3.0846166766684835e-11,0.9999965930869475,0.9999965930869475,0.0,0.09202425766829121,3.1351971272657595e-07,0.0,0.0,0.0,1599306.4212428303,265.94393619366423,0.0,1.0,1286785.9741745666,2588.933761306441,,,,,,,,,,,,,,,,,,,2.0,14231.933178008932,1588.7561793364948,0.3683095876070434,6.175450102142607,2.644043415463878
4593.0,-30.373429320833353,4.997829707148647,35.04561347675572,30.518754722457402,5.024010766297183,-26.833685312119478,-40.32456408077849,1.4842667548299193,-7.206086086022935,-7.206086086025429,40.091557237420446,35327.21064451728,15450.733942379613,15450.733942379613,50777.9445868969,86874.56726251062,86865.04016555699,15450.733942379613,102315.7741079366,102315.7741079366,102315.7741079366,130250.4952777353,125732.06556292082,4518.4297148144815,0.0,98936.41537359686,47389.05874622125,57274.84069708401,27934.72116979871,85209.56186688272,21133.30888453329,1588.7615331037453,0.0,0.8748377966401468,2.6576965772450265,0.0014947306463915918,1.0,1.0,-7.206086086022935,325173.0536147154,1558484.7010764927,4.792785514518922,1558484.7010764927,4.792785514518922,0.756524783479182,0.09202478011866354,3.390232757951118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390232757951118,1.2848162659948474,1.2851028990412041,2.638690719973119,5591.069001416128,14231.923788113494,6453.635599666607,0.00047674388954697825,29182.77960165453,2975.8153499568693,19290.34868469782,1967.068130778382,0.6610182082725302,0.6610182082725302,30631.70088807882,30484.863174865135,1.006024547988402,0.8,4345.263000729824,4324.433322199387,1.006024547988402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5656794587114,2034.6934298245008,8.985253734095942,4.997829707148647,-0.8167103268518403,5.814540034000487,2.6440379685038917,3.5,0.7554394195725405,0.6,0.00022308102123922907,0.9935895832992575,0.00022452028985497092,199.2314998993003,0.0,0.0,0.0,0.0790035942043498,7.600804032895191e-05,0.00014707298091027715,0.000498611637691541,0.09202477923677116,0.09202477923677116,0.09202477923677116,0.09202447319117962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.5202561709,595.7364681108654,0.0,0.09202477923677116,0.09202478011866354,0.09202478011866354,0.3683102378160544,0.3683102378160544,0.5,10.072133532957562,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27934.72116979871,21133.30888453329,0.756524783479182,0.5959183860870442,0.4145920935458705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453737819190461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4749804209076,260.4749804209076,-12.67501957909235,244.54585388342178,276.4041069583043,108549.9931550965,108540.06656908602,9.9265860104653,0.0,nan,276.4041069583043,3.2541069583043054,270.0324563433916,-3.1175436566084045,263.66080572843225,-9.489194271567726,257.2891551134501,-15.860844886549899,250.91750449844557,-22.23249550155441,244.54585388342178,-28.604146116578193,1.0,1.0,25732.562594343566,25732.562594343566,275.9874310286491,2.837431028649121,275.9874310286491,275.9874310286491,86865.29242566181,86865.04016555699,0.2522601048258366,0.0,8648.866644398773,8648.866644398773,0.9210089585020534,3407.1839217408738,275.9874310286491,2.837431028649121,1.0,0.002,0.12707798593256578,0.004794456402185319,0.0001960106602590807,0.001803989370142789,0.09800533012954034,0.09800533012954034,0.0,3.0401869823698524e-11,0.9999966076412297,0.9999966076412297,0.0,0.09202446793759361,3.121810699239487e-07,0.0,0.0,0.0,1599306.394904156,265.94391391397704,0.0,1.0,1286786.0499305832,2588.933456330616,,,,,,,,,,,,,,,,,,,2.0,14231.923788113494,1588.7615331037453,0.3683102378160544,6.175450102142607,2.6440379685038917
