time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4594.0,-30.373276206748766,4.997823605418348,35.045625769732816,30.518878949247323,5.024011366171022,-26.83354744958846,-40.32443807283414,1.4842826059643948,-7.2061090230370155,-7.20610902304348,40.09158163358969,35327.217191620126,15450.732461819693,15450.732461819693,50777.94965343982,86874.80331804932,86865.25354983532,15450.732461819693,102315.98601165501,102315.98601165501,102315.98601165501,130250.80903390102,125732.37292280134,4518.436111099678,0.0,98936.57374591833,47388.98760910866,57275.095707566295,27934.82302224602,85209.91872981231,21133.38071411986,1588.7668723160125,0.0,0.874837574246717,2.6576942928537206,0.0014947306463915918,1.0,1.0,-7.2061090230370155,325172.7574438084,1558485.7549895928,4.792793120927135,1558485.7549895928,4.792793120927135,0.7565245964612054,0.09202498900086997,3.390225530519262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390225530519262,1.284816191838791,1.285102824868604,2.6386852470058546,5591.0574048552335,14231.913954792086,6453.636282364071,0.00047674568082170006,29182.888529178403,2975.8264574730824,19290.350725326225,1967.0683388645691,0.6610158108933885,0.6610158108933885,30631.648646573572,30484.863174865135,1.0060224033056073,0.8,4345.25559000586,4324.433322199387,1.0060224033056073,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5635522524906,2034.6934298245008,8.985263988400122,4.997823605418348,-0.8167278596514942,5.814551465069842,2.644032517116018,3.5,0.755437862033148,0.6,0.00022308102123922907,0.9935737008348997,0.00022452387885445654,199.23137424825663,0.0,0.0,0.0,0.0790035942043498,7.600912719604854e-05,0.00014707189404318053,0.0004986068900070143,0.09202498809081462,0.09202498809081462,0.09202498809081462,0.09202467995730065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.68275966635,595.736416479237,0.0,0.09202498809081462,0.09202498900086997,0.09202498900086997,0.3683108880802874,0.3683108880802874,0.5,10.072124289714603,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27934.82302224602,21133.38071411986,0.7565245964612054,0.5959159498138823,0.41459043405072776,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537370364667301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47505081338585,260.47505081338585,-12.674949186614128,244.54598739033773,276.4041142363464,108549.39747596117,108539.26408992703,10.133386034126385,0.0,nan,276.4041142363464,3.2541142363464246,270.03248886720513,-3.1175111327948457,263.6608634980244,-9.489136501975565,257.28923812881317,-15.86076187118681,250.9176127595882,-22.232387240411782,244.54598739033773,-28.60401260966225,1.0,1.0,25732.562594343566,25732.562594343566,275.98743276356635,2.837432763566369,275.98743276356635,275.98743276356635,86865.53194338772,86865.25354983532,0.2783935523912078,0.0,8648.866644398773,8648.866644398773,0.9210093859622721,3407.1766581718584,275.98743276356635,2.837432763566369,1.0,0.002,0.12707830035631532,0.00479445101790077,0.00019601113603363233,0.0018039888948184152,0.09800556801681616,0.09800556801681616,0.0,3.0852047479268396e-11,0.9999965832549345,0.9999965832549345,0.0,0.0920246745749429,3.1442592707538285e-07,0.0,0.0,0.0,1599306.3677883924,265.94389097696296,0.0,1.0,1286786.127921653,2588.933142357061,,,,,,,,,,,,,,,,,,,2.0,14231.913954792086,1588.7668723160125,0.3683108880802874,6.175450102142607,2.644032517116018
4595.0,-30.373145487671703,4.9978175229322055,35.04563806714886,30.518982430826895,5.024011524692699,-26.833429786427242,-40.32432638397438,1.4842958206929484,-7.206131303562302,-7.206131303557818,40.091606346760955,35327.21005545133,15450.730147388878,15450.730147388878,50777.94020284021,86875.00147415829,86865.47290789572,15450.730147388878,102316.2030552846,102316.2030552846,102316.2030552846,130251.12870438909,125732.68617168754,4518.442532701546,0.0,98936.70604308839,47388.9146149926,57275.323808995316,27934.925649104487,85210.2494580998,21133.453147789827,1588.772232170115,0.0,0.8748373542747856,2.6576920738463348,0.0014947306463915918,1.0,1.0,-7.206131303562302,325172.46974992583,1558486.8225964536,4.7928006445164595,1558486.8225964536,4.7928006445164595,0.7565244100969105,0.09202519789540665,3.3902195241633364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902195241633364,1.284816130016588,1.2851027630326088,2.63868069909705,5591.04776838221,14231.904574533552,6453.636348377717,0.0004767470738344483,29182.97925486248,2975.835708918181,19290.35092264543,1967.0683589855282,0.661013762651778,0.661013762651778,30631.60523126322,30484.863174865135,1.006020620967362,0.8,4345.249431322656,4324.433322199387,1.006020620967362,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5614225254806,2034.6934298245008,8.985273770969313,4.9978175229322055,-0.8167450736406057,5.814562596572811,2.644027059272626,3.5,0.7554363026493217,0.6,0.00022308102123922907,0.9935601416126381,0.0002245269429560131,199.23126697550438,0.0,0.0,0.0,0.0790035942043498,7.60100905675334e-05,0.00014707093067169567,0.0004986027406000551,0.09202519702347597,0.09202519702347597,0.09202519702347597,0.09202489043708405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.8465609977,595.7363644412357,0.0,0.09202519702347597,0.09202519789540665,0.09202519789540665,0.36831153800531286,0.36831153800531286,0.5,10.072115095186387,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27934.925649104487,21133.453147789827,0.7565244100969105,0.5959135259639053,0.4145887411446047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537361196258893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4751203051942,260.4751203051942,-12.674879694805782,244.54611920345954,276.4041214068411,108548.7399854265,108538.73625554949,10.003729876999715,0.0,nan,276.4041214068411,3.2541214068411364,270.03252096622276,-3.117479033777215,263.66092052557,-9.489079474429957,257.2893200848856,-15.86067991511436,250.917719644186,-22.23228035581397,244.54611920345954,-28.603880796540437,1.0,1.0,25732.562594343566,25732.562594343566,275.9874358456885,2.8374358456885034,275.9874358456885,275.9874358456885,86865.72660834357,86865.47290789572,0.25370044785086066,0.0,8648.866644398773,8648.866644398773,0.9210097412026357,3407.170621784153,275.9874358456885,2.8374358456885034,1.0,0.002,0.12707861300520376,0.004794445758459777,0.00019601160933401814,0.00180398842208634,0.09800580466700907,0.09800580466700907,0.0,3.142035806882881e-11,0.9999966025643838,0.9999966025643838,0.0,0.09202488524572174,3.126496849149785e-07,0.0,0.0,0.0,1599306.341448713,265.9438686964377,0.0,1.0,1286786.203680496,2588.9328373699623,,,,,,,,,,,,,,,,,,,2.0,14231.904574533552,1588.772232170115,0.36831153800531286,6.175450102142607,2.644027059272626
4596.0,-30.372992370610792,4.997811452928354,35.04565035802067,30.519106343295448,5.02401215777639,-26.833291917904884,-40.32420034110544,1.4843117020327343,-7.206154234868052,-7.206154234854844,40.09163075361886,35327.21682157287,15450.728654353485,15450.728654353485,50777.94547592635,86875.23696571375,86865.68646870602,15450.728654353485,102316.4151230595,102316.4151230595,102316.4151230595,130251.44268872705,125732.99376547207,4518.448923254983,0.0,98936.86393470287,47388.843780210904,57275.57794943551,27935.027565667555,85210.60551510306,21133.52502315279,1588.777574405358,0.0,0.8748371318710548,2.657689790026585,0.0014947306463915918,1.0,1.0,-7.206154234868052,325172.17365314433,1558487.8769720278,4.792808251281798,1558487.8769720278,4.792808251281798,0.7565242229839829,0.09202540674074519,3.3902123171458896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902123171458896,1.2848160557192378,1.2851026887186836,2.638675242307783,5591.03620610055,14231.89475073217,6453.637020918277,0.0004767488582553944,29183.087865716512,2975.8467841430574,19290.352932914167,1967.0685639758908,0.6610113714380424,0.6610113714380424,30631.55313727729,30484.863174865135,1.0060184823423806,0.8,4345.242041525059,4324.433322199387,1.0060184823423806,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.559291093726,2034.6934298245008,8.985284040148475,4.997811452928354,-0.8167625939067449,5.814574046835099,2.644021597065003,3.5,0.7554347420185723,0.6,0.00022308102123922907,0.9935442593471746,0.0002245305321232577,199.23114132231203,0.0,0.0,0.0,0.0790035942043498,7.601117776298405e-05,0.000147069843476245,0.0004985979948338839,0.09202540583197835,0.09202540583197835,0.09202540583197835,0.09202509739571786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.0091595612,595.7363127792155,0.0,0.09202540583197835,0.09202540674074519,0.09202540674074519,0.36831218803763033,0.36831218803763033,0.5,10.072105842945696,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27935.027565667555,21133.52502315279,0.7565242229839829,0.5959110977908293,0.414587088168401,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537353368863475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47519113941615,260.47519113941615,-12.674808860583823,244.54625350380644,276.4041287749356,108548.13827996349,108537.94130268901,10.196977274464981,0.0,nan,276.4041287749356,3.254128774935623,270.03255372077115,-3.1174462792288296,263.6609786665646,-9.489021333435403,257.2894036123348,-15.860596387665169,250.9178285580845,-22.232171441915483,244.54625350380644,-28.603746496193537,1.0,1.0,25732.562594343566,25732.562594343566,275.9874376067377,2.837437606737751,275.9874376067377,275.9874376067377,86865.96546416977,86865.68646870602,0.27899546375556383,0.0,8648.866644398773,8648.866644398773,0.9210101674545667,3407.163378731619,275.9874376067377,2.837437606737751,1.0,0.002,0.12707892773181495,0.004794440371416686,0.00019601208557792072,0.0018039879453344307,0.09800604278896036,0.09800604278896036,0.0,3.091235123778291e-11,0.9999965799797678,0.9999965799797678,0.0,0.09202509201199226,3.1472875293314463e-07,0.0,0.0,0.0,1599306.3143396848,265.9438457651319,0.0,1.0,1286786.281652132,2588.9325234747344,,,,,,,,,,,,,,,,,,,2.0,14231.89475073217,1588.777574405358,0.36831218803763033,6.175450102142607,2.644021597065003
4597.0,-30.372861650348252,4.997805402220906,35.04566265362264,30.519209650252037,5.024012331750563,-26.833174252138672,-40.32408861732108,1.484324930784248,-7.2061765142760805,-7.206176514235168,40.09165547099096,35327.20981865718,15450.726333671959,15450.726333671959,50777.936152329145,86875.4347768808,86865.90590304644,15450.726333671959,102316.6322367184,102316.6322367184,102316.6322367184,130251.76246010126,125733.30711990045,4518.455340200819,0.0,98936.9959369276,47388.77096931035,57275.80551957472,27935.130223382865,85210.93574295759,21133.59747862781,1588.782935763767,0.0,0.8748369118883157,2.657687571133383,0.0014947306463915918,1.0,1.0,-7.2061765142760805,325171.8859740868,1558488.9447629417,4.792815775245523,1558488.9447629417,4.792815775245523,0.7565240365673367,0.09202561559677183,3.3902063233768223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902063233768223,1.284815993831445,1.285102626817084,2.638670704329342,5591.026590668776,14231.885379994368,6453.637082216554,0.00047675024734779433,29183.178396759402,2975.8560157402785,19290.35311613882,1967.0685826596057,0.6610093271499476,0.6610093271499476,30631.50981291386,30484.863174865135,1.006016703739185,0.8,4345.235895743142,4324.433322199387,1.006016703739185,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5571571737667,2034.6934298245008,8.985293841041313,4.997805402220906,-0.8167797974679516,5.814585199688858,2.644016128485395,3.5,0.7554331795672556,0.6,0.00022308102123922907,0.9935307004353056,0.00022453359633626657,199.23103404883778,0.0,0.0,0.0,0.0790035942043498,7.60121414597501e-05,0.00014706887977947896,0.0004985938462003353,0.09202561471707725,0.09202561471707725,0.09202561471707725,0.09202530796417205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.17301133514,595.736260725013,0.0,0.09202561471707725,0.09202561559677183,0.09202561559677183,0.36831283775098134,0.36831283775098134,0.5,10.072096642170571,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,27935.130223382865,21133.59747862781,0.7565240365673367,0.5959086789693632,0.4145853992875188,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537344200298286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47526099416234,260.47526099416234,-12.674739005837637,244.54638596644227,276.40413602179103,108547.47556711701,108537.41959029103,10.055976825967061,0.0,nan,276.40413602179103,3.254136021791055,270.03258601078346,-3.117413989216516,263.66103599973377,-9.488964000266208,257.2894859886592,-15.860514011340797,250.9179359775642,-22.232064022435765,244.54638596644227,-28.603614033557704,1.0,1.0,25732.562594343566,25732.562594343566,275.98744069881354,2.837440698813566,275.98744069881354,275.98744069881354,86866.15979995544,86865.90590304644,0.2538969089946477,0.0,8648.866644398773,8648.866644398773,0.9210105219497484,3407.1573549937066,275.98744069881354,2.837440698813566,1.0,0.002,0.1270792405914516,0.004794435109763725,0.00019601255920373613,0.0018039874716909705,0.09800627960186806,0.09800627960186806,0.0,3.089470649794701e-11,0.9999966002816127,0.9999966002816127,0.0,0.0920253027355944,3.1286117744267815e-07,0.0,0.0,0.0,1599306.2880013105,265.9438234857239,0.0,1.0,1286786.357407164,2588.932218503097,,,,,,,,,,,,,,,,,,,2.0,14231.885379994368,1588.782935763767,0.36831283775098134,6.175450102142607,2.644016128485395
4598.0,-30.372708532125603,4.997799363925693,35.04567494298321,30.519333492871397,5.024012967859048,-26.833036382269693,-40.323962609376736,1.484340814942074,-7.206199455895273,-7.206199455893154,40.09167988296769,35327.21666152225,15450.72484913439,15450.72484913439,50777.941510656645,86875.67007794773,86866.11954952592,15450.72484913439,102316.84439866031,102316.84439866031,102316.84439866031,130252.07655163825,125733.6148245834,4518.461727054845,0.0,98937.1536645188,47388.70023766277,57276.059363173365,27935.23215297795,85211.29151615131,21133.669362875466,1588.788278796456,0.0,0.8748366894067462,2.6576852862895244,0.0014947306463915918,1.0,1.0,-7.206199455895273,325171.5897445501,1558489.9993605826,4.792823384677944,1558489.9993605826,4.792823384677944,0.7565238494222635,0.09202582439105662,3.390199123485579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390199123485579,1.2848159195209272,1.2851025524899882,2.6386652531124395,5591.015040194288,14231.87556567794,6453.637753809524,0.00047675202988843406,29183.286898734772,2975.8670798626213,19290.35512357515,1967.068787361143,0.6610069383381032,0.6610069383381032,30631.45777039726,30484.863174865135,1.0060145672288476,0.8,4345.228513246731,4324.433322199387,1.0060145672288476,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5550215758374,2034.6934298245008,8.985304136982492,4.997799363925693,-0.8167973127771697,5.8145966767028625,2.6440106556101957,3.5,0.7554316158886273,0.6,0.00022308102123922907,0.9935148185569476,0.00022453718562874382,199.23090839498587,0.0,0.0,0.0,0.0790035942043498,7.601322838106808e-05,0.00014706779285816098,0.000498589102440696,0.09202582348799387,0.09202582348799387,0.09202582348799387,0.09202551492405497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.3356477884,595.7362090509154,0.0,0.09202582348799387,0.09202582439105662,0.09202582439105662,0.36831348758256816,0.36831348758256816,0.5,10.07208738720798,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,27935.23215297795,21133.669362875466,0.7565238494222635,0.5959062538212084,0.4145837486200544,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537336372850185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47533212571136,260.47533212571136,-12.674667874288616,244.546520798439,276.40414345289037,108546.86937690915,108536.62959724259,10.239779666559196,0.0,nan,276.40414345289037,3.254143452890389,270.0326189220655,-3.1173810779344535,263.6610943911914,-9.48890560880858,257.28956986030016,-15.860430139699815,250.91804532938178,-22.231954670618194,244.546520798439,-28.603479201560987,1.0,1.0,25732.562594343566,25732.562594343566,275.9874424594071,2.8374424594071,275.9874424594071,275.9874424594071,86866.3985781397,86866.11954952592,0.27902861378970556,0.0,8648.866644398773,8648.866644398773,0.9210109477793146,3407.150119103007,275.9874424594071,2.8374424594071,1.0,0.002,0.12707955540913446,0.004794429723220995,0.00019601303558388467,0.0018039869958208618,0.09800651779194233,0.09800651779194233,0.0,3.140474642490676e-11,0.999996579011937,0.999996579011937,0.0,0.09202550957180988,3.148192467343263e-07,0.0,0.0,0.0,1599306.260880073,265.9438005441047,0.0,1.0,1286786.4354138535,2588.9319044668773,,,,,,,,,,,,,,,,,,,2.0,14231.87556567794,1588.788278796456,0.36831348758256816,6.175450102142607,2.6440106556101957
4599.0,-30.372577748620184,4.997793340087852,35.045687231849755,30.519419721700274,5.024010297624286,-26.832918944005495,-40.323850920516975,1.484351489542942,-7.206222204574431,-7.206222204576974,40.09170444699937,35327.22029789843,15450.723111997095,15450.723111997095,50777.943409895524,86875.844709657,86866.33585117347,15450.723111997095,102317.05896317057,102317.05896317057,102317.05896317057,130252.39353522481,125733.92542005019,4518.468115174619,0.0,98937.2650186528,47388.64059508156,57276.2493595236,27935.334572054246,85211.58393157784,21133.741612171067,1588.7936404558754,0.0,0.8748364674079393,2.657683020662868,0.0014947306463915918,1.0,1.0,-7.206222204574431,325171.2960065321,1558491.0605267948,4.792830977601072,1558491.0605267948,4.792830977601072,0.7565236620904011,0.09202603321369796,3.39019411894061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39019411894061,1.2848158695821739,1.2851025025400937,2.638661460527501,5591.007004161901,14231.866204424656,6453.637170764723,0.00047675306998069226,29183.362824536245,2975.874822139696,19290.353380815224,1967.0686096490876,0.6610051588913064,0.6610051588913064,30631.421596349675,30484.863174865135,1.0060130821700184,0.8,4345.223381773583,4324.433322199387,1.0060130821700184,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5528835021132,2034.6934298245008,8.985314298987717,4.997793340087852,-0.8168147325581199,5.814608072645972,2.644005176394841,3.5,0.755430050398526,0.6,0.00022308102123922907,0.9935012535188413,0.00022454025140794493,199.2308010698633,0.0,0.0,0.0,0.0790035942043498,7.601419180061313e-05,0.00014706682943861594,0.0004985851002540376,0.09202603231664855,0.09202603231664855,0.09202603231664855,0.09202572367838488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.49903685023,595.736157139604,0.0,0.09202603231664855,0.09202603321369796,0.09202603321369796,0.36831413710926264,0.36831413710926264,0.5,10.072078128626071,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27935.334572054246,21133.741612171067,0.7565236620904011,0.5959042311743504,0.41458236859280834,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537327204236867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47540197091377,260.47540197091377,-12.674598029086212,244.54665368112816,276.40415026060447,108546.2073346761,108536.15273184299,10.054602833144516,0.0,nan,276.40415026060447,3.25415026060449,270.03265094478047,-3.1173490552195062,263.66115162889645,-9.48884837110353,257.28965231299685,-15.860347687003127,250.91815299707633,-22.231847002923644,244.54665368112816,-28.603346318871814,1.0,1.0,25732.562594343566,25732.562594343566,275.9874447199709,2.837444719970904,275.9874447199709,275.9874447199709,86866.5617581496,86866.33585117347,0.22590697613486554,0.0,8648.866644398773,8648.866644398773,0.9210112437672782,3407.145089535313,275.9874447199709,2.837444719970904,1.0,0.002,0.12707987030390197,0.0047944243679495305,0.00019601351216033103,0.001803986518672004,0.09800675608016551,0.09800675608016551,0.0,3.0832334949049134e-11,0.999996578173312,0.999996578173312,0.0,0.09202571831656152,3.148971364413403e-07,0.0,0.0,0.0,1599306.2339869211,265.94377779542555,0.0,1.0,1286786.512764488,2588.9315930718235,,,,,,,,,,,,,,,,,,,2.0,14231.866204424656,1588.7936404558754,0.36831413710926264,6.175450102142607,2.644005176394841
4600.0,-30.37242470257837,4.997787326962098,35.04569949356895,30.519533540960424,5.024012628082241,-26.832780969655524,-40.32372491257263,1.484368892068663,-7.206245317525941,-7.206245317495415,40.09172824255967,35327.23457342696,15450.721825630897,15450.721825630897,50777.95639905786,86876.05908801004,86866.54060357202,15450.721825630897,102317.26242920292,102317.26242920292,102317.26242920292,130252.69645125167,125734.22211034156,4518.474340910107,0.0,98937.40506369137,47388.58053857676,57276.471694571796,27935.434022048754,85211.90571662055,21133.81170562475,1588.7988692681793,0.0,0.8748362463667639,2.65768071875849,0.0014947306463915918,1.0,1.0,-7.206245317525941,325170.9975651256,1558492.088496275,4.792838537773156,1558492.088496275,4.792838537773156,0.7565234779937319,0.09202624101836793,3.390187661128053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390187661128053,1.2848157881683242,1.2851024211080813,2.638656601473754,5590.996708410082,14231.856400836477,6453.637331789371,0.00047675457551401223,29183.45972351598,2975.8847030857614,19290.35386212867,1967.0686587294003,0.6610029806227716,0.6610029806227716,30631.37491772072,30484.863174865135,1.0060111658656161,0.8,4345.216760171993,4324.433322199387,1.0060111658656161,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5507432014037,2034.6934298245008,8.985324734799766,4.997787326962098,-0.8168323238551851,5.814619650817283,2.643999691476968,3.5,0.7554284832791337,0.6,0.00022308102123922907,0.9934853796346932,0.00022454383910637565,199.2306754755391,0.0,0.0,0.0,0.0790035942043498,7.601527874903867e-05,0.0001470657424901904,0.0004985804655648792,0.09202624011852695,0.09202624011852695,0.09202624011852695,0.09202592358190559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.6598495438,595.7361060281546,0.0,0.09202624011852695,0.09202624101836793,0.09202624101836793,0.36831478653330285,0.36831478653330285,0.5,10.072068633738077,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,27935.434022048754,21133.81170562475,0.7565234779937319,0.5959021332995917,0.4145809705384444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537319373020134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47547324212405,260.47547324212405,-12.674526757875924,244.5467888597385,276.4041576244141,108545.64106283904,108535.38117827388,10.259884565166043,0.0,nan,276.4041576244141,3.2541576244141197,270.03268387154435,-3.1173161284556272,263.66121011863197,-9.488789881368007,257.2897363656873,-15.860263634312673,250.91826261272814,-22.231737387271835,244.5467888597385,-28.603211140261465,1.0,1.0,25732.562594343566,25732.562594343566,275.9874452809518,2.8374452809518402,275.9874452809518,275.9874452809518,86866.78771956533,86866.54060357202,0.2471159933047602,0.0,8648.866644398773,8648.866644398773,0.9210116257067074,3407.138599433693,275.9874452809518,2.8374452809518402,1.0,0.002,0.12708019317575164,0.004794418916638303,0.0001960140008947176,0.0018039860300103246,0.0980070004473588,0.0980070004473588,0.0,3.090504198041688e-11,0.9999964915027976,0.9999964915027976,0.0,0.09202591814455877,3.228738091632118e-07,0.0,0.0,0.0,1599306.2066631229,265.94375468247404,0.0,1.0,1286786.5913537266,2588.9312766905177,,,,,,,,,,,,,,,,,,,2.0,14231.856400836477,1588.7988692681793,0.36831478653330285,6.175450102142607,2.643999691476968
4601.0,-30.372294047572982,4.997781325510104,35.04571176471458,30.519676417484902,5.024011780836141,-26.83266346472535,-40.32361322371287,1.484381195054766,-7.206268356699468,-7.206268356711231,40.091753037058474,35327.19972521258,15450.7204321847,15450.7204321847,50777.92015739728,86876.32713774222,86866.7598058119,15450.7204321847,102317.4802379966,102317.4802379966,102317.4802379966,130253.01794219836,125734.53727315062,4518.480669047748,0.0,98937.59752131559,47388.47009878923,57276.80824725151,27935.53770420176,85212.34595145327,21133.884838343492,1588.8042986260714,0.0,0.8748360218556867,2.657678424203516,0.0014947306463915918,1.0,1.0,-7.206268356699468,325170.70007657923,1558493.1596200445,4.792846216627181,1558493.1596200445,4.792846216627181,0.7565232880827908,0.09202645005222088,3.3901790087467525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901790087467525,1.2848157306115437,1.2851023635384604,2.6386499853431142,5590.98268962317,14231.847047600562,6453.6392075916965,0.0004767569410223946,29183.59097441579,2975.898086952812,19290.359469027353,1967.0692304739491,0.6610001999390178,0.6610001999390178,30631.312376190952,30484.863174865135,1.0060085983404319,0.8,4345.207888337017,4324.433322199387,1.0060085983404319,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5486002422297,2034.6934298245008,8.985335122257196,4.997781325510104,-0.8168498782012827,5.814631203711387,2.6439941997508454,3.5,0.7554269142145272,0.6,0.00022308102123922907,0.9934718283578056,0.0002245469019569269,199.2305682561185,0.0,0.0,0.0,0.0790035942043498,7.60162421926112e-05,0.00014706477904661788,0.0004985759268498231,0.09202644912754461,0.09202644912754461,0.09202644912754461,0.09202613499019313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.82514162996,595.7360535094841,0.0,0.09202644912754461,0.09202645005222088,0.09202645005222088,0.3683154349216912,0.3683154349216912,0.5,10.072059211519404,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27935.53770420176,21133.884838343492,0.7565232880827908,0.5958986293644141,0.4145784197202951,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453731020875039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4755433556397,260.4755433556397,-12.674456644360305,244.54692202040547,276.4041646907807,108544.8774784156,108534.78425061949,10.093227796125449,0.0,nan,276.4041646907807,3.2541646907807262,270.0327161567676,-3.1172838432323715,263.66126762271296,-9.488732377287022,257.2898190886358,-15.860180911364182,250.91837055453533,-22.231629445464648,244.54692202040547,-28.603077979594502,1.0,1.0,25732.562594343566,25732.562594343566,275.98744758635615,2.837447586356177,275.98744758635615,275.98744758635615,86867.05539780992,86866.7598058119,0.29559199801587965,0.0,8648.866644398773,8648.866644398773,0.9210121374406078,3407.1299037904864,275.98744758635615,2.837447586356177,1.0,0.002,0.12708051362637016,0.004794413491662781,0.0001960144859240606,0.0018039855462684369,0.0980072429620303,0.0980072429620303,0.0,3.21924973657739e-11,0.9999965178252326,0.9999965178252326,0.0,0.09202612960003857,3.20452182307251e-07,0.0,0.0,0.0,1599306.179426537,265.9437316433005,0.0,1.0,1286786.669692086,2588.930961319223,,,,,,,,,,,,,,,,,,,2.0,14231.847047600562,1588.8042986260714,0.3683154349216912,6.175450102142607,2.6439941997508454
4602.0,-30.37214087336517,4.997775345884341,35.04572403370262,30.519764811638765,5.024012679120993,-26.832525518256496,-40.32348721576852,1.484397321156023,-7.206290416358058,-7.206290416373437,40.091777516504806,35327.231192641586,15450.717798964912,15450.717798964912,50777.9489916065,86876.50096500649,86866.97655482807,15450.717798964912,102317.69435379298,102317.69435379298,102317.69435379298,130253.33358255426,125734.84663683742,4518.486945716839,0.0,98937.70220082033,47388.43241872263,57276.966424553,27935.639228761283,85212.60565331428,21133.956495728442,1588.8096006875244,0.0,0.8748358040185676,2.657676227203454,0.0014947306463915918,1.0,1.0,-7.206290416358058,325170.41523601586,1558494.217134442,4.792853667217088,1558494.217134442,4.792853667217088,0.7565231037910121,0.09202665810829558,3.390174157552048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390174157552048,1.2848156551691785,1.2851022880792644,2.638646364490045,5590.975017470007,14231.837250899083,6453.6382946234735,0.0004767578661283889,29183.66361221411,2975.905493946874,19290.35674010424,1967.0689522012349,0.6609984612086445,0.6609984612086445,30631.27731055429,30484.863174865135,1.0060071587870711,0.8,4345.202914097612,4324.433322199387,1.0060071587870711,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5464547447543,2034.6934298245008,8.98534480201547,4.997775345884341,-0.8168669584946358,5.814642304378976,2.6439887015244303,3.5,0.7554253432926944,0.6,0.00022308102123922907,0.9934559416879634,0.0002245504927578329,199.23044255691104,0.0,0.0,0.0,0.0790035942043498,7.601732916814516e-05,0.0001470636920710839,0.0004985715283735806,0.09202665724424167,0.09202665724424167,0.09202665724424167,0.09202634310465649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.98891421466,595.736001469332,0.0,0.09202665724424167,0.09202665810829558,0.09202665810829558,0.36831608351102146,0.36831608351102146,0.5,10.07204978853342,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27935.639228761283,21133.956495728442,0.7565231037910121,0.595897151627959,0.4145775254939356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537302385246431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4756147278324,260.4756147278324,-12.67438527216757,244.5470574355684,276.4041720200021,108544.34581878576,108534.07139735631,10.274421429449468,0.0,nan,276.4041720200021,3.254172020002102,270.0327491031775,-3.1172508968224975,263.6613261863129,-9.488673813687058,257.28990326942505,-15.860096730574924,250.91848035250837,-22.23151964749161,244.5470574355684,-28.602942564431572,1.0,1.0,25732.562594343566,25732.562594343566,275.98745058766724,2.837450587667263,275.98745058766724,275.98745058766724,86867.2261191864,86866.97655482807,0.24956435832427815,0.0,8648.866644398773,8648.866644398773,0.9210124243579362,3407.125028339808,275.98745058766724,2.837450587667263,1.0,0.002,0.12708083387155875,0.004794408234270508,0.000196014971029658,0.0018039850593634212,0.09800748551482899,0.09800748551482899,0.0,3.039307911248401e-11,0.9999965200618539,0.9999965200618539,0.0,0.09202633786121757,3.20247078008173e-07,0.0,0.0,0.0,1599306.1533479115,265.9437095836419,0.0,1.0,1286786.7446998726,2588.9306593560887,,,,,,,,,,,,,,,,,,,2.0,14231.837250899083,1588.8096006875244,0.36831608351102146,6.175450102142607,2.6439887015244303
4603.0,-30.372010227444765,4.9977693798669405,35.04573630340437,30.51986714070665,5.024012979488419,-26.832407906745836,-40.323375491984166,1.4844106559057102,-7.206313271441559,-7.206313271409126,40.09180207570951,35327.22468475935,15450.716175568992,15450.716175568992,50777.94086032834,86876.69682130824,86867.19267590443,15450.716175568992,102317.90885147342,102317.90885147342,102317.90885147342,130253.6506544725,125735.15739862974,4518.493255842756,0.0,98937.83256533866,47388.36041896341,57277.19127375027,27935.741802999077,85212.93307674935,21134.02884633524,1588.8149727698344,0.0,0.8748355814450837,2.6576739509856955,0.0014947306463915918,1.0,1.0,-7.206313271441559,325170.1201249075,1558495.2780962929,4.792861279805256,1558495.2780962929,4.792861279805256,0.7565229158892917,0.09202686675836606,3.390168233111801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390168233111801,1.2848155927855347,1.2851022256817033,2.6386418814872665,5590.965518525065,14231.827909687461,6453.638320278646,0.000476759231720627,29183.753065411925,2975.9146156344855,19290.356816789263,1967.0689600209312,0.6609964377628954,0.6609964377628954,30631.234487219466,30484.863174865135,1.0060054007566506,0.8,4345.1968393891575,4324.433322199387,1.0060054007566506,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5443079116656,2034.6934298245008,8.985355076039545,4.9977693798669405,-0.8168844127756714,5.814653792642612,2.6439831998798415,3.5,0.7554237713942404,0.6,0.00022308102123922907,0.9934423917863953,0.0002245535554790325,199.2303353451965,0.0,0.0,0.0,0.0790035942043498,7.601829293701948e-05,0.0001470627283022096,0.0004985673897649028,0.09202686584125722,0.09202686584125722,0.09202686584125722,0.09202655203292859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.15303412237,595.7359493201767,0.0,0.09202686584125722,0.09202686675836606,0.09202686675836606,0.3683167320075398,0.3683167320075398,0.5,10.072040373493738,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,27935.741802999077,21134.02884633524,0.7565229158892917,0.595894766520873,0.41457585614311526,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537293213323648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47568502747066,260.47568502747066,-12.674314972529316,244.5471907986387,276.4041792562093,108543.67925041451,108533.55922901662,10.120021397931579,0.0,nan,276.4041792562093,3.2541792562093406,270.0327815647563,-3.1172184352436716,263.6613838732662,-9.488616126733803,257.2899861817501,-15.860013818249854,250.91858849020366,-22.231411509796317,244.5471907986387,-28.602809201361282,1.0,1.0,25732.562594343566,25732.562594343566,275.9874527210012,2.8374527210012275,275.9874527210012,275.9874527210012,86867.42177806495,86867.19267590443,0.22910216051968746,0.0,8648.866644398773,8648.866644398773,0.9210127747506159,3407.11907427736,275.9874527210012,2.8374527210012275,1.0,0.002,0.12708115403470135,0.0047944028399481975,0.000196015455689388,0.0018039845747067343,0.098007727844694,0.098007727844694,0.0,3.0396122251141744e-11,0.9999965209476996,0.9999965209476996,0.0,0.09202654659208358,3.2016628249053976e-07,0.0,0.0,0.0,1599306.1263289407,265.9436867285584,0.0,1.0,1286786.8224122669,2588.930346504893,,,,,,,,,,,,,,,,,,,2.0,14231.827909687461,1588.8149727698344,0.3683167320075398,6.175450102142607,2.6439831998798415
4604.0,-30.371879464939667,4.997763421997584,35.04574856463289,30.519992450159066,5.024010079997636,-26.832290510451536,-40.32326760990543,1.484421121875228,-7.206336649647824,-7.206336649634739,40.0918263711915,35327.21454670146,15450.715200273542,15450.715200273542,50777.929746975,86876.93926877867,86867.40408627043,15450.715200273542,102318.11928654397,102318.11928654397,102318.11928654397,130253.96290092739,125735.46338540927,4518.4995155181205,0.0,98938.00247625378,47388.27774179284,57277.47192717882,27935.843614383422,85213.31554156225,21134.10061318011,1588.8203210021954,0.0,0.8748353569849311,2.657671622669926,0.0014947306463915918,1.0,1.0,-7.206336649647824,325169.81825931463,1558496.327663951,4.792868956924809,1558496.327663951,4.792868956924809,0.7565227277510504,0.09202707519151308,3.390160645563119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390160645563119,1.2848155438228417,1.2851021767080872,2.638636076487704,5590.953218427573,14231.818122264955,6453.639310593482,0.0004767611823341478,29183.868500667995,2975.926386754702,19290.359776906582,1967.0692618688934,0.660993924656186,0.660993924656186,30631.17964249934,30484.863174865135,1.006003149212058,0.8,4345.189059385885,4324.433322199387,1.006003149212058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5421587897847,2034.6934298245008,8.985365738952144,4.997763421997584,-0.8169021157494809,5.814665537747065,2.6439776923743996,3.5,0.7554221978212571,0.6,0.00022308102123922907,0.9934288299928798,0.0002245566209718596,199.23022803792483,0.0,0.0,0.0,0.0790035942043498,7.601922357670411e-05,0.00014706179766252496,0.0004985631189012583,0.09202707427171139,0.09202707427171139,0.09202707427171139,0.09202675757667211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.3162830669,595.7358974412218,0.0,0.09202707427171139,0.09202707519151308,0.09202707519151308,0.36831738044617623,0.36831738044617623,0.5,10.072030874624177,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,27935.843614383422,21134.10061318011,0.7565227277510504,0.5958919615351476,0.4145738764204151,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537285390381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4757541692685,260.4757541692685,-12.67424583073148,244.5473224737711,276.40418586467194,108542.94312966867,108532.9897859829,9.953343685768944,0.0,nan,276.40418586467194,3.2541858646719675,270.0328131865551,-3.117186813444903,263.6614405083937,-9.488559491606281,257.2900678302164,-15.859932169783576,250.9186951520026,-22.231304847997365,244.5473224737711,-28.602677526228888,1.0,1.0,25732.562594343566,25732.562594343566,275.987453786483,2.8374537864830245,275.987453786483,275.987453786483,86867.65956187331,86867.40408627043,0.255475602883962,0.0,8648.866644398773,8648.866644398773,0.9210132235050218,3407.1114487909344,275.987453786483,2.8374537864830245,1.0,0.002,0.1270814771063647,0.004794397345192399,0.00019601594462532538,0.0018039840876224696,0.09800797231266269,0.09800797231266269,0.0,3.224779514601761e-11,0.9999964893676371,0.9999964893676371,0.0,0.09202675211828465,3.230732284325799e-07,0.0,0.0,0.0,1599306.0986915324,265.94366335035215,0.0,1.0,1286786.9019033876,2588.9300264930484,,,,,,,,,,,,,,,,,,,2.0,14231.818122264955,1588.8203210021954,0.36831738044617623,6.175450102142607,2.6439776923743996
4605.0,-30.371748764329485,4.997757485222575,35.04576080927782,30.52008800385522,5.024012233223816,-26.83217266458222,-40.3231596230529,1.48443613072856,-7.206358790745526,-7.206358790759855,40.09185041442771,35327.22694334737,15450.712654101542,15450.712654101542,50777.939597448916,86877.11957925296,86867.61467979323,15450.712654101542,102318.32733389478,102318.32733389478,102318.32733389478,130254.2707028235,125735.76504264704,4518.505660176461,0.0,98938.11983173047,47388.227186461205,57277.65849474362,27935.94336892873,85213.60186367235,21134.170994769167,1588.8255405958969,0.0,0.8748351403881061,2.6576694175635023,0.0014947306463915918,1.0,1.0,-7.206358790745526,325169.5323677954,1558497.3663363862,4.792876365100493,1558497.3663363862,4.792876365100493,0.756522545727784,0.09202728246290982,3.3901552628700147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901552628700147,1.2848154736072914,1.2851021064768724,2.6386320312221176,5590.944646995214,14231.808341532891,6453.638773312455,0.0004767623078154578,29183.949453681395,2975.934641664727,19290.358170937638,1967.0690981056364,0.6609920361037449,0.6609920361037449,30631.140735017874,30484.863174865135,1.006001551940784,0.8,4345.183540161201,4324.433322199387,1.006001551940784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5400067451917,2034.6934298245008,8.985375503619261,4.997757485222575,-0.8169192229606947,5.81467670818327,2.6439721773835885,3.5,0.7554206221095967,0.6,0.00022308102123922907,0.9934152748182328,0.00022455968505220202,199.23012078156128,0.0,0.0,0.0,0.0790035942043498,7.602015513076444e-05,0.00014706086610846464,0.000498559169199834,0.09202728160798758,0.09202728160798758,0.09202728160798758,0.09202696076236105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.4789152663,595.7358457503917,0.0,0.09202728160798758,0.09202728246290982,0.09202728246290982,0.3683180284590277,0.3683180284590277,0.5,10.072021250694913,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27935.94336892873,21134.170994769167,0.756522545727784,0.5958900749047694,0.41457262890805957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537277560467778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47582281745025,260.47582281745025,-12.674177182549727,244.54745280310547,276.4041928317028,108542.34109328264,108532.45880803974,9.882285242897153,0.0,nan,276.4041928317028,3.2541928317028237,270.03284482604397,-3.1171551739560073,263.6614968203453,-9.488503179654685,257.2901488146281,-15.859851185371895,250.9188008088761,-22.231199191123864,244.54745280310547,-28.602547196894506,1.0,1.0,25732.562594343566,25732.562594343566,275.98745599462023,2.8374559946202567,275.98745599462023,275.98745599462023,86867.84458216907,86867.61467979323,0.2299023758387193,0.0,8648.866644398773,8648.866644398773,0.9210135418561598,3407.106039184365,275.98745599462023,2.8374559946202567,1.0,0.002,0.12708180408517145,0.004794392045401079,0.00019601644008432478,0.0018039835902640031,0.09800822004216239,0.09800822004216239,0.0,3.034832801729337e-11,0.9999964469168494,0.9999964469168494,0.0,0.0920269554823231,3.2698058671327537e-07,0.0,0.0,0.0,1599306.07251661,265.94364120925445,0.0,1.0,1286786.9771880538,2588.9297234154114,,,,,,,,,,,,,,,,,,,2.0,14231.808341532891,1588.8255405958969,0.3683180284590277,6.175450102142607,2.6439721773835885
4606.0,-30.371618072889444,4.997751558061175,35.04577306010665,30.520231055002682,5.024012037998906,-26.83205506180263,-40.32304793419314,1.484449023911456,-7.206382048082162,-7.2063820480333325,40.0918750825859,35327.192436462705,15450.71151817937,15450.71151817937,50777.903954642075,86877.3866276579,86867.83172290365,15450.71151817937,102318.54324108301,102318.54324108301,102318.54324108301,130254.59002128737,125736.07811813446,4518.511903152902,0.0,98938.31159152344,47388.11739010373,57277.993557133006,27936.046780204357,85214.04033733736,21134.243915083556,1588.8309627767717,0.0,0.8748349151522419,2.6576671012886495,0.0014947306463915918,1.0,1.0,-7.206382048082162,325169.2320633274,1558498.4320060262,4.792884068756251,1558498.4320060262,4.792884068756251,0.7565223555560268,0.09202749120889832,3.390146636296652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390146636296652,1.2848154132894365,1.285102046145561,2.63862544084606,5590.930682779171,14231.798563919618,6453.640450654455,0.0004767646276793057,29184.08027907673,2975.9479821423965,19290.363184625123,1967.069609359478,0.6609892448265768,0.6609892448265768,30631.07837991506,30484.863174865135,1.0059989920738994,0.8,4345.174694771839,4324.433322199387,1.0059989920738994,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5378533071614,2034.6934298245008,8.985386095725225,4.997751558061175,-0.8169368591785222,5.814688417239697,2.6439666588264563,3.5,0.7554190453789875,0.6,0.00022308102123922907,0.9934017207940986,0.00022456274895608607,199.23001353283848,0.0,0.0,0.0,0.0790035942043498,7.602111863148107e-05,0.00014705990260774799,0.0004985546341597701,0.09202749027335554,0.09202749027335554,0.09202749027335554,0.09202717092334378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.64435387583,595.7357931778688,0.0,0.09202749027335554,0.09202749120889832,0.09202749120889832,0.36831867587998396,0.36831867587998396,0.5,10.072011671363486,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,27936.046780204357,21134.243915083556,0.7565223555560268,0.5958865904448054,0.414570090757494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537269734268197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4758908474394,260.4758908474394,-12.674109152560561,244.54758200840104,276.40419968638605,108541.61906393342,108531.82577135832,9.793292575113174,0.0,nan,276.40419968638605,3.254199686386073,270.03287615085304,-3.1171238491469353,263.6615526152682,-9.488447384731785,257.2902290796788,-15.859770920321182,250.91890554404966,-22.231094455950313,244.54758200840104,-28.60241799159894,1.0,1.0,25732.562594343566,25732.562594343566,275.98745783232386,2.837457832323878,275.98745783232386,275.98745783232386,86868.11478547109,86867.83172290365,0.28306256743962876,0.0,8648.866644398773,8648.866644398773,0.9210140520610588,3407.097369478135,275.98745783232386,2.837457832323878,1.0,0.002,0.12708212984184922,0.004794386561024605,0.0001960169332101682,0.001803983098910282,0.0980084666050841,0.0980084666050841,0.0,3.212044996300789e-11,0.9999964602013288,0.9999964602013288,0.0,0.09202716545010722,3.25758791093434e-07,0.0,0.0,0.0,1599306.0450220779,265.9436179519178,0.0,1.0,1286787.0562681698,2588.9294050582757,,,,,,,,,,,,,,,,,,,2.0,14231.798563919618,1588.8309627767717,0.36831867587998396,6.175450102142607,2.6439666588264563
