time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4607.0,-30.371487226738793,4.997745653804321,35.045785315461835,30.520336317736678,5.024012512322086,-26.831937252837516,-40.322939947340615,1.4844625357284855,-7.206404019663182,-7.20640401966803,40.09189971373069,35327.19783602247,15450.70875427907,15450.70875427907,50777.906590301536,86877.5873093958,86868.0510066835,15450.70875427907,102318.75976096257,102318.75976096257,102318.75976096257,130254.90865684154,125736.39052468764,4518.5181321539,0.0,98938.4461345078,47388.05665196047,57278.2105361637,27936.148895878967,85214.35943204266,21134.31600216118,1588.8362909762195,0.0,0.8748346972146277,2.657664913067909,0.0014947306463915918,1.0,1.0,-7.206404019663182,325168.9483610545,1558499.4960759038,4.7928915227951245,1558499.4960759038,4.7928915227951245,0.7565221706446028,0.09202769915042604,3.390140532793313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390140532793313,1.2848153500774468,1.2851019829194692,2.6386208201738564,5590.920892129237,14231.78879047932,6453.64041676875,0.00047676602369854643,29184.17250773592,2975.957386848304,19290.36308333848,1967.0695990311149,0.6609871524788012,0.6609871524788012,30631.034262195593,30484.863174865135,1.0059971809079336,0.8,4345.168436448321,4324.433322199387,1.0059971809079336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5356971379454,2034.6934298245008,8.985395755374988,4.997745653804321,-0.8169538752521364,5.814699529056457,2.643961133274805,3.5,0.7554174666499442,0.6,0.00022308102123922907,0.9933881509247353,0.00022456581652555965,199.2299061572719,0.0,0.0,0.0,0.0790035942043498,7.602205020701274e-05,0.00014705897103221632,0.0004985505784071943,0.09202769829296412,0.09202769829296412,0.09202769829296412,0.09202738084201954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.8093320377,595.7357407532099,0.0,0.09202769829296412,0.09202769915042604,0.09202769915042604,0.3683193233880998,0.3683193233880998,0.5,10.072002150434558,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27936.148895878967,21134.31600216118,0.7565221706446028,0.5958843900105387,0.41456860171782955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537261908626142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47595844656445,260.47595844656445,-12.67404155343553,244.54771032683715,276.40420656620114,108540.99287570389,108531.26160834877,9.7312673551113,0.0,nan,276.40420656620114,3.2542065662011623,270.0329073183939,-3.1170926816060955,263.6616080705293,-9.488391929470652,257.29030882266386,-15.859691177336117,250.91900957476122,-22.23099042523876,244.54771032683715,-28.60228967316283,1.0,1.0,25732.562594343566,25732.562594343566,275.98746121473715,2.837461214737175,275.98746121473715,275.98746121473715,86868.3121364892,86868.0510066835,0.2611298057017848,0.0,8648.866644398773,8648.866644398773,0.92101441304259,3407.0912354572797,275.98746121473715,2.837461214737175,1.0,0.002,0.12708245334806942,0.004794381308376174,0.00019601742338085426,0.0018039826078268648,0.09800871169042713,0.09800871169042713,0.0,3.120771913459053e-11,0.9999964846741788,0.9999964846741788,0.0,0.09202737564307895,3.23507347090299e-07,0.0,0.0,0.0,1599306.0190475425,265.9435959803368,0.0,1.0,1286787.1309764213,2588.9291043012463,,,,,,,,,,,,,,,,,,,2.0,14231.78879047932,1588.8362909762195,0.3683193233880998,6.175450102142607,2.643961133274805
4608.0,-30.37135641455252,4.997739766786179,35.04579757304403,30.520439624693267,5.024013312345677,-26.83181944186949,-40.32282822355626,1.4844763368316878,-7.206426537456025,-7.206426537459908,40.09192428923006,35327.191433158885,15450.706691155932,15450.706691155932,50777.898124314816,86877.7839056342,86868.2681933276,15450.706691155932,102318.97488448354,102318.97488448354,102318.97488448354,130255.22617094393,125736.70178053327,4518.524390410663,0.0,98938.57723100726,47387.98474888547,57278.43609124643,27936.251286460392,85214.68737770682,21134.38824496056,1588.841646062996,0.0,0.8748344764533889,2.65766267044964,0.0014947306463915918,1.0,1.0,-7.206426537456025,325168.6576061653,1558500.5577431307,4.792899073411745,1558500.5577431307,4.792899073411745,0.7565219838641547,0.09202790742401008,3.3901345739866295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901345739866295,1.2848152855121038,1.285101918339722,2.6386163149011606,5590.911345997012,14231.779024494776,6453.640285607311,0.00047676736615612616,29184.26247447175,2975.9665609022195,19290.362691288166,1967.0695590531086,0.6609851014108018,0.6609851014108018,30630.99119036609,30484.863174865135,1.0059954126795467,0.8,4345.162326489628,4324.433322199387,1.0059954126795467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5335398083434,2034.6934298245008,8.985405828651672,4.997739766786179,-0.8169711443933023,5.814710911179481,2.643955604754089,3.5,0.7554158870725969,0.6,0.00022308102123922907,0.9933745847776152,0.0002245688833373664,199.229798809693,0.0,0.0,0.0,0.0790035942043498,7.6023014031228e-05,0.00014705800720800106,0.0004985464346174193,0.09202790653213272,0.09202790653213272,0.09202790653213272,0.09202759013675021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.97389428655,595.7356884610252,0.0,0.09202790653213272,0.09202790742401008,0.09202790742401008,0.36831997103915015,0.36831997103915015,0.5,10.071992659979822,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27936.251286460392,21134.38824496056,0.7565219838641547,0.5958819974219481,0.41456693112742554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537254073728647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47602571968577,260.47602571968577,-12.673974280314212,244.54783791675445,276.4042135225272,108540.37997187157,108530.69563451518,9.684337356367637,0.0,nan,276.4042135225272,3.254213522527209,270.03293840143584,-3.117061598564135,263.6616632802923,-9.488336719707661,257.2903881591439,-15.859611840856076,250.9191130379608,-22.230886962039165,244.54783791675445,-28.60216208324553,1.0,1.0,25732.562594343566,25732.562594343566,275.98746380851804,2.8374638085180663,275.98746380851804,275.98746380851804,86868.50872451319,86868.2681933276,0.24053118558367714,0.0,8648.866644398773,8648.866644398773,0.9210147654659411,3407.0852468565627,275.98746380851804,2.8374638085180663,1.0,0.002,0.12708277595766143,0.004794375964248996,0.00019601791194925387,0.0018039821192461288,0.09800895597462693,0.09800895597462693,0.0,3.119538264859112e-11,0.9999964944170343,0.9999964944170343,0.0,0.09202758481254544,3.226114646337501e-07,0.0,0.0,0.0,1599305.9924272744,265.94357346254395,0.0,1.0,1286787.2075419074,2588.9287960675106,,,,,,,,,,,,,,,,,,,2.0,14231.779024494776,1588.841646062996,0.36831997103915015,6.175450102142607,2.643955604754089
4609.0,-30.37122555737768,4.99773389337104,35.04580983145757,30.52058023111897,5.024013494624607,-26.831701652170693,-40.32272027162833,1.4844895865255203,-7.20644940005144,-7.206449400088233,40.09194882872038,35327.17248405628,15450.70506234077,15450.70506234077,50777.87754639705,86878.04590681501,86868.48417261754,15450.70506234077,102319.1892349583,102319.1892349583,102319.1892349583,130255.54301308226,125737.01235557185,4518.530657510414,0.0,98938.76466317064,47387.89123055712,57278.74825845947,27936.35377812395,85215.10203658341,21134.46053563132,1588.847014355572,0.0,0.8748342539130385,2.657660393492923,0.0014947306463915918,1.0,1.0,-7.20644940005144,325168.3623993164,1558501.6178555163,4.7929066848810775,1558501.6178555163,4.7929066848810775,0.7565217960613395,0.0920281158053569,3.390126129404137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390126129404137,1.2848152235264108,1.2851018563402004,2.6386098695961238,5590.8976891690545,14231.769262191348,6453.641843068489,0.0004767696191370724,29184.39045822774,2975.9796116133175,19290.367346643852,1967.0700337672756,0.6609823622752916,0.6609823622752916,30630.93015066617,30484.863174865135,1.0059929068170024,0.8,4345.153667696875,4324.433322199387,1.0059929068170024,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5313806662896,2034.6934298245008,8.985416163998057,4.99773389337104,-0.8169885736313729,5.8147224670024125,2.6439500715932898,3.5,0.7554143061695113,0.6,0.00022308102123922907,0.9933610141647989,0.00022457195124251156,199.2296914253112,0.0,0.0,0.0,0.0790035942043498,7.602394532694034e-05,0.00014705707591228874,0.0004985420355640178,0.0920281148926987,0.0920281148926987,0.0920281148926987,0.09202779881953167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.13823980483,595.7356362375272,0.0,0.0920281148926987,0.0920281158053569,0.0920281158053569,0.36832061872171196,0.36832061872171196,0.5,10.071983178372882,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,27936.35377812395,21134.46053563132,0.7565217960613395,0.5958788563627815,0.4145646914661921,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537246240873334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47609267400975,260.47609267400975,-12.673907325990228,244.5479649127661,276.4042204351638,108539.68597370574,108530.04752925213,9.63844445358399,0.0,nan,276.4042204351638,3.254220435163802,270.03296933074535,-3.117030669254632,263.66171822628326,-9.488281773716722,257.2904671218052,-15.859532878194784,250.9192160172947,-22.230783982705276,244.5479649127661,-28.602035087233872,1.0,1.0,25732.562594343566,25732.562594343566,275.9874659178657,2.8374659178657,275.9874659178657,275.9874659178657,86868.77404707868,86868.48417261754,0.289874461144791,0.0,8648.866644398773,8648.866644398773,0.9210152649056468,3407.0767600511576,275.9874659178657,2.8374659178657,1.0,0.002,0.12708309835098103,0.004794370559365778,0.0001960184000456201,0.0018039816311122838,0.09800920002281004,0.09800920002281004,0.0,3.115790394789264e-11,0.9999964967691415,0.9999964967691415,0.0,0.09202779340962176,3.223957351402983e-07,0.0,0.0,0.0,1599305.9653993777,265.94355059994854,0.0,1.0,1286787.2852797857,2588.9284831140562,,,,,,,,,,,,,,,,,,,2.0,14231.769262191348,1588.847014355572,0.36832061872171196,6.175450102142607,2.6439500715932898
4610.0,-30.371094617368083,4.997728042986964,35.045822096539595,30.520650569256418,5.024014136785667,-26.831583741947842,-40.32260851291937,1.4845032586913085,-7.206471354810844,-7.206471354826498,40.09197353699798,35327.18901420163,15450.702289330533,15450.702289330533,50777.89130353216,86878.18624823817,86868.7044626695,15450.702289330533,102319.40675200004,102319.40675200004,102319.40675200004,130255.86297598942,125737.3260270272,4518.53694896223,0.0,98938.84710476903,47387.849861620416,57278.885825720674,27936.456223989382,85215.34204971006,21134.532860226816,1588.852357978868,0.0,0.8748340357684992,2.6576582069518273,0.0014947306463915918,1.0,1.0,-7.206471354810844,325168.0789148404,1558502.6852600065,4.792914146004378,1558502.6852600065,4.792914146004378,0.7565216107144732,0.09202832393515374,3.390122334459252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390122334459252,1.2848151595642845,1.2851017923638046,2.63860704726502,5590.891708988116,14231.7595051496,6453.640252058706,0.00047677017267330686,29184.4474457735,2975.985422725753,19290.36259100914,1967.0695488274937,0.6609809086449836,0.6609809086449836,30630.902719780057,30484.863174865135,1.0059917806973566,0.8,4345.149776485776,4324.433322199387,1.0059917806973566,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5292192950096,2034.6934298245008,8.985425845607422,4.997728042986964,-0.8170055618328425,5.814733604819806,2.6439445327243662,3.5,0.7554127236355332,0.6,0.00022308102123922907,0.9933474351617032,0.00022457502112834728,199.2295839730691,0.0,0.0,0.0,0.0790035942043498,7.602490947466862e-05,0.00014705611176456045,0.0004985382089117724,0.09202832306410233,0.09202832306410233,0.09202832306410233,0.0920280096660733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.3030204157,595.7355838808563,0.0,0.09202832306410233,0.09202832393515374,0.09202832393515374,0.3683212663493639,0.3683212663493639,0.5,10.071973775803436,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27936.456223989382,21134.532860226816,0.7565216107144732,0.5958773394808539,0.4145637178055759,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537238405332618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47615941683534,260.47615941683534,-12.673840583164633,244.54809144134234,276.4042273922387,108539.14971458983,108529.54171640046,9.60799818936043,0.0,nan,276.4042273922387,3.254227392238704,270.0330002021187,-3.116999797881249,263.6617730119616,-9.488226988038377,257.2905458217801,-15.859454178219892,250.9193186315705,-22.230681368429487,244.54809144134234,-28.60190855865764,1.0,1.0,25732.562594343566,25732.562594343566,275.9874694335227,2.837469433522699,275.9874694335227,275.9874694335227,86868.90766123378,86868.7044626695,0.20319856428250205,0.0,8648.866644398773,8648.866644398773,0.9210154893506464,3407.0729461315486,275.9874694335227,2.837469433522699,1.0,0.002,0.12708341789524016,0.004794365324193478,0.0001960188841118286,0.0018039811454620617,0.09800944205591429,0.09800944205591429,0.0,2.9573890211742615e-11,0.9999965277276689,0.9999965277276689,0.0,0.09202800438775087,3.19547402878138e-07,0.0,0.0,0.0,1599305.939444708,265.94352864518913,0.0,1.0,1286787.3599308135,2588.928182587552,,,,,,,,,,,,,,,,,,,2.0,14231.7595051496,1588.852357978868,0.3683212663493639,6.175450102142607,2.6439445327243662
4611.0,-30.370941377307,4.99772219574101,35.04583434995468,30.52077671689915,5.024014273450548,-26.831445812371584,-40.32248250497503,1.4845187052415343,-7.206495222702358,-7.206495222745044,40.091997732687716,35327.19442840143,15450.701930445919,15450.701930445919,50777.89635884735,86878.42654962174,86868.913394187,15450.701930445919,102319.61532463292,102319.61532463292,102319.61532463292,130256.17339367908,125737.63019452526,4518.543199153822,0.0,98939.00900716559,47387.77687479068,57279.146813749896,27936.558069046172,85215.70488279607,21134.604613811516,1588.8577201401517,0.0,0.8748338089689724,2.657655829877774,0.0014947306463915918,1.0,1.0,-7.206495222702358,325167.7707278277,1558503.730521073,4.792921903153722,1558503.730521073,4.792921903153722,0.7565214211992977,0.09202853239042227,3.3901149610300614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901149610300614,1.2848150873011108,1.2851017200845096,2.6386014567678795,5590.8798633955175,14231.749754129212,6453.641070802155,0.00047677202546615315,29184.558678536287,2975.996765310915,19290.3650382881,1967.0697983804969,0.6609784732662465,0.6609784732662465,30630.849422625768,30484.863174865135,1.0059895926910165,0.8,4345.14221601261,4324.433322199387,1.0059895926910165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5270568131798,2034.6934298245008,8.985436936991782,4.99772219574101,-0.8170234617281871,5.814745657469197,2.6439389910141218,3.5,0.7554111402897491,0.6,0.00022308102123922907,0.993331543808273,0.00022457861388753688,199.2294582210632,0.0,0.0,0.0,0.0790035942043498,7.602599656479171e-05,0.00014705502467443735,0.0004985334392434549,0.09202853143378249,0.09202853143378249,0.09202853143378249,0.0920282140775686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.4658897434,595.7355321203817,0.0,0.09202853143378249,0.09202853239042227,0.09202853239042227,0.3683219142036176,0.3683219142036176,0.5,10.071964255609712,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,27936.558069046172,21134.604613811516,0.7565214211992977,0.595874861666476,0.4145620162033481,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537230564840324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47622796793894,260.47622796793894,-12.673772032061038,244.54822143470278,276.40423450108847,108538.57434106052,108528.70603114089,9.868309919653464,0.0,nan,276.40423450108847,3.25423450108849,270.0330318878678,-3.116968112132156,263.66182927461335,-9.488170725386624,257.29062666133336,-15.859373338666614,250.91942404802785,-22.230575951972128,244.54822143470278,-28.601778565297195,1.0,1.0,25732.562594343566,25732.562594343566,275.9874697227019,2.8374697227019396,275.9874697227019,275.9874697227019,86869.15479368978,86868.913394187,0.24139950278913602,0.0,8648.866644398773,8648.866644398773,0.921015925438098,3407.065535835212,275.9874697227019,2.8374697227019396,1.0,0.002,0.1270837417987787,0.004794359739875444,0.00019601937413401117,0.0018039806577686537,0.09800968706700558,0.09800968706700558,0.0,3.190266497157812e-11,0.9999964803727892,0.9999964803727892,0.0,0.0920282084842955,3.239061267704624e-07,0.0,0.0,0.0,1599305.9112283473,265.9435047772976,0.0,1.0,1286787.4410868986,2588.927855873359,,,,,,,,,,,,,,,,,,,2.0,14231.749754129212,1588.8577201401517,0.3683219142036176,6.175450102142607,2.6439389910141218
4612.0,-30.370810525692328,4.9977163638996975,35.04584660198385,30.520885541941993,5.024013384056382,-26.831328134720035,-40.32237078119067,1.4845309902191097,-7.206517918930729,-7.206517918941849,40.09202219824948,35327.18354714525,15450.700070750643,15450.700070750643,50777.883617895895,86878.63614905006,86869.12884043863,15450.700070750643,102319.82891118927,102319.82891118927,102319.82891118927,130256.48900810718,125737.93958173122,4518.549426375967,0.0,98939.15091941008,47387.69830774312,57279.391790741065,27936.660096917916,85216.05188765898,21134.67658421234,1588.8630621119582,0.0,0.8748335876407467,2.657653569494668,0.0014947306463915918,1.0,1.0,-7.206517918930729,325167.4776697761,1558504.7874405936,4.792929473172386,1558504.7874405936,4.792929473172386,0.7565212344958874,0.0920287404166486,3.3901085531445037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901085531445037,1.284815029828642,1.285101662599219,2.63859658739877,5590.869545786682,14231.740454217857,6453.64144945504,0.0004767735755397425,29184.655703027216,2976.006659055561,19290.36617010691,1967.0699137938961,0.6609763146222757,0.6609763146222757,30630.803104664992,30484.863174865135,1.0059876912020533,0.8,4345.13564557364,4324.433322199387,1.0059876912020533,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.524890894053,2034.6934298245008,8.985447173560354,4.9977163638996975,-0.8170408008128058,5.814757164712503,2.6439334404999038,3.5,0.755409554428544,0.6,0.00022308102123922907,0.9933179744062367,0.00022458168178480554,199.22935084161125,0.0,0.0,0.0,0.0790035942043498,7.602696043526695e-05,0.0001470540608039621,0.0004985292293061438,0.09202873950092075,0.09202873950092075,0.09202873950092075,0.0920284219352909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.63011321187,595.7354799329198,0.0,0.09202873950092075,0.0920287404166486,0.0920287404166486,0.36832256149670567,0.36832256149670567,0.5,10.071954725176528,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27936.660096917916,21134.67658421234,0.7565212344958874,0.5958722857148651,0.414560200391792,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537221389064983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47629586995254,260.47629586995254,-12.67370413004744,244.5483503864612,276.40424135335746,108537.91850983145,108528.14363989864,9.7748699327918,0.0,nan,276.40424135335746,3.254241353357486,270.0330631600286,-3.1169368399714017,263.6618849666796,-9.488115033320355,257.29070677330003,-15.859293226699947,250.91952857988832,-22.230471420111655,244.5483503864612,-28.60164961353877,1.0,1.0,25732.562594343566,25732.562594343566,275.98747193685006,2.837471936850079,275.98747193685006,275.98747193685006,86869.36088188239,86869.12884043863,0.23204144375631586,0.0,8648.866644398773,8648.866644398773,0.9210163044198921,3407.059095910226,275.98747193685006,2.837471936850079,1.0,0.002,0.12708406579372267,0.004794354350531713,0.00019601986476743506,0.0018039801642294232,0.09800993238371752,0.09800993238371752,0.0,2.8996858299906725e-11,0.9999964793625321,0.9999964793625321,0.0,0.09202841641681697,3.2399983163365737e-07,0.0,0.0,0.0,1599305.8843971067,265.94348208106925,0.0,1.0,1286787.518259062,2588.9275451974977,,,,,,,,,,,,,,,,,,,2.0,14231.740454217857,1588.8630621119582,0.36832256149670567,6.175450102142607,2.6439334404999038
4613.0,-30.37067962707627,4.9977105478834325,35.04585884630022,30.520993074774765,5.024013418624673,-26.83121032250249,-40.32226282926274,1.4845441112084687,-7.206540583523292,-7.206540583481052,40.092046479903665,35327.187339988544,15450.698169610996,15450.698169610996,50777.88550959954,86878.84169667166,86869.34174834948,15450.698169610996,102320.03991796049,102320.03991796049,102320.03991796049,130256.80119912305,125738.2455879856,4518.555611137444,0.0,98939.2895542192,47387.63518785074,57279.615962631615,27936.76128116256,85216.37724379418,21134.74795271331,1588.8683628437598,0.0,0.8748333672025681,2.657651312263778,0.0014947306463915918,1.0,1.0,-7.206540583523292,325167.1850204184,1558505.8364165556,4.79293701275143,1558505.8364165556,4.79293701275143,0.7565210490939847,0.09202894812931889,3.390102278642129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390102278642129,1.284814968445088,1.285101601201971,2.638591829876412,5590.859465167693,14231.730710899295,6453.641546989541,0.0004767750381068662,29184.75061284827,2976.016337163891,19290.366461644062,1967.0699435224121,0.6609741750937452,0.6609741750937452,30630.75775081762,30484.863174865135,1.0059858292934867,0.8,4345.129211899074,4324.433322199387,1.0059858292934867,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.522722983632,2034.6934298245008,8.98545739645807,4.9977105478834325,-0.8170581197361182,5.814768667619551,2.643927884887343,3.5,0.7554079671106695,0.6,0.00022308102123922907,0.9933044003301705,0.00022458475082268617,199.22924342370493,0.0,0.0,0.0,0.0790035942043498,7.602789177567764e-05,0.00014705312946355144,0.0004985251492758418,0.0920289472384077,0.0920289472384077,0.0920289472384077,0.09202862760649658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.7937217596,595.735427936338,0.0,0.0920289472384077,0.09202894812931889,0.09202894812931889,0.36832320865806983,0.36832320865806983,0.5,10.071945137851507,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,27936.76128116256,21134.74795271331,0.7565210490939847,0.5958700328732573,0.41455866210929804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537213553883983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47636332916096,260.47636332916096,-12.673636670839016,244.54847850252096,276.4042481557165,108537.28448739108,108527.57336144873,9.711125942347108,0.0,nan,276.4042481557165,3.254248155716539,270.03309422512206,-3.116905774877921,263.6619402945158,-9.488059705484204,257.29078636388056,-15.85921363611942,250.91963243320998,-22.230367566789994,244.54847850252096,-28.601521497479013,1.0,1.0,25732.562594343566,25732.562594343566,275.9874738891676,2.8374738891675975,275.9874738891676,275.9874738891676,86869.5664094521,86869.34174834948,0.2246611026203027,0.0,8648.866644398773,8648.866644398773,0.9210166755126264,3407.05279003534,275.9874738891676,2.8374738891675975,1.0,0.002,0.12708439166609498,0.004794348972796963,0.0001960203583093373,0.0018039796729178094,0.09801017915466864,0.09801017915466864,0.0,3.122714673647886e-11,0.9999964590051693,0.9999964590051693,0.0,0.0920286222552893,3.258740295994225e-07,0.0,0.0,0.0,1599305.857603256,265.9434594164767,0.0,1.0,1286787.5953236516,2588.9272349547746,,,,,,,,,,,,,,,,,,,2.0,14231.730710899295,1588.8683628437598,0.36832320865806983,6.175450102142607,2.643927884887343
4614.0,-30.370548741444537,4.997704744944827,35.04587108629673,30.521135846525453,5.024013189375262,-26.831092548360846,-40.32215487733481,1.4845569933738998,-7.206563516337155,-7.206563516302671,40.09207084406317,35327.166791957534,15450.696603912744,15450.696603912744,50777.86339587028,86879.10833859358,86869.55528770352,15450.696603912744,102320.25189161627,102320.25189161627,102320.25189161627,130257.11498689788,125738.5531955946,4518.561791303281,0.0,98939.4808971479,47387.5393405701,57279.93506286423,27936.86309528161,85216.79815814583,21134.819751908977,1588.8737005417413,0.0,0.8748331449510441,2.657649028321505,0.0014947306463915918,1.0,1.0,-7.206563516337155,325166.88890795026,1558506.8889576609,4.79294461435417,1558506.8889576609,4.79294461435417,0.7565208620533541,0.09202915604801364,3.390093670730606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390093670730606,1.2848149081788234,1.2851015409222613,2.6385852539148504,5590.845531494238,14231.720972884048,6453.6432280363015,0.0004767773542669081,29184.881158704167,2976.0296491364707,19290.371486405325,1967.0704559054648,0.6609713906836355,0.6609713906836355,30630.69553041295,30484.863174865135,1.0059832749643542,0.8,4345.1203856173315,4324.433322199387,1.0059832749643542,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5205531414188,2034.6934298245008,8.985467824554718,4.997704744944827,-0.8170755627489452,5.8147803076937725,2.643922324328936,3.5,0.755406378379696,0.6,0.00022308102123922907,0.9932908278006035,0.00022458781959477743,199.22913601656956,0.0,0.0,0.0,0.0790035942043498,7.602882312663675e-05,0.0001470521981125923,0.0004985207260885223,0.0920291551446324,0.0920291551446324,0.0920291551446324,0.09202883430246027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.9578976928,595.7353757593467,0.0,0.0920291551446324,0.09202915604801364,0.09202915604801364,0.3683238555005588,0.3683238555005588,0.5,10.071935515572983,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,27936.86309528161,21134.819751908977,0.7565208620533541,0.5958668301716338,0.41455637333847223,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537205715897075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4764304009139,260.4764304009139,-12.673569599086079,244.54860593018836,276.40425487155665,108536.57897828326,108526.92362905458,9.655349228716878,0.0,nan,276.40425487155665,3.254254871556668,270.03312508332573,-3.1168749166742487,263.6619952950875,-9.488004704912498,257.2908655068142,-15.859134493185763,250.91973571851096,-22.230264281489013,244.54860593018836,-28.60139406981162,1.0,1.0,25732.562594343566,25732.562594343566,275.98747564621146,2.8374756462114874,275.98747564621146,275.98747564621146,86869.8363503599,86869.55528770352,0.28106265637325123,0.0,8648.866644398773,8648.866644398773,0.9210171846095168,3407.044139084259,275.98747564621146,2.8374756462114874,1.0,0.002,0.1270847187768035,0.004794343539227896,0.0001960208536535934,0.0018039791787277935,0.0980104268267967,0.0980104268267967,0.0,3.2381386634583453e-11,0.9999964455663694,0.9999964455663694,0.0,0.09202882893648638,3.2711152725722284e-07,0.0,0.0,0.0,1599305.8304923126,265.9434364836628,0.0,1.0,1286787.6733002355,2588.926921040622,,,,,,,,,,,,,,,,,,,2.0,14231.720972884048,1588.8737005417413,0.3683238555005588,6.175450102142607,2.643922324328936
4615.0,-30.37041770521297,4.997698959845403,35.04588332532332,30.52122431052851,5.024010706520838,-26.83097486404821,-40.32204315355045,1.484567861956749,-7.2065859915063015,-7.206585991501906,40.092095295459046,35327.16975738722,15450.6944573272,15450.6944573272,50777.86421471442,86879.28661082702,86869.77107011632,15450.6944573272,102320.46552744352,102320.46552744352,102320.46552744352,130257.43044964116,125738.86248515814,4518.567964483027,0.0,98939.5953932314,47387.47852820875,57280.12985002517,27936.96492219765,85217.09477222283,21134.891593313354,1588.8790276360705,0.0,0.874832924907027,2.6576467899588074,0.0014947306463915918,1.0,1.0,-7.2065859915063015,325166.59870487096,1558507.9452674969,4.792952140456579,1558507.9452674969,4.792952140456579,0.7565206761784052,0.09202936378010423,3.390088531659121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390088531659121,1.2848148573326483,1.2851014900647428,2.6385813584823774,5590.837277540267,14231.711238971968,6453.642579762858,0.000476778413085296,29184.959174151718,2976.0376044981435,19290.36954867262,1967.0702583117193,0.6609695574204383,0.6609695574204383,30630.658383744307,30484.863174865135,1.0059817499858537,0.8,4345.115116172927,4324.433322199387,1.0059817499858537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5183810542878,2034.6934298245008,8.985477926588908,4.997698959845403,-0.8170927819997384,5.814791741845141,2.6439167580222627,3.5,0.7554047880063608,0.6,0.00022308102123922907,0.9932772398545655,0.0002245908919365678,199.22902848596522,0.0,0.0,0.0,0.0790035942043498,7.60297870302457e-05,0.00014705123420898336,0.000498516702658194,0.09202936290339434,0.09202936290339434,0.09202936290339434,0.0920290421941559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.1224808912,595.7353234542304,0.0,0.09202936290339434,0.09202936378010423,0.09202936378010423,0.368324502111593,0.368324502111593,0.5,10.071925896306425,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27936.96492219765,21134.891593313354,0.7565206761784052,0.595864765754322,0.41455496519581403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453719787869609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4764969644744,260.4764969644744,-12.673503035525584,244.5487328001469,276.40426112871694,108535.96846120303,108526.38626923334,9.582191969701467,0.0,nan,276.40426112871694,3.254261128716962,270.03315546305043,-3.116844536949543,263.6620497973678,-9.487950202632192,257.290944131654,-15.85905586834599,250.9198384659103,-22.23016153408969,244.5487328001469,-28.601267199853083,1.0,1.0,25732.562594343566,25732.562594343566,275.9874781202248,2.83747812022483,275.9874781202248,275.9874781202248,86870.00316262963,86869.77107011632,0.2320925133099081,0.0,8648.866644398773,8648.866644398773,0.9210174885487997,3407.038974317417,275.9874781202248,2.83747812022483,1.0,0.002,0.1270850456808363,0.0047943381830313075,0.00019602134886271646,0.0018039786827112204,0.09801067443135823,0.09801067443135823,0.0,3.157393660760399e-11,0.9999964478122905,0.9999964478122905,0.0,0.0920290368745293,3.2690557493576896e-07,0.0,0.0,0.0,1599305.8039223829,265.9434140084937,0.0,1.0,1286787.7497207248,2588.9266133909873,,,,,,,,,,,,,,,,,,,2.0,14231.711238971968,1588.8790276360705,0.368324502111593,6.175450102142607,2.6439167580222627
4616.0,-30.370286793493428,4.997693190296356,35.045895545294755,30.52135098204019,5.02401319299223,-26.830856794837757,-40.321935166697926,1.4845831914958207,-7.206608686549316,-7.20660868656197,40.09211922449072,35327.16157511865,15450.692590753066,15450.692590753066,50777.854165871715,86879.51966707634,86869.97902240977,15450.692590753066,102320.67161316283,102320.67161316283,102320.67161316283,130257.73634765667,125739.16231659577,4518.574031060896,0.0,98939.75830816544,47387.40020652812,57280.39789070814,27937.064734493837,85217.46262520198,21134.96197330089,1588.8842640344537,0.0,0.874832705668312,2.657644529699814,0.0014947306463915918,1.0,1.0,-7.206608686549316,325166.305662954,1558508.9790110737,4.792959639017831,1558508.9790110737,4.792959639017831,0.7565204925485818,0.09202957083368672,3.390081116409358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390081116409358,1.2848147856169185,1.2851014183330138,2.6385757343083283,5590.825360590338,14231.701512439759,6453.643437852645,0.00047678028357426086,29185.07106784471,2976.049014479431,19290.372113560417,1967.0705198574863,0.6609671111890492,0.6609671111890492,30630.60478419258,30484.863174865135,1.0059795495695922,0.8,4345.1075128031425,4324.433322199387,1.0059795495695922,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5162072912487,2034.6934298245008,8.985488200249371,4.997693190296356,-0.8171101005646664,5.814803290861023,2.643911187425511,3.5,0.7554031964072888,0.6,0.00022308102123922907,0.9932636650201438,0.00022459396139765656,199.2289210576535,0.0,0.0,0.0,0.0790035942043498,7.603071870399041e-05,0.00014705030253523867,0.0004985124537869957,0.09202956994924458,0.09202956994924458,0.09202956994924458,0.09202924415853264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.28527885006,595.7352717038557,0.0,0.09202956994924458,0.09202957083368672,0.09202957083368672,0.36832514864306304,0.36832514864306304,0.5,10.071916123459511,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27937.064734493837,21134.96197330089,0.7565204925485818,0.5958620757015454,0.41455307969555866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537190032485923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4765635526781,260.4765635526781,-12.673436447321876,244.54885923747193,276.40426786779847,108535.33904720335,108525.75330779463,9.58573940871307,0.0,nan,276.40426786779847,3.2542678677984895,270.0331861417818,-3.1168138582181655,263.66210441574896,-9.48789558425102,257.2910226896805,-15.85897731031946,250.91994096358695,-22.230059036413024,244.54885923747193,-28.601140762528047,1.0,1.0,25732.562594343566,25732.562594343566,275.9874794690426,2.8374794690426484,275.9874794690426,275.9874794690426,86870.24776837953,86869.97902240977,0.2687459697626764,0.0,8648.866644398773,8648.866644398773,0.9210179271072931,3407.031521991405,275.9874794690426,2.8374794690426484,1.0,0.002,0.12708537776845766,0.004794332766316129,0.00019602185197892269,0.0018039781787852482,0.09801092598946134,0.09801092598946134,0.0,3.07641707247841e-11,0.9999963914881014,0.9999963914881014,0.0,0.09202923874388534,3.3208980137851565e-07,0.0,0.0,0.0,1599305.777092514,265.94339131345066,0.0,1.0,1286787.82688882,2588.926302731726,,,,,,,,,,,,,,,,,,,2.0,14231.701512439759,1588.8842640344537,0.36832514864306304,6.175450102142607,2.643911187425511
4617.0,-30.370155784368702,4.997687436354232,35.04590778136339,30.521459108591102,5.024013087735229,-26.830738897161535,-40.32182340798897,1.4845961976622668,-7.206631383598221,-7.2066313835892295,40.09214412803363,35327.152045071954,15450.690725643788,15450.690725643788,50777.84277071574,86879.72652326633,86870.2008293046,15450.690725643788,102320.89155494838,102320.89155494838,102320.89155494838,130258.06027122115,125739.4800360492,4518.580235171965,0.0,98939.89800950362,47387.323521544386,57280.638319954705,27937.168716272783,85217.80703622749,21135.03534252389,1588.8896997584188,0.0,0.8748324826328009,2.657642269242636,0.0014947306463915918,1.0,1.0,-7.206631383598221,325166.01259535307,1558510.0548542426,4.792967267442253,1558510.0548542426,4.792967267442253,0.7565203030117078,0.09202977920955711,3.3900747976236527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900747976236527,1.2848147247705606,1.2851013574730814,2.6385709412141467,5590.815204598924,14231.691787781034,6453.643573997643,0.00047678176427688203,29185.166675041422,2976.0587637002873,19290.372520506928,1967.0705613544817,0.6609649598816125,0.6609649598816125,30630.55911017899,30484.863174865135,1.0059776745203,0.8,4345.101033711365,4324.433322199387,1.0059776745203,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5140315944693,2034.6934298245008,8.985498484892668,4.997687436354232,-0.8171274150110683,5.8148148513653,2.6439056118779574,3.5,0.7554016033937021,0.6,0.00022308102123922907,0.9932500802856611,0.00022459703318128144,199.22881354952554,0.0,0.0,0.0,0.0790035942043498,7.603168293114171e-05,0.00014704933830808736,0.0004985082558054813,0.09202977829270945,0.09202977829270945,0.09202977829270945,0.09202945726106655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.4521034321,595.7352186922504,0.0,0.09202977829270945,0.09202977920955711,0.09202977920955711,0.3683257944671369,0.3683257944671369,0.5,10.071906492714714,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27937.168716272783,21135.03534252389,0.7565203030117078,0.5958595337841684,0.4145512924318013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537182193739762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47662993428713,260.47662993428713,-12.673370065712845,244.54898531408313,276.4042745544054,108534.71984748585,108525.16384847877,9.555999007076593,0.0,nan,276.4042745544054,3.254274554405413,270.0332167063918,-3.1167832936081936,263.66215885835504,-9.487841141644935,257.29110101029056,-15.858898989709417,250.9200431621969,-22.229956837803087,244.54898531408313,-28.60101468591685,1.0,1.0,25732.562594343566,25732.562594343566,275.98748241779117,2.8374824177911933,275.98748241779117,275.98748241779117,86870.45113963616,86870.2008293046,0.25031033156847116,0.0,8648.866644398773,8648.866644398773,0.9210183008174453,3407.025171611771,275.98748241779117,2.8374824177911933,1.0,0.002,0.12708570512619238,0.004794327372373025,0.0001960223477987018,0.0018039776835614676,0.09801117389935089,0.09801117389935089,0.0,3.1360169235744584e-11,0.9999964428865139,0.9999964428865139,0.0,0.09202945184918837,3.273603687488242e-07,0.0,0.0,0.0,1599305.750260267,265.94336861640176,0.0,1.0,1286787.904063721,2588.9259920451173,,,,,,,,,,,,,,,,,,,2.0,14231.691787781034,1588.8896997584188,0.3683257944671369,6.175450102142607,2.6439056118779574
4618.0,-30.370024742216803,4.997681699154841,35.04592001644007,30.52156353313478,5.0240135993242445,-26.830620908067868,-40.321715421136446,1.4846097623283092,-7.2066539621786205,-7.206653962192353,40.09216857185579,35327.15863329922,15450.688711201352,15450.688711201352,50777.84734450057,86879.92566382712,86870.41629041874,15450.688711201352,102321.10500162009,102321.10500162009,102321.10500162009,130258.37559509158,125739.78919286228,4518.586402229292,0.0,98940.03117047483,47387.264130246214,57280.85226692069,27937.270593471498,85218.12286039218,21135.107212339644,1588.8950317898577,0.0,0.8748322620417227,2.6576400205854425,0.0014947306463915918,1.0,1.0,-7.2066539621786205,325165.7210576287,1558511.1108404768,4.792974812262772,1558511.1108404768,4.792974812262772,0.7565201167961837,0.09202998690759771,3.3900687532700804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900687532700804,1.2848146613113969,1.2851012939997606,2.6385663670819826,5590.805512561748,14231.682069437384,6453.643522340856,0.000476783142739202,29185.257990722665,2976.068075308354,19290.372366101336,1967.0705456094931,0.6609628865447518,0.6609628865447518,30630.51541982442,30484.863174865135,1.0059758809065558,0.8,4345.094836011737,4324.433322199387,1.0059758809065558,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5118539807138,2034.6934298245008,8.985508692733122,4.997681699154841,-0.817144667356315,5.814826366511156,2.643900031422577,3.5,0.7554000089778791,0.6,0.00022308102123922907,0.9932364923269603,0.00022460010577802426,199.228706014411,0.0,0.0,0.0,0.0790035942043498,7.603261462636736e-05,0.0001470484066128617,0.0004985042084764159,0.09202998601176832,0.09202998601176832,0.09202998601176832,0.0920296650227775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.6166969909,595.7351663833812,0.0,0.09202998601176832,0.09202998690759771,0.09202998690759771,0.3683264407678979,0.3683264407678979,0.5,10.071896863708405,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27937.270593471498,21135.107212339644,0.7565201167961837,0.5958573791596762,0.41454983338665674,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537174349169628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4766962059419,260.4766962059419,-12.673303794058086,244.54911110687888,276.40428130491915,108534.11818118722,108524.57801037855,9.540170808672503,0.0,nan,276.40428130491915,3.254281304919175,270.03324726536357,-3.116752734636407,263.66221322577803,-9.487786774221945,257.2911791861748,-15.858820813825162,250.92014514653692,-22.229854853463053,244.54911110687888,-28.600888893121095,1.0,1.0,25732.562594343566,25732.562594343566,275.98748475125143,2.837484751251452,275.98748475125143,275.98748475125143,86870.65032531973,86870.41629041874,0.23403490099008195,0.0,8648.866644398773,8648.866644398773,0.9210186582965844,3407.0190970364306,275.98748475125143,2.837484751251452,1.0,0.002,0.12708603238622088,0.004794321997356833,0.00019602284351528238,0.0018039771874488423,0.09801142175764119,0.09801142175764119,0.0,3.0964124493604306e-11,0.9999964439599072,0.9999964439599072,0.0,0.09202965964527453,3.272623231863699e-07,0.0,0.0,0.0,1599305.7235680656,265.94334603782136,0.0,1.0,1286787.9808357984,2588.925682980225,,,,,,,,,,,,,,,,,,,2.0,14231.682069437384,1588.8950317898577,0.3683264407678979,6.175450102142607,2.643900031422577
4619.0,-30.369893721425516,4.997675975309086,35.04593225101527,30.52167089134457,5.024013604556232,-26.83050298882532,-40.32160366242749,1.4846228690451035,-7.2066768709806865,-7.20667687090797,40.09219302782339,35327.14971108126,15450.687112523707,15450.687112523707,50777.83682360497,86880.13096694916,86870.63122840194,15450.687112523707,102321.31834092565,102321.31834092565,102321.31834092565,130258.69115774888,125740.09857932356,4518.592578425324,0.0,98940.16955083197,47387.18828504546,57281.09029531835,27937.372816823234,85218.46311214159,21135.17930565548,1588.9003886088237,0.0,0.8748320395658872,2.6576377390422135,0.0014947306463915918,1.0,1.0,-7.2066768709806865,325165.4252562499,1558512.1673488978,4.792982421549574,1558512.1673488978,4.792982421549574,0.7565199292085321,0.09203019480173201,3.3900624901118652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900624901118652,1.2848145999946492,1.2851012326693336,2.6385616182490326,5590.795450354572,14231.672356122348,6453.643624674674,0.00047678460355825986,29185.352730051636,2976.0777360313296,19290.372671983965,1967.0705768008409,0.6609607514567063,0.6609607514567063,30630.4701478695,30484.863174865135,1.005974022364278,0.8,4345.088413954032,4324.433322199387,1.005974022364278,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5096745938329,2034.6934298245008,8.98551915165777,4.997675975309086,-0.8171620728520832,5.814838048161169,2.6438944464280176,3.5,0.7553984132651479,0.6,0.00022308102123922907,0.9932229067836277,0.00022460317791263648,199.22859849694134,0.0,0.0,0.0,0.0790035942043498,7.603357887574958e-05,0.00014704744236347948,0.0004985000186233182,0.09203019388674666,0.09203019388674666,0.09203019388674666,0.09202987288249123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.7813556916,595.7351140539212,0.0,0.09203019388674666,0.09203019480173201,0.09203019480173201,0.368327086983908,0.368327086983908,0.5,10.071887233371529,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,27937.372816823234,21135.17930565548,0.7565199292085321,0.5958548766220397,0.4145480735153975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537166502630359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47676233966314,260.47676233966314,-12.673237660336838,244.5492366591697,276.40428802007176,108533.50601021954,108523.98569597032,9.520314249250466,0.0,nan,276.40428802007176,3.254288020071783,270.033277747945,-3.116722252054956,263.662267475783,-9.487732524216995,257.29125720360884,-15.858742796391141,250.92024693140021,-22.229753068599763,244.5492366591697,-28.60076334083027,1.0,1.0,25732.562594343566,25732.562594343566,275.9874866941137,2.8374866941137498,275.9874866941137,275.9874866941137,86870.85555491142,86870.63122840194,0.22432650948758237,0.0,8648.866644398773,8648.866644398773,0.9210190287160497,3407.0128025624244,275.9874866941137,2.8374866941137498,1.0,0.002,0.12708635976779822,0.004794316563720579,0.00019602333928674792,0.001803976691600869,0.09801166964337396,0.09801166964337396,0.0,3.0887616683100694e-11,0.9999964426403147,0.9999964426403147,0.0,0.0920298674172272,3.2738450481512817e-07,0.0,0.0,0.0,1599305.6964854698,265.9433231290193,0.0,1.0,1286788.058730693,2588.925369395224,,,,,,,,,,,,,,,,,,,2.0,14231.672356122348,1588.9003886088237,0.368327086983908,6.175450102142607,2.6438944464280176
