time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4620.0,-30.36976265140573,4.997670264390715,35.045944481605886,30.52177964653822,5.024013360814735,-26.830385050183622,-40.32149571049956,1.484635756661496,-7.206699822086819,-7.2066998220858505,40.09221738213279,35327.15305809366,15450.685560746444,15450.685560746444,50777.838618840105,86880.33921700876,86870.84470790628,15450.685560746444,102321.53026865271,102321.53026865271,102321.53026865271,130259.0048671504,125740.40613705433,4518.5987300960705,0.0,98940.31040739662,47387.12423849408,57281.31796544727,27937.474598497687,85218.79256394495,21135.251080091817,1588.9057251746713,0.0,0.8748318172491371,2.657635453287381,0.0014947306463915918,1.0,1.0,-7.206699822086819,325165.1289088486,1558513.219467246,4.79299002539763,1558513.219467246,4.79299002539763,0.7565197421684043,0.09203040250728536,3.3900561231979287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900561231979287,1.2848145397029176,1.2851011723641512,2.6385567865552,5590.785212575128,14231.66264674746,6453.6438006834705,0.0004767861035584252,29185.44909341018,2976.087562359234,19290.373198086036,1967.070630448322,0.6609585871488828,0.6609585871488828,30630.42412592048,30484.863174865135,1.005972133033317,0.8,4345.08188550584,4324.433322199387,1.005972133033317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5074930457554,2034.6934298245008,8.985529649178044,4.997670264390715,-0.817179495291195,5.81484975968191,2.6438888558998066,3.5,0.7553968159713733,0.6,0.00022308102123922907,0.9932093163363187,0.0002246062512402872,199.2284909391902,0.0,0.0,0.0,0.0790035942043498,7.603451029112318e-05,0.0001470465109481059,0.0004984959248345176,0.09203040160225967,0.09203040160225967,0.09203040160225967,0.09203007943937921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.9456777161,595.7350618289233,0.0,0.09203040160225967,0.09203040250728536,0.09203040250728536,0.3683277331028783,0.3683277331028783,0.5,10.071877570918119,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27937.474598497687,21135.251080091817,0.7565197421684043,0.5958525941415838,0.4145465101677603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453715865737859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47682834236974,260.47682834236974,-12.673171657630235,244.5493620209248,276.40429466373115,108532.89010287398,108523.38864894885,9.501453925136957,0.0,nan,276.40429466373115,3.254294663731173,270.0333081352249,-3.1166918647750776,263.6623216066775,-9.487678393322483,257.2913350781263,-15.858664921873697,250.920348549534,-22.22965145046598,244.5493620209248,-28.600637979075174,1.0,1.0,25732.562594343566,25732.562594343566,275.9874884258814,2.8374884258814177,275.9874884258814,275.9874884258814,86871.06374942262,86870.84470790628,0.2190415163495345,0.0,8648.866644398773,8648.866644398773,0.9210194052715204,3407.0064038139185,275.9874884258814,2.8374884258814177,1.0,0.002,0.12708668822769437,0.004794311121647407,0.00019602383670443081,0.0018039761954362467,0.0980119183522154,0.0980119183522154,0.0,3.214067727241865e-11,0.9999964309493921,0.9999964309493921,0.0,0.09203007404612135,3.284611640178957e-07,0.0,0.0,0.0,1599305.6693528558,265.94330017791316,0.0,1.0,1286788.1367694184,2588.9250552312433,,,,,,,,,,,,,,,,,,,2.0,14231.66264674746,1588.9057251746713,0.3683277331028783,6.175450102142607,2.6438888558998066
4621.0,-30.369631595091708,4.99766456636708,35.04595670628402,30.521922872308664,5.024012985220407,-26.83026713706147,-40.32138395179061,1.484648524262832,-7.2067227821761435,-7.206722782177993,40.09224167278496,35327.1194614437,15450.68401291155,15450.68401291155,50777.80347435525,86880.60694656357,86871.0572984535,15450.68401291155,102321.74131136504,102321.74131136504,102321.74131136504,130259.31747312732,125740.71262055174,4518.604852575574,0.0,98940.50260690198,47387.015111807574,57281.652772327114,27937.576161762277,85219.22893408939,21135.32269619063,1588.9110517274146,0.0,0.8748315951293796,2.657633166639423,0.0014947306463915918,1.0,1.0,-7.2067227821761435,325164.83244566584,1558514.2688360699,4.792997622510403,1558514.2688360699,4.792997622510403,0.7565195553763971,0.0920306100751214,3.3900474803823393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900474803823393,1.2848144799726546,1.285101112620563,2.6385501823224247,5590.771218998363,14231.652942726141,6453.645520253683,0.000476788435608206,29185.58019598687,2976.1009311015355,19290.378337996473,1967.0711545733227,0.6609557942126837,0.6609557942126837,30630.361653049225,30484.863174865135,1.005969568346681,0.8,4345.073023410424,4324.433322199387,1.005969568346681,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.505309294984,2034.6934298245008,8.985540160528204,4.99766456636708,-0.817196918773182,5.814861485140262,2.6438832597316133,3.5,0.7553952170661752,0.6,0.00022308102123922907,0.9931957275106897,0.00022460932428530614,199.22838339280233,0.0,0.0,0.0,0.0790035942043498,7.603547456273347e-05,0.0001470455466764956,0.0004984913850120976,0.09203060916609106,0.09203060916609106,0.09203060916609106,0.09203028540545156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.10992868623,595.7350096238964,0.0,0.09203060916609106,0.0920306100751214,0.0920306100751214,0.3683283790013591,0.3683283790013591,0.5,10.071867859356432,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27937.576161762277,21135.32269619063,0.7565195553763971,0.5958491306419591,0.4145439932197291,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537150809187596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47689422464936,260.47689422464936,-12.67310577535062,244.54948722321672,276.4043012259999,108532.20173720093,108522.71761934155,9.484117859375235,0.0,nan,276.4043012259999,3.2543012259999387,270.0333384254915,-3.1166615745084982,263.6623756249592,-9.487624375040753,257.29141282440986,-15.858587175590117,250.92045002381892,-22.22954997618106,244.54948722321672,-28.600512776783262,1.0,1.0,25732.562594343566,25732.562594343566,275.9874900459517,2.8374900459517107,275.9874900459517,275.9874900459517,86871.33483390768,86871.0572984535,0.2775354541809065,0.0,8648.866644398773,8648.866644398773,0.9210199164289894,3406.997717784251,275.9874900459517,2.8374900459517107,1.0,0.002,0.12708701833655733,0.004794305666509302,0.0001960243366618975,0.0018039756949610095,0.09801216833094874,0.09801216833094874,0.0,3.162290698396908e-11,0.9999964130319169,0.9999964130319169,0.0,0.09203027996426039,3.301108610089278e-07,0.0,0.0,0.0,1599305.6422096149,265.94327721782383,0.0,1.0,1286788.2148386808,2588.924740944391,,,,,,,,,,,,,,,,,,,2.0,14231.652942726141,1588.9110517274146,0.3683283790013591,6.175450102142607,2.6438832597316133
4622.0,-30.36950038892343,4.997658890984182,35.04596893468839,30.521994467731588,5.024013296562113,-26.830149020385072,-40.32127596493808,1.484661925295477,-7.206744807952759,-7.206744807961012,40.092266228594525,35327.14897761225,15450.681287292466,15450.681287292466,50777.83026490471,86880.75015318031,86871.27563906503,15450.681287292466,102321.9569263575,102321.9569263575,102321.9569263575,130259.63502102057,125741.0240270486,4518.610993971977,0.0,98940.5873688133,47386.98618394908,57281.77909429358,27937.678094663075,85219.45718895666,21135.394645452456,1588.9163729225793,0.0,0.8748313771784448,2.6576309730433265,0.0014947306463915918,1.0,1.0,-7.206744807952759,325164.5480466367,1558515.3296610115,4.793005077040199,1558515.3296610115,4.793005077040199,0.7565193705016575,0.09203081748145452,3.390043588978344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390043588978344,1.2848144172790357,1.2851010499129576,2.6385472823053595,5590.765074210194,14231.643242799253,6453.6440204154615,0.00047678903004408016,29185.63870107375,2976.1068969600988,19290.37385487966,1967.0706974226327,0.6609543156638187,0.6609543156638187,30630.333524800026,30484.863174865135,1.005968413603563,0.8,4345.069033274814,4324.433322199387,1.005968413603563,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5031233460772,2034.6934298245008,8.985549998435665,4.997658890984182,-0.8172138887830132,5.814872779767195,2.6438776579351346,3.5,0.7553936165528956,0.6,0.00022308102123922907,0.9931821233480077,0.0002246124008829569,199.22827572355854,0.0,0.0,0.0,0.0790035942043498,7.60364063009184e-05,0.00014704461493831068,0.0004984876541654093,0.09203081661060697,0.09203081661060697,0.09203081661060697,0.09203049472138741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.2751980968,595.7349571007836,0.0,0.09203081661060697,0.09203081748145452,0.09203081748145452,0.36832902461091577,0.36832902461091577,0.5,10.071858202472642,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,27937.678094663075,21135.394645452456,0.7565193705016575,0.595847849069436,0.4145432292449545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537142961825742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47696008447,260.47696008447,-12.673039915529955,244.54961232717073,276.40430784168825,108531.67418091012,108522.19329615335,9.48088475676521,0.0,nan,276.40430784168825,3.2543078416882736,270.03336873883507,-3.116631261164912,263.66242963595374,-9.487570364046235,257.2914905330543,-15.85850946694569,250.92055143011825,-22.229448569881725,244.54961232717073,-28.600387672829243,1.0,1.0,25732.562594343566,25732.562594343566,275.9874932651656,2.8374932651656195,275.9874932651656,275.9874932651656,86871.47138112136,86871.27563906503,0.19574205632670783,0.0,8648.866644398773,8648.866644398773,0.9210201465760075,3406.9938069232353,275.9874932651656,2.8374932651656195,1.0,0.002,0.12708734640757358,0.0047943003837420395,0.0001960248338510959,0.0018039751961810057,0.09801241692554795,0.09801241692554795,0.0,3.0032101371729736e-11,0.9999964351738974,0.9999964351738974,0.0,0.0920304894075941,3.2807386040538856e-07,0.0,0.0,0.0,1599305.6161709032,265.9432551920472,0.0,1.0,1286788.2897310643,2588.9244394468847,,,,,,,,,,,,,,,,,,,2.0,14231.643242799253,1588.9163729225793,0.36832902461091577,6.175450102142607,2.6438776579351346
4623.0,-30.36936931921034,4.997653222678454,35.045981154709935,30.52213587742301,5.024013206206552,-26.830031066663487,-40.32116420622913,1.4846749506203805,-7.206768328868918,-7.206768328920526,40.09229044516027,35327.11677897261,15450.680452280758,15450.680452280758,50777.79723125337,86881.01418328879,86871.48595041959,15450.680452280758,102322.16640270036,102322.16640270036,102322.16640270036,130259.9462329938,125741.32911937313,4518.6171136206685,0.0,98940.77643199282,47386.879017320614,57282.10823852468,27937.779830293446,85219.88806881812,21135.466343426888,1588.9217216643724,0.0,0.874831152225143,2.657628630544488,0.0014947306463915918,1.0,1.0,-7.206768328868918,325164.24434242834,1558516.3758295309,4.793012771072909,1558516.3758295309,4.793012771072909,0.7565191819755597,0.09203102523205656,3.390035077992483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390035077992483,1.284814356343084,1.2851009889634115,2.6385407831536103,5590.751303287515,14231.633550242987,6453.645653323219,0.0004767913136819059,29185.767744498902,2976.120055727379,19290.378735750222,1967.0711951329174,0.6609515605216923,0.6609515605216923,30630.272004788465,30484.863174865135,1.0059658880363482,0.8,4345.0603063474055,4324.433322199387,1.0059658880363482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5009363546899,2034.6934298245008,8.985560941325168,4.997653222678454,-0.817231569161418,5.814884791839872,2.6438720534719056,3.5,0.7553920152776873,0.6,0.00022308102123922907,0.9931685335344119,0.00022461547431969623,199.22816816640758,0.0,0.0,0.0,0.0790035942043498,7.603737059476048e-05,0.0001470436506444686,0.0004984831336808205,0.09203102429063238,0.09203102429063238,0.09203102429063238,0.09203069973923393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.4392108294,595.7349049695612,0.0,0.09203102429063238,0.09203102523205656,0.09203102523205656,0.3683296703472137,0.3683296703472137,0.5,10.071848466028994,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,27937.779830293446,21135.466343426888,0.7565191819755597,0.595844448777596,0.4145407554448404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537135105499437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4770258769923,260.4770258769923,-12.672974123007691,244.5497373234421,276.4043144304633,108530.9946966603,108521.52349989455,9.471196765761444,0.0,nan,276.4043144304633,3.254314430463296,270.03339900910527,-3.1166009908947103,263.6624835877288,-9.48751641227119,257.2915681663243,-15.858431833675695,250.92065274488982,-22.229347255110156,244.5497373234421,-28.60026267655789,1.0,1.0,25732.562594343566,25732.562594343566,275.9874940608435,2.8374940608435395,275.9874940608435,275.9874940608435,86871.74199356037,86871.48595041959,0.2560431407764554,0.0,8648.866644398773,8648.866644398773,0.9210206499357436,3406.985253382445,275.9874940608435,2.8374940608435395,1.0,0.002,0.12708767747305122,0.004794294830111928,0.00019602533505887377,0.0018039746965550325,0.09801266752943688,0.09801266752943688,0.0,3.1613906371213973e-11,0.999996402645321,0.999996402645321,0.0,0.09203069416381732,3.310682392344867e-07,0.0,0.0,0.0,1599305.5883646435,265.94323167113106,0.0,1.0,1286788.3697072351,2588.924117483411,,,,,,,,,,,,,,,,,,,2.0,14231.633550242987,1588.9217216643724,0.3683296703472137,6.175450102142607,2.6438720534719056
4624.0,-30.36923808616195,4.997647573426356,35.045993377024146,30.522244807239645,5.024012884454604,-26.829912989104336,-40.321056184452004,1.484687784591077,-7.206790699981298,-7.206790700007774,40.09231495007713,35327.12045524175,15450.678154953017,15450.678154953017,50777.79861019476,86881.22293124169,86871.70293223787,15450.678154953017,102322.38108719088,102322.38108719088,102322.38108719088,130260.26291240987,125741.6396785129,4518.623233896964,0.0,98940.91765158431,47386.81516602368,57282.33609506737,27937.881825218996,85220.21792028636,21135.538311927383,1588.9270543181958,0.0,0.8748309325497285,2.657626402558628,0.0014947306463915918,1.0,1.0,-7.206790699981298,325163.95548479946,1558517.4344559934,4.793020284589477,1558517.4344559934,4.793020284589477,0.7565189961126091,0.09203123264462622,3.3900286963079576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900286963079576,1.2848142963023446,1.2851009289092774,2.638535939446155,5590.741040052646,14231.623859326608,6453.645847370984,0.00047679282074836415,29185.86434366758,2976.1299061012255,19290.379315771977,1967.071254278676,0.6609493927822421,0.6609493927822421,30630.225875998607,30484.863174865135,1.0059639943223326,0.8,4345.053762743295,4324.433322199387,1.0059639943223326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.49874650344,2034.6934298245008,8.985571048755695,4.997647573426356,-0.8172486962997016,5.8148962697260576,2.6438664416846516,3.5,0.7553904119099004,0.6,0.00022308102123922907,0.9931549269865126,0.00022461855162528795,199.2280604753384,0.0,0.0,0.0,0.0790035942043498,7.603830265577396e-05,0.00014704271858345512,0.0004984790355810482,0.09203123174899995,0.09203123174899995,0.09203123174899995,0.09203090834529323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.60446117126,595.73485245014,0.0,0.09203123174899995,0.09203123264462622,0.09203123264462622,0.36833031567254415,0.36833031567254415,0.5,10.071838762057778,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,27937.881825218996,21135.538311927383,0.7565189961126091,0.5958421586963261,0.414539194071132,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537127257352234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47709160826224,260.47709160826224,-12.672908391737735,244.54986225772,276.4043209587274,108530.38260522267,108520.92022562645,9.46237959621541,0.0,nan,276.4043209587274,3.254320958727419,270.0334292185693,-3.116570781430653,263.6625374783959,-9.487462521604073,257.2916457381958,-15.858354261804152,250.92075399796528,-22.2292460020347,244.54986225772,-28.60013774227997,1.0,1.0,25732.562594343566,25732.562594343566,275.98749677764664,2.8374967776466633,275.98749677764664,275.98749677764664,86871.9473440043,86871.70293223787,0.24441176642721985,0.0,8648.866644398773,8648.866644398773,0.9210210273631404,3406.978839789497,275.98749677764664,2.8374967776466633,1.0,0.002,0.12708800720093996,0.004794289477946781,0.0001960258346649908,0.001803974195004103,0.0980129173324954,0.0980129173324954,0.0,2.96690935708277e-11,0.9999964171751461,0.9999964171751461,0.0,0.09203090291283857,3.2973178765508236e-07,0.0,0.0,0.0,1599305.5619176643,265.9432093000187,0.0,1.0,1286788.445773818,2588.9238112589965,,,,,,,,,,,,,,,,,,,2.0,14231.623859326608,1588.9270543181958,0.36833031567254415,6.175450102142607,2.6438664416846516
4625.0,-30.369106886277315,4.997641940672409,35.0460055969531,30.52234975565227,5.024013235531913,-26.829794874093214,-40.32094442574305,1.4847012205152983,-7.206813318985212,-7.206813318945794,40.09233932621778,35327.11389403963,15450.676176736479,15450.676176736479,50777.79007077611,86881.42332109666,86871.91747825388,15450.676176736479,102322.59365499036,102322.59365499036,102322.59365499036,130260.57715010764,125741.94780133624,4518.6293487714065,0.0,98941.05180882452,47386.742372116176,57282.566040787045,27937.983495117285,85220.54953590433,21135.61002874169,1588.9323776446633,0.0,0.8748307119946195,2.6576241498862068,0.0014947306463915918,1.0,1.0,-7.206813318985212,325163.66342657665,1558518.487521884,4.793027828196443,1558518.487521884,4.793027828196443,0.7565188100435221,0.09203144004676869,3.390022610930725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390022610930725,1.2848142334455115,1.2851008660384213,2.6385313321441304,5590.731277732517,14231.614176051371,6453.645839005082,0.00047679421749666077,29185.956308905093,2976.1392839455975,19290.379290765737,1967.071251728749,0.6609473092673663,0.6609473092673663,30630.181888993346,30484.863174865135,1.0059621885351444,0.8,4345.047522962253,4324.433322199387,1.0059621885351444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.496555206763,2034.6934298245008,8.98558134934943,4.997641940672409,-0.8172659352233191,5.814907875895728,2.643860826198066,3.5,0.7553888074851617,0.6,0.00022308102123922907,0.9931413240781025,0.00022462162819204728,199.2279528116001,0.0,0.0,0.0,0.0790035942043498,7.603926697185297e-05,0.0001470417542673761,0.0004984748717173244,0.09203143914297304,0.09203143914297304,0.09203143914297304,0.09203111546306089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.7691280739,595.7348001140712,0.0,0.09203143914297304,0.09203144004676869,0.09203144004676869,0.36833096103534557,0.36833096103534557,0.5,10.071829049963076,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,27937.983495117285,21135.61002874169,0.7565188100435221,0.5958397399137033,0.4145375039990318,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537119399433387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4771573475733,260.4771573475733,-12.672842652426652,244.54998714166578,276.40432755340436,108529.78715290605,108520.32361622983,9.463536676204441,0.0,nan,276.40432755340436,3.25432755340438,270.0334594710953,-3.116540528904693,263.66259138878274,-9.487408611217234,257.29172330643456,-15.858276693565415,250.92085522405722,-22.229144775942757,244.54998714166578,-28.600012858334196,1.0,1.0,25732.562594343566,25732.562594343566,275.98749896496645,2.8374989649664712,275.98749896496645,275.98749896496645,86872.14780173902,86871.91747825388,0.23032348514243495,0.0,8648.866644398773,8648.866644398773,0.9210213872658908,3406.9727239853787,275.98749896496645,2.8374989649664712,1.0,0.002,0.1270883372490785,0.004794284085822951,0.0001960263346655236,0.0018039736951738806,0.09801316733276179,0.09801316733276179,0.0,2.983940438489041e-11,0.9999964137041287,0.9999964137041287,0.0,0.09203110999479523,3.300519734669242e-07,0.0,0.0,0.0,1599305.535177622,265.94318668101477,0.0,1.0,1286788.5226832773,2588.9235016414336,,,,,,,,,,,,,,,,,,,2.0,14231.614176051371,1588.9323776446633,0.36833096103534557,6.175450102142607,2.643860826198066
4626.0,-30.368975644263127,4.997636320945855,35.04601781592615,30.522457288485043,5.024013133790103,-26.829676766454767,-40.320836438890524,1.4847142530624864,-7.206836270406598,-7.206836270416721,40.09236373875979,35327.11865952431,15450.674617350951,15450.674617350951,50777.793276875265,86881.62917514838,86872.1318904233,15450.674617350951,102322.80650777425,102322.80650777425,102322.80650777425,130260.89206904647,125742.25659803841,4518.6354710080595,0.0,98941.19057473971,47386.68004916859,57282.78947285679,27938.08556127223,85220.87503412901,21135.682006052677,1588.9377279623184,0.0,0.874830489448325,2.657621864109185,0.0014947306463915918,1.0,1.0,-7.206836270406598,325163.3670763653,1558519.5421574742,4.793035439909972,1558519.5421574742,4.793035439909972,0.7565186225698641,0.09203164763005332,3.3900163323727805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900163323727805,1.28481417247579,1.285100805055098,2.6385265706093066,5590.721188611594,14231.604496486189,6453.645966279277,0.0004767956868933759,29186.051297129776,2976.148970048873,19290.37967119682,1967.0712905219236,0.660945171198746,0.660945171198746,30630.13650560107,30484.863174865135,1.0059603254231195,0.8,4345.041085096592,4324.433322199387,1.0059603254231195,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4943621762227,2034.6934298245008,8.985591902608101,4.997636320945855,-0.8172833285595056,5.81491964950536,2.643855206273003,3.5,0.7553872017922866,0.6,0.00022308102123922907,0.9931277170027057,0.0002246247057855715,199.2278451134063,0.0,0.0,0.0,0.0790035942043498,7.60401987530047e-05,0.00014704082248622437,0.0004984707897538274,0.09203164671974907,0.09203164671974907,0.09203164671974907,0.09203132278766352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.93399131065,595.7347477159514,0.0,0.09203164671974907,0.09203164763005332,0.09203164763005332,0.36833160627315686,0.36833160627315686,0.5,10.07181933365014,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27938.08556127223,21135.682006052677,0.7565186225698641,0.5958375017451993,0.41453597660639613,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45371115435088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.477223056125,260.477223056125,-12.672776943874965,244.55011198759135,276.4043341245822,108529.18120759487,108519.72209884346,9.459108751403953,0.0,nan,276.4043341245822,3.254334124582215,270.0334896972275,-3.1165103027724967,263.66264526985844,-9.487354730141533,257.29180084245803,-15.858199157541947,250.92095641503255,-22.229043584967428,244.55011198759135,-28.599888012408627,1.0,1.0,25732.562594343566,25732.562594343566,275.9875008042778,2.837500804277795,275.9875008042778,275.9875008042778,86872.35358725258,86872.1318904233,0.22169682927778922,0.0,8648.866644398773,8648.866644398773,0.9210217585934137,3406.9664140346445,275.9875008042778,2.837500804277795,1.0,0.002,0.12708866751235523,0.004794278638425379,0.00019602683486441355,0.001803973197015758,0.09801341743220678,0.09801341743220678,0.0,3.188017167962687e-11,0.9999964113975978,0.9999964113975978,0.0,0.09203131736506155,3.3026499176713206e-07,0.0,0.0,0.0,1599305.508044591,265.9431637295934,0.0,1.0,1286788.6007230151,2588.9231874737043,,,,,,,,,,,,,,,,,,,2.0,14231.604496486189,1588.9377279623184,0.36833160627315686,6.175450102142607,2.643855206273003
4627.0,-30.36884442111729,4.997630714124592,35.046030030456855,30.522566043678694,5.02401281837198,-26.82955869716635,-40.32072464525697,1.48472709150466,-7.2068592349767755,-7.206859234991576,40.09238804863242,35327.10924032415,15450.673067984797,15450.673067984797,50777.782308308946,86881.83758840445,86872.34484329038,15450.673067984797,102323.01791127518,102323.01791127518,102323.01791127518,130261.20514895483,125742.56358146007,4518.641567494767,0.0,98941.33151009209,47386.60315207473,57283.03150890818,27938.18723767965,85221.21874658782,21135.753702055154,1588.9430601445993,0.0,0.8748302672272122,2.657619577024234,0.0014947306463915918,1.0,1.0,-7.2068592349767755,325163.07055659307,1558520.5923601186,4.793043040503782,1558520.5923601186,4.793043040503782,0.7565184355823131,0.09203185503280263,3.390009962947796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390009962947796,1.2848141124141483,1.285100744980057,2.6385217364852984,5590.710945682899,14231.594822138331,6453.646158823439,0.00047679719075236176,29186.1477079723,2976.158801218796,19290.380246724206,1967.0713492093842,0.6609430076123054,0.6609430076123054,30630.090465376066,30484.863174865135,1.005958435347025,0.8,4345.034554055858,4324.433322199387,1.005958435347025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4921670139736,2034.6934298245008,8.98560247286037,4.997630714124592,-0.8173007248157012,5.8149314389402935,2.6438495808899463,3.5,0.7553855945399847,0.6,0.00022308102123922907,0.9931141120846194,0.00022462778297547864,199.22773743081245,0.0,0.0,0.0,0.0790035942043498,7.604116339267381e-05,0.00014703985784655525,0.00049846658305025,0.0920318541180023,0.0920318541180023,0.0920318541180023,0.09203152905013164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.0985304673,595.7346954181495,0.0,0.0920318541180023,0.09203185503280263,0.09203185503280263,0.3683322514015589,0.3683322514015589,0.5,10.07180958159266,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27938.18723767965,21135.753702055154,0.7565184355823131,0.5958349699187099,0.4145341941819931,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453710368507009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47728871837063,260.47728871837063,-12.672711281629347,244.55023679720478,276.4043406394586,108528.5706384171,108519.11819581843,9.452442598664277,0.0,nan,276.4043406394586,3.2543406394586327,270.03351987105066,-3.11648012894932,263.6626991026321,-9.487300897367902,257.2918783341775,-15.858121665822466,250.92105756570015,-22.228942434299825,244.55023679720478,-28.599763202795202,1.0,1.0,25732.562594343566,25732.562594343566,275.9875024617576,2.8375024617575946,275.9875024617576,275.9875024617576,86872.56195616449,86872.34484329038,0.21711287410289515,0.0,8648.866644398773,8648.866644398773,0.9210221352946317,3406.9600127625354,275.9875024617576,2.8375024617575946,1.0,0.002,0.12708899897983986,0.00479427317620185,0.00019602733691539916,0.001803972694165926,0.09801366845769957,0.09801366845769957,0.0,3.108132501372651e-11,0.9999963983089893,0.9999963983089893,0.0,0.09203152356249766,3.3147030496576344e-07,0.0,0.0,0.0,1599305.4808960096,265.9431407650232,0.0,1.0,1286788.6788074514,2588.9228731260955,,,,,,,,,,,,,,,,,,,2.0,14231.594822138331,1588.9430601445993,0.3683322514015589,6.175450102142607,2.6438495808899463
4628.0,-30.368713149149283,4.997625120034718,35.046042239147276,30.522675427515082,5.024012383066111,-26.829440595935033,-40.32061662347985,1.48473982691184,-7.20688222189051,-7.2068822218771125,40.09241230924665,35327.1126686731,15450.671540009907,15450.671540009907,50777.784208683006,86882.04736278721,86872.55711449859,15450.671540009907,102323.2286545085,102323.2286545085,102323.2286545085,130261.51737674925,125742.86974088593,4518.647635863323,0.0,98941.47358037054,47386.53887623874,57283.26078236867,27938.288722240763,85221.54950460943,21135.82525881963,1588.9483837097348,0.0,0.8748300450728708,2.6576172877155995,0.0014947306463915918,1.0,1.0,-7.20688222189051,325162.7737485314,1558521.640434656,4.793050638816231,1558521.640434656,4.793050638816231,0.7565182488072036,0.09203206230545286,3.390003546030577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390003546030577,1.284814052834538,1.285100685387155,2.6385168644066437,5590.7006223328635,14231.58515178721,6453.646386014302,0.00047679871272752615,29186.24486284774,2976.168708258961,19290.3809258129,1967.0714184571593,0.6609408307393578,0.6609408307393578,30630.044081844622,30484.863174865135,1.0059565311779883,0.8,4345.027974315354,4324.433322199387,1.0059565311779883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4899697141104,2034.6934298245008,8.98561306675072,4.997625120034718,-0.8173181284791138,5.814943248513832,2.643843950033775,3.5,0.7553839857239357,0.6,0.00022308102123922907,0.9931005023058908,0.00022463086134913318,199.2276297082712,0.0,0.0,0.0,0.0790035942043498,7.604209549667319e-05,0.00014703892574255588,0.0004984624796717911,0.092032061388813,0.092032061388813,0.092032061388813,0.09203173474286672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.2630621264,595.7346431203641,0.0,0.092032061388813,0.09203206230545286,0.09203206230545286,0.36833289629410604,0.36833289629410604,0.5,10.071799781684309,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27938.288722240763,21135.82525881963,0.7565182488072036,0.5958326796902063,0.4145326255392991,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537095827769666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4773543362686,260.4773543362686,-12.672645663731373,244.55036158445117,276.40434708800467,108527.95817408351,108518.51211565237,9.446058431153425,0.0,nan,276.40434708800467,3.2543470880046925,270.03354998734363,-3.116450012656344,263.66275288665753,-9.487247113342448,257.29195578594573,-15.858044214054246,250.9211586852092,-22.22884131479077,244.55036158445117,-28.59963841554881,1.0,1.0,25732.562594343566,25732.562594343566,275.98750401811185,2.837504018111872,275.98750401811185,275.98750401811185,86872.77166173187,86872.55711449859,0.21454723327769898,0.0,8648.866644398773,8648.866644398773,0.9210225148042552,3406.9535637607296,275.98750401811185,2.837504018111872,1.0,0.002,0.12708933205158993,0.004794267704918847,0.0001960278414318547,0.0018039721894157839,0.09801392071592735,0.09801392071592735,0.0,3.08476386795542e-11,0.9999963808818667,0.9999963808818667,0.0,0.09203172923054732,3.330749055338489e-07,0.0,0.0,0.0,1599305.4537210043,265.94311777810947,0.0,1.0,1286788.7569678496,2588.922558472734,,,,,,,,,,,,,,,,,,,2.0,14231.58515178721,1588.9483837097348,0.36833289629410604,6.175450102142607,2.643843950033775
4629.0,-30.368581892724098,4.997619538566382,35.046054441446145,30.522785195522033,5.024011881012679,-26.82932251534955,-40.320504864770896,1.4847525006927573,-7.206905224851823,-7.206905224851496,40.09243654225042,35327.10258438395,15450.670025280719,15450.670025280719,50777.77260966467,86882.25788613557,86872.7690353773,15450.670025280719,102323.43906065803,102323.43906065803,102323.43906065803,130261.82915733148,125743.1754824729,4518.653674858575,0.0,98941.61628771044,47386.46097592313,57283.50590198589,27938.390096673447,85221.89599865934,21135.896735521685,1588.9537023826258,0.0,0.8748298229362166,2.657614996810366,0.0014947306463915918,1.0,1.0,-7.206905224851823,325162.4767334825,1558522.6873166563,4.793058236526136,1558522.6873166563,4.793058236526136,0.7565180621498403,0.09203226945947983,3.389997102513675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389997102513675,1.2848139935432368,1.2851006260826263,2.6385119710323224,5590.690253859865,14231.575486788266,6453.646633927678,0.000476800245109957,29186.34243502611,2976.178657852183,19290.38166684257,1967.0714940211562,0.6609386465531379,0.6609386465531379,30629.997506024494,30484.863174865135,1.0059546191157078,0.8,4345.02136729772,4324.433322199387,1.0059546191157078,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.487770264549,2034.6934298245008,8.985623679605226,4.997619538566382,-0.8173355366622399,5.814955075228622,2.6438383136735375,3.5,0.7553823753352964,0.6,0.00022308102123922907,0.9930868943397111,0.00022463393939716863,199.22752199860105,0.0,0.0,0.0,0.0790035942043498,7.604305985722527e-05,0.0001470379613820038,0.0004984582630445106,0.09203226854873921,0.09203226854873921,0.09203226854873921,0.09203194009816752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.4277130243,595.7345907824563,0.0,0.09203226854873921,0.09203226945947983,0.09203226945947983,0.3683335409019172,0.3683335409019172,0.5,10.071789929345616,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27938.390096673447,21135.896735521685,0.7565180621498403,0.5958301210578967,0.41453082180827916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537087967554392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4774199103985,260.4774199103985,-12.672580089601468,244.5504863501107,276.40435347060657,108527.34474470252,108517.90498652832,9.439758174179621,0.0,nan,276.40435347060657,3.2543534706065884,270.0335800465551,-3.116419953444904,263.66280662248244,-9.487193377517542,257.29203319838007,-15.85796680161991,250.921259774256,-22.22874022574399,244.5504863501107,-28.599513649889275,1.0,1.0,25732.562594343566,25732.562594343566,275.98750551787145,2.8375055178714774,275.98750551787145,275.98750551787145,86872.98221592512,86872.7690353773,0.2131805478129536,0.0,8648.866644398773,8648.866644398773,0.9210228958866491,3406.9470880262434,275.98750551787145,2.8375055178714774,1.0,0.002,0.12708966687853304,0.004794262226514891,0.0001960283486491042,0.0018039716830690784,0.09801417432455209,0.09801417432455209,0.0,3.1718182767759284e-11,0.9999963618302161,0.9999963618302161,0.0,0.09203193463045795,3.3482902188953355e-07,0.0,0.0,0.0,1599305.4265270215,265.94309477514815,0.0,1.0,1286788.8351828014,2588.922243599819,,,,,,,,,,,,,,,,,,,2.0,14231.575486788266,1588.9537023826258,0.3683335409019172,6.175450102142607,2.6438383136735375
4630.0,-30.36845058600673,4.997613969761654,35.04606663700769,30.52289510322737,5.024011340414521,-26.82920439337305,-40.32039687791837,1.4847651448323433,-7.206928229390201,-7.206928229398173,40.09246075247793,35327.10571876413,15450.668505422704,15450.668505422704,50777.77422418683,86882.46876801777,86872.98068218642,15450.668505422704,102323.64918760912,102323.64918760912,102323.64918760912,130262.14059660592,125743.48091294154,4518.659683664389,0.0,98941.7592811148,47386.39622181474,57283.736732555626,27938.49140899681,85222.22814155243,21135.968166769948,1588.959018274047,0.0,0.8748296008788246,2.657612705749517,0.0014947306463915918,1.0,1.0,-7.206928229390201,325162.179698269,1558523.7332167623,4.793065831527452,1558523.7332167623,4.793065831527452,0.7565178755487026,0.09203247650700254,3.3899906471047765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899906471047765,1.2848139343906109,1.2851005669168039,2.638507068116952,5590.6798651705285,14231.565825853679,6453.646891808288,0.0004768017822829798,29186.44019434569,2976.188626528498,19290.382437664975,1967.0715726231665,0.660936459164421,0.660936459164421,30629.95084422741,30484.863174865135,1.0059527035245721,0.8,4345.014748083816,4324.433322199387,1.0059527035245721,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4855686606327,2034.6934298245008,8.985634300762275,4.997613969761654,-0.8173529424340291,5.8149669121956835,2.6438326717973135,3.5,0.755380763370661,0.6,0.00022308102123922907,0.9930732813607392,0.00022463701866347333,199.22741424777735,0.0,0.0,0.0,0.0790035942043498,7.604399168135066e-05,0.00014703702955787842,0.0004984541549792764,0.0920324755930012,0.0920324755930012,0.0920324755930012,0.09203214529466842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.5925223843,595.734538391913,0.0,0.0920324755930012,0.09203247650700254,0.09203247650700254,0.3683341852061753,0.3683341852061753,0.5,10.071780021288669,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27938.49140899681,21135.968166769948,0.7565178755487026,0.595827817829944,0.4145292430055514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537080108278284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4774854497885,260.4774854497885,-12.672514550211474,244.5506111064382,276.4043597930586,108526.73131338578,108517.29655623522,9.434757150571563,0.0,nan,276.4043597930586,3.2543597930585975,270.03361005578034,-3.116389944219634,263.66286031848875,-9.487139681511223,257.29211058115675,-15.857889418843229,250.9213608438081,-22.22863915619189,244.5506111064382,-28.59938889356178,1.0,1.0,25732.562594343566,25732.562594343566,275.98750698437027,2.837506984370293,275.98750698437027,275.98750698437027,86873.19307324785,86872.98068218642,0.21239106143184472,0.0,8648.866644398773,8648.866644398773,0.921023277671968,3406.9406003403005,275.98750698437027,2.837506984370293,1.0,0.002,0.1270900035729039,0.004794256737809527,0.0001960288587460706,0.0018039711729509482,0.0980144293730353,0.0980144293730353,0.0,3.16970187076715e-11,0.9999963415462488,0.9999963415462488,0.0,0.09203213981044363,3.3669655890607093e-07,0.0,0.0,0.0,1599305.3993311655,265.9430717706098,0.0,1.0,1286788.913403112,2588.9219287053825,,,,,,,,,,,,,,,,,,,2.0,14231.565825853679,1588.959018274047,0.3683341852061753,6.175450102142607,2.6438326717973135
4631.0,-30.36831929448012,4.997608413662147,35.0460788258059,30.5230050807819,5.024010782565836,-26.82908628677558,-40.32028508428482,1.4847777719282502,-7.206951235479323,-7.2069512355390355,40.092484948472425,35327.09556434635,15450.666980657077,15450.666980657077,50777.76254500343,86882.67978971181,86873.1921878271,15450.666980657077,102323.85916848417,102323.85916848417,102323.85916848417,130262.4518522248,125743.7861900651,4518.665662159689,0.0,98941.90239607896,47386.31816071977,57283.982483732434,27938.592683740633,85222.57516747307,21136.03957041994,1588.964332503546,0.0,0.8748293788678118,2.6576104145358417,0.0014947306463915918,1.0,1.0,-7.206951235479323,325161.8826432533,1558524.7785024208,4.793073424944872,1558524.7785024208,4.793073424944872,0.7565176889786736,0.09203268344528831,3.389984186715053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389984186715053,1.2848138753177256,1.2851005078307398,2.6385021611606843,5590.669467919017,14231.556170301825,6453.647155420037,0.00047680332177021825,29186.5380327792,2976.198603272188,19290.38322561813,1967.0716529720273,0.6609342705857486,0.6609342705857486,30629.904146409517,30484.863174865135,1.0059507864554162,0.8,4345.008123760177,4324.433322199387,1.0059507864554162,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4833649155178,2034.6934298245008,8.985644930281838,4.997608413662147,-0.8173703457620798,5.814978759424227,2.6438270244388313,3.5,0.7553791498396661,0.6,0.00022308102123922907,0.9930596701578815,0.000224640097612425,199.22730650953585,0.0,0.0,0.0,0.0790035942043498,7.604495636550771e-05,0.00014703606487372138,0.0004984499347987241,0.09203268253085158,0.09203268253085158,0.09203268253085158,0.09203235039385117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.75753227883,595.7344859354741,0.0,0.09203268253085158,0.09203268344528831,0.09203268344528831,0.3683348291931979,0.3683348291931979,0.5,10.071770057353087,5.968558980384842e-11,5.968558980384842e-11,5.968558980384842e-11,5.968558980384842e-11,5.968558980384842e-11,5.968558980384842e-11,27938.592683740633,21136.03957041994,0.7565176889786736,0.595825254578599,0.41452743589271,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537072245999316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4775509578056,260.4775509578056,-12.672449042194387,244.5507358523531,276.40436606317616,108526.11796020473,108516.68771935845,9.430240846299164,0.0,nan,276.40436606317616,3.254366063176178,270.03364002105764,-3.1163599789423415,263.66291397892564,-9.487086021074333,257.2921879367561,-15.857812063243898,250.9214618945651,-22.228538105434865,244.5507358523531,-28.599264147646863,1.0,1.0,25732.562594343566,25732.562594343566,275.9875084329527,2.8375084329527454,275.9875084329527,275.9875084329527,86873.40410492336,86873.1921878271,0.2119170962687349,0.0,8648.866644398773,8648.866644398773,0.9210236597514705,3406.934107648628,275.9875084329527,2.8375084329527454,1.0,0.002,0.12709034213887813,0.0047942512403232685,0.00019602937172920532,0.001803970659631614,0.09801468586460266,0.09801468586460266,0.0,3.1360819323367206e-11,0.9999963212123902,0.9999963212123902,0.0,0.09203234487659276,3.3856869555168846e-07,0.0,0.0,0.0,1599305.3721334697,265.94304876452065,0.0,1.0,1286788.991628681,2588.9216137898284,,,,,,,,,,,,,,,,,,,2.0,14231.556170301825,1588.964332503546,0.3683348291931979,6.175450102142607,2.6438270244388313
4632.0,-30.368187952903863,4.997602870337523,35.04609100788507,30.5231487605721,5.024010212748091,-26.828968136338844,-40.320177062507696,1.4847903932396946,-7.206974240367856,-7.206974240383356,40.09250913221388,35327.07560039099,15450.665447552963,15450.665447552963,50777.74104794396,86882.94878837049,86873.40357589565,15450.665447552963,102324.06902344861,102324.06902344861,102324.06902344861,130262.76296240164,125744.09135141951,4518.671610982124,0.0,98942.09556468687,47386.222366678434,57284.3035533427,27938.693938953038,85222.99749229575,21136.110959350415,1588.9696459190577,0.0,0.8748291569108921,2.657608123443332,0.0014947306463915918,1.0,1.0,-7.206974240367856,325161.5856039578,1558525.8232581029,4.793081016514556,1558525.8232581029,4.793081016514556,0.7565175024120137,0.09203289028590128,3.389975504857398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389975504857398,1.2848138162719067,1.2851004487717483,2.638495525129046,5590.655406964277,14231.546518822543,6453.6489241818745,0.0004768056727962424,29186.669762927668,2976.212036009001,19290.388512565627,1967.0721920906353,0.660931468689446,0.660931468689446,30629.841391064067,30484.863174865135,1.0059482101833586,0.8,4344.999221594356,4324.433322199387,1.0059482101833586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4811590423326,2034.6934298245008,8.985655566100084,4.997602870337523,-0.8173877452115983,5.814990615549121,2.6438213716317494,3.5,0.7553775347519284,0.6,0.00022308102123922907,0.9930460539676136,0.00022464317777401335,199.22719873033992,0.0,0.0,0.0,0.0790035942043498,7.604588851249452e-05,0.00014703513272673456,0.0004984454982970865,0.09203288936360403,0.09203288936360403,0.09203288936360403,0.09203255545512799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.9227517326,595.734433410304,0.0,0.09203288936360403,0.09203289028590128,0.09203289028590128,0.3683354728618113,0.3683354728618113,0.5,10.071760037653794,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27938.693938953038,21136.110959350415,0.7565175024120137,0.5958220497059414,0.4145251474355217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537064384638438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47761644361753,260.47761644361753,-12.672383556382442,244.5508605982863,276.40437228886555,108525.43396395266,108516.0069199632,9.427043989477024,0.0,nan,276.40437228886555,3.254372288865568,270.03366995079796,-3.11633004920202,263.66296761271525,-9.487032387284728,257.2922652745894,-15.85773472541058,250.92156293645078,-22.228437063549194,244.5508605982863,-28.59913940171367,1.0,1.0,25732.562594343566,25732.562594343566,275.9875098692377,2.837509869237749,275.9875098692377,275.9875098692377,86873.67639051033,86873.40357589565,0.2728146146837389,0.0,8648.866644398773,8648.866644398773,0.9210241732121138,3406.925382381685,275.9875098692377,2.837509869237749,1.0,0.002,0.1270906825737371,0.004794245732973399,0.00019602988759541887,0.0018039701425176862,0.09801494379770943,0.09801494379770943,0.0,3.011310515180221e-11,0.999996300894838,0.999996300894838,0.0,0.09203254984656176,3.404393395265259e-07,0.0,0.0,0.0,1599305.3449371855,265.9430257596321,0.0,1.0,1286789.0698501563,2588.921298890817,,,,,,,,,,,,,,,,,,,2.0,14231.546518822543,1588.9696459190577,0.3683354728618113,6.175450102142607,2.6438213716317494
