time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4633.0,-30.368056529796835,4.997597349473311,35.04610319409054,30.523220530618005,5.0240103875852755,-26.828849838067235,-40.320065268874146,1.4848036931280617,-7.206996316010361,-7.206996316008183,40.09253361434513,35327.09239930111,15450.662743824543,15450.662743824543,50777.75514312565,86883.0925750756,86873.62120099901,15450.662743824543,102324.28394482356,102324.28394482356,102324.28394482356,130263.07960964827,125744.40202721285,4518.677582435405,0.0,98942.18073038668,47386.18054531839,57284.44465007588,27938.7956648247,85223.24031490058,21136.182754526,1588.9749587291808,0.0,0.8748289389656063,2.657605924897274,0.0014947306463915918,1.0,1.0,-7.206996316010361,325161.300563286,1558526.880905284,4.793088470877083,1558526.880905284,4.793088470877083,0.7565173176428904,0.09203309699629109,3.3899715973370963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899715973370963,1.284813754051532,1.2851003865374928,2.638492611592271,5590.649233529465,14231.536872722305,6453.647458354554,0.0004768062777712596,29186.72852837709,2976.218028417155,19290.384131109677,1967.0717453064683,0.6609299878317779,0.6609299878317779,30629.813146201363,30484.863174865135,1.0059470506578552,0.8,4344.995214916526,4324.433322199387,1.0059470506578552,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4789510575356,2034.6934298245008,8.985665532178732,4.997597349473311,-0.817404693567207,5.815002043040518,2.643815713418258,3.5,0.7553759181195022,0.6,0.00022308102123922907,0.993032429526617,0.00022464625988657068,199.22709088435644,0.0,0.0,0.0,0.0790035942043498,7.604685321890006e-05,0.00014703416802032903,0.0004984416534270058,0.09203309612224837,0.09203309612224837,0.09203309612224837,0.09203276410760088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.089130188,595.734380522981,0.0,0.09203309612224837,0.09203309699629109,0.09203309699629109,0.3683361162119442,0.3683361162119442,0.5,10.071750076804504,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27938.7956648247,21136.182754526,0.7565173176428904,0.5958205174492477,0.41452416346488596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537056520289229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4776819863659,260.4776819863659,-12.672318013634083,244.5509853650836,276.40437860756595,108524.91053648143,108515.47529587014,9.435240611252954,0.0,nan,276.40437860756595,3.254378607565968,270.03369995911765,-3.1163000408823223,263.6630213106533,-9.4869786893467,257.2923426621474,-15.857657337852572,250.92166401362783,-22.228335986372144,244.5509853650836,-28.599014634916387,1.0,1.0,25732.562594343566,25732.562594343566,275.98751295588124,2.837512955881266,275.98751295588124,275.98751295588124,86873.81357041649,86873.62120099901,0.1923694174765842,0.0,8648.866644398773,8648.866644398773,0.9210244043096463,3406.9214553237816,275.98751295588124,2.837512955881266,1.0,0.002,0.12709102082655346,0.004794240404232856,0.00019603040046892742,0.001803969629789652,0.09801520023446371,0.09801520023446371,0.0,3.0258579496178495e-11,0.9999963246283943,0.9999963246283943,0.0,0.0920327587404596,3.3825583148728263e-07,0.0,0.0,0.0,1599305.3188394455,265.9430036839896,0.0,1.0,1286789.1449119933,2588.9209967117263,,,,,,,,,,,,,,,,,,,2.0,14231.536872722305,1588.9749587291808,0.3683361162119442,6.175450102142607,2.643815713418258
4634.0,-30.367925181409916,4.997591835626464,35.04611537260143,30.52336183553564,5.024010197711682,-26.82873164349838,-40.31995724709702,1.4848166567242909,-7.207019874520597,-7.207019874517768,40.092557766352094,35327.07423563603,15450.661915883606,15450.661915883606,50777.73615151963,86883.35671746613,86873.8309298621,15450.661915883606,102324.49284574571,102324.49284574571,102324.49284574571,130263.3900910416,125744.70655495855,4518.683536083048,0.0,98942.36978600048,47386.08729369008,57284.75832478933,27938.89724529589,85223.65557008522,21136.254335974638,1588.9803013643539,0.0,0.874828714050526,2.6576035786718504,0.0014947306463915918,1.0,1.0,-7.207019874520597,325160.99637605157,1558527.9242919257,4.793096163629277,1558527.9242919257,4.793096163629277,0.7565171291624038,0.09203330406950994,3.389963088241566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389963088241566,1.2848136934044267,1.2851003258768574,2.6384861133126885,5590.635464454803,14231.527232633453,6453.649112019289,0.00047680856505235723,29186.85755877172,2976.231185855692,19290.389074024228,1967.0722493434791,0.660927235320911,0.660927235320911,30629.75163959246,30484.863174865135,1.005944525651581,0.8,4344.9864898903525,4324.433322199387,1.005944525651581,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.476742109596,2034.6934298245008,8.985676594222182,4.997591835626464,-0.8174223463441352,5.815014181970599,2.6438100527414496,3.5,0.7553743007832713,0.6,0.00022308102123922907,0.9930188130331822,0.00022464934028573608,199.22698309980512,0.0,0.0,0.0,0.0790035942043498,7.604778538738521e-05,0.00014703323585184386,0.0004984372422824671,0.09203330312843382,0.09203330312843382,0.09203330312843382,0.09203296863952637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.2542640832,595.7343280240593,0.0,0.09203330312843382,0.09203330406950994,0.09203330406950994,0.3683367597026118,0.3683367597026118,0.5,10.071740043028752,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27938.89724529589,21136.254335974638,0.7565171291624038,0.5958173914490401,0.4145219305523003,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537048651066717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47774753575345,260.47774753575345,-12.672252464246526,244.55111013273256,276.40438493869027,108524.23529455638,108514.79909842895,9.436196127444196,0.0,nan,276.40438493869027,3.2543849386902934,270.0337299775513,-3.1162700224487025,263.66307501639074,-9.486924983609242,257.29242005518563,-15.857579944814347,250.92176509397052,-22.228234906029456,244.55111013273256,-28.598889867267417,1.0,1.0,25732.562594343566,25732.562594343566,275.98751364666026,2.837513646660284,275.98751364666026,275.98751364666026,86874.08420382111,86873.8309298621,0.2532739590096753,0.0,8648.866644398773,8648.866644398773,0.9210249075518278,3406.9129036827735,275.98751364666026,2.837513646660284,1.0,0.002,0.12709136185226966,0.004794234804497693,0.00019603091702417538,0.0018039691153352976,0.09801545851208769,0.09801545851208769,0.0,3.2359472740273176e-11,0.9999962945147499,0.9999962945147499,0.0,0.09203296304145919,3.4102805074595915e-07,0.0,0.0,0.0,1599305.2909886576,265.9429801254794,0.0,1.0,1286789.2250158777,2588.9206742347346,,,,,,,,,,,,,,,,,,,2.0,14231.527232633453,1588.9803013643539,0.3683367597026118,6.175450102142607,2.6438100527414496
4635.0,-30.367793739132498,4.9975863407655705,35.04612755440207,30.523470660578482,5.02400979546691,-26.8286133856815,-40.31984545346347,1.4848294392079895,-7.207042283280771,-7.20704228327164,40.09258221700827,35327.06541712446,15450.659626711566,15450.659626711566,50777.72504383603,86883.56537978815,86874.04747392757,15450.659626711566,102324.70710063913,102324.70710063913,102324.70710063913,130263.70621733122,125745.0167218369,4518.689495494307,0.0,98942.5108505197,47386.01087828873,57284.999969145516,27938.999116692084,85223.9990858376,21136.326210909465,1588.9856293689015,0.0,0.874828494373235,2.6576013469531725,0.0014947306463915918,1.0,1.0,-7.207042283280771,325160.70703458344,1558528.9805801772,4.793103677236177,1558528.9805801772,4.793103677236177,0.7565169433103143,0.09203351082109218,3.389956714290305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389956714290305,1.2848136336046185,1.2851002660637083,2.6384812751243825,5590.625212914349,14231.517595428477,6453.64932338012,0.00047681007369692246,29186.95404971669,2976.241025193791,19290.3897057959,1967.0723137662608,0.660925071966636,0.660925071966636,30629.705566505352,30484.863174865135,1.0059426342323499,0.8,4344.979954187962,4324.433322199387,1.0059426342323499,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4745303951852,2034.6934298245008,8.98568682093858,4.9975863407655705,-0.8174394458190619,5.815025786584632,2.6438043849801063,3.5,0.7553726814228875,0.6,0.00022308102123922907,0.9930051870079993,0.00022465242292579485,199.2268752383239,0.0,0.0,0.0,0.0790035942043498,7.604875011603999e-05,0.00014703227112318907,0.0004984330347114073,0.09203350993540613,0.09203350993540613,0.09203350993540613,0.09203317683980075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.4206394223,595.7342751361944,0.0,0.09203350993540613,0.09203351082109218,0.09203351082109218,0.36833740280601385,0.36833740280601385,0.5,10.0717300512592,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27938.999116692084,21136.326210909465,0.7565169433103143,0.5958148595290947,0.41452015624780814,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537040786326738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4778130798007,260.4778130798007,-12.672186920199294,244.55123491536386,276.404391244151,108523.6266034551,108514.19117607689,9.435427378210555,0.0,nan,276.404391244151,3.2543912441510088,270.03375997845126,-3.1162400215487196,263.6631287127162,-9.486871287283805,257.29249744695187,-15.857502553048107,250.92186618116995,-22.22813381883003,244.55123491536386,-28.598765084636113,1.0,1.0,25732.562594343566,25732.562594343566,275.9875162751829,2.8375162751829066,275.9875162751829,275.9875162751829,86874.28964452143,86874.04747392757,0.24217059386137407,0.0,8648.866644398773,8648.866644398773,0.9210252845175503,3406.906497861756,275.9875162751829,2.8375162751829066,1.0,0.002,0.12709170122010932,0.004794229408838231,0.00019603143148372846,0.001803968599942779,0.09801571574186423,0.09801571574186423,0.0,3.142650722987028e-11,0.9999963125387206,0.9999963125387206,0.0,0.09203317145108461,3.393700075631046e-07,0.0,0.0,0.0,1599305.2644970925,265.9429577167192,0.0,1.0,1286789.301210363,2588.920367496008,,,,,,,,,,,,,,,,,,,2.0,14231.517595428477,1588.9856293689015,0.36833740280601385,6.175450102142607,2.6438043849801063
4636.0,-30.367662205019368,4.997580857417324,35.04613972953205,30.52355860071259,5.024007186603327,-26.82849526585723,-40.319737466610945,1.4848402438831487,-7.207065412542477,-7.2070654125523586,40.09260638888768,35327.083374695365,15450.658249714199,15450.658249714199,50777.741624409566,86883.7430349979,86874.2584632926,15450.658249714199,102324.9167130068,102324.9167130068,102324.9167130068,130264.01714565992,125745.32171683233,4518.695428827582,0.0,98942.62463442756,47385.964962001664,57285.177413806545,27939.10043265312,85224.27784645966,21136.397633911925,1588.9909487892141,0.0,0.874828271769047,2.657599043480332,0.0014947306463915918,1.0,1.0,-7.207065412542477,325160.4083902263,1558530.024826383,4.793111290953925,1558530.024826383,4.793111290953925,0.756516756323668,0.09203371759351356,3.3899516070359446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899516070359446,1.2848135830575214,1.2851002155053346,2.638477403833748,5590.617010114037,14231.50796448272,6453.648696596377,0.00047681112919679725,29187.03158743305,2976.24893184044,19290.387832297347,1967.0721227225758,0.6609232519761665,0.6609232519761665,30629.668649521675,30484.863174865135,1.0059411186953275,0.8,4344.97471732554,4324.433322199387,1.0059411186953275,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.472317327787,2034.6934298245008,8.985697585248651,4.997580857417324,-0.8174568847541748,5.815037742171499,2.643798713756448,3.5,0.7553710610732709,0.6,0.00022308102123922907,0.9929915516645031,0.00022465550775864032,199.2267673015992,0.0,0.0,0.0,0.0790035942043498,7.604968200463418e-05,0.0001470313392345949,0.0004984291247229621,0.09203371668466483,0.09203371668466483,0.09203371668466483,0.09203338174946638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.58593138267,595.7342225868507,0.0,0.09203371668466483,0.09203371759351356,0.09203371759351356,0.368338045982281,0.368338045982281,0.5,10.07172000462835,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27939.10043265312,21136.397633911925,0.756516756323668,0.5958131052267865,0.4145190111008128,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45370329159734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4778784272284,260.4778784272284,-12.672121572771573,244.55135970605414,276.4043971483136,108523.03764744135,108513.63052499628,9.407122445095688,0.0,nan,276.4043971483136,3.2543971483136147,270.0337896599227,-3.1162103400772594,263.66318217149086,-9.486817828509118,257.29257468303234,-15.857425316967635,250.92196719455663,-22.22803280544335,244.55135970605414,-28.598640293945834,1.0,1.0,25732.562594343566,25732.562594343566,275.9875175409326,2.837517540932595,275.9875175409326,275.9875175409326,86874.45922219803,86874.2584632926,0.20075890542648267,0.0,8648.866644398773,8648.866644398773,0.9210255865685065,3406.9013650711245,275.9875175409326,2.837517540932595,1.0,0.002,0.12709204257243137,0.004794223881117979,0.00019603194871495834,0.0018039680835640797,0.09801597435747916,0.09801597435747916,0.0,3.227903794950082e-11,0.99999629098642,0.99999629098642,0.0,0.09203337623920518,3.4135430837631157e-07,0.0,0.0,0.0,1599305.2371537448,265.9429345874575,0.0,1.0,1286789.3798546966,2588.9200508949093,,,,,,,,,,,,,,,,,,,2.0,14231.50796448272,1588.9909487892141,0.368338045982281,6.175450102142607,2.643798713756448
4637.0,-30.367530782530675,4.997575380236418,35.04615187772266,30.523674096353375,5.024005625452531,-26.828377141732698,-40.319625672977395,1.4848519809471772,-7.207089058474082,-7.207089058470186,40.0926299628188,35327.0693571546,15450.657510707795,15450.657510707795,50777.726867862395,86883.96576310987,86874.46010399291,15450.657510707795,102325.1176147007,102325.1176147007,102325.1176147007,130264.31723723149,125745.61602566912,4518.7012115623675,0.0,98942.77760359565,47385.88118500827,57285.44046509708,27939.19962253078,85224.64008762786,21136.46749462028,1588.996179365027,0.0,0.8748280486121642,2.6575966885533004,0.0014947306463915918,1.0,1.0,-7.207089058474082,325160.1030748661,1558531.0432406778,4.7931189235778895,1558531.0432406778,4.7931189235778895,0.7565165709892194,0.09203392359634316,3.389944734160918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389944734160918,1.2848135281484696,1.2851001605840329,2.6384721672771687,5590.605914479014,14231.498339758147,6453.649259491364,0.00047681282571393116,29187.135886475164,2976.259567382864,19290.389514828134,1967.072294292968,0.6609209478401401,0.6609209478401401,30629.61897000956,30484.863174865135,1.0059390792244458,0.8,4344.967670033368,4324.433322199387,1.0059390792244458,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4701020399968,2034.6934298245008,8.985708732229178,4.997575380236418,-0.8174745701936699,5.815049950430088,2.64379303684767,3.5,0.7553694390993343,0.6,0.00022308102123922907,0.9929779280941206,0.00022465859001257084,199.22665945659023,0.0,0.0,0.0,0.0790035942043498,7.605064675553481e-05,0.00014703037448369425,0.0004984248437427071,0.09203392268158297,0.09203392268158297,0.09203392268158297,0.09203357967264583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.7494939977,595.7341705703727,0.0,0.09203392268158297,0.09203392359634316,0.09203392359634316,0.3683386888434207,0.3683386888434207,0.5,10.071709717006572,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27939.19962253078,21136.46749462028,0.7565165709892194,0.595810399617444,0.41451708474018023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537025040129752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47794369887754,260.47794369887754,-12.672056301122439,244.55148449358552,276.40440290408196,108522.40442548481,108513.00821102902,9.396214455785403,0.0,nan,276.40440290408196,3.254402904081985,270.0338192220399,-3.1161807779600963,263.66323553996205,-9.486764460037932,257.29265185786176,-15.857348142138221,250.92206817573404,-22.227931824265937,244.55148449358552,-28.598515506414458,1.0,1.0,25732.562594343566,25732.562594343566,275.9875172091331,2.837517209133125,275.9875172091331,275.9875172091331,86874.68487831061,86874.46010399291,0.22477431769948453,0.0,8648.866644398773,8648.866644398773,0.9210259930406248,3406.894457831723,275.9875172091331,2.837517209133125,1.0,0.002,0.12709239209408585,0.004794218227573369,0.00019603247833944876,0.0018039675547662426,0.09801623916972438,0.09801623916972438,0.0,3.3105691365359347e-11,0.9999962022383688,0.9999962022383688,0.0,0.09203357407343936,3.4952290380064886e-07,0.0,0.0,0.0,1599305.2091995839,265.9429109415259,0.0,1.0,1286789.4602558024,2588.9197272215615,,,,,,,,,,,,,,,,,,,2.0,14231.498339758147,1588.996179365027,0.3683386888434207,6.175450102142607,2.64379303684767
4638.0,-30.36739935482414,4.997569917245668,35.04616401569379,30.523806320875906,5.024006947183081,-26.82825872462376,-40.319517616275675,1.4848663140736642,-7.207111950148146,-7.207111950109,40.09265396345775,35327.058374270215,15450.655804251985,15450.655804251985,50777.7141785222,86884.2109566393,86874.66960069645,15450.655804251985,102325.32540494844,102325.32540494844,102325.32540494844,130264.62547158086,125745.91851186613,4518.706959714731,0.0,98942.9505934429,47385.798001161966,57285.72510253437,27939.30006663243,85225.0251691668,21136.538308543757,1589.001451502429,0.0,0.8748278279948389,2.6575944087452523,0.0014947306463915918,1.0,1.0,-7.207111950148146,325159.8074986636,1558532.0800886068,4.793126469343885,1558532.0800886068,4.793126469343885,0.756516385812645,0.09203412957356648,3.3899368992455106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899368992455106,1.284813461094366,1.2851000935149701,2.6384662068827196,5590.593285118404,14231.488717181837,6453.650452636101,0.00047681486198964345,29187.254374989807,2976.2716498488076,19290.393081217597,1967.0726579634838,0.6609183869568525,0.6609183869568525,30629.56233651306,30484.863174865135,1.0059367542757494,0.8,4344.959636283043,4324.433322199387,1.0059367542757494,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.467883910053,2034.6934298245008,8.98571933144651,4.997569917245668,-0.8174918933919164,5.815061810637585,2.6437873526604587,3.5,0.7553678150458454,0.6,0.00022308102123922907,0.9929643041844629,0.0002246616724278412,199.22655160741627,0.0,0.0,0.0,0.0790035942043498,7.605157926840918e-05,0.00014702944197081988,0.0004984205306123589,0.09203412867725623,0.09203412867725623,0.09203412867725623,0.09203378287096546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.9155271927,595.7341177716527,0.0,0.09203412867725623,0.09203412957356648,0.09203412957356648,0.36833933064261937,0.36833933064261937,0.5,10.071699344837638,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,27939.30006663243,21136.538308543757,0.756516385812645,0.5958075586100602,0.41451508291312356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537017170978346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.478009171087,260.478009171087,-12.671990828912953,244.55160930563977,276.40440903644765,108521.76912195944,108512.34403615065,9.42508580877853,0.0,nan,276.40440903644765,3.2544090364476688,270.0338490903436,-3.116150909656369,263.6632891441988,-9.486710855801164,257.29272919804083,-15.857270801959146,250.9221692518515,-22.227830748148477,244.55160930563977,-28.598390694360205,1.0,1.0,25732.562594343566,25732.562594343566,275.9875185399401,2.837518539940106,275.9875185399401,275.9875185399401,86874.93852073568,86874.66960069645,0.26892003923421726,0.0,8648.866644398773,8648.866644398773,0.9210264564087102,3406.886583741738,275.9875185399401,2.837518539940106,1.0,0.002,0.12709274429546782,0.004794212693673002,0.0001960330123999846,0.0018039670199966875,0.0980165061999923,0.0980165061999923,0.0,3.239667215049202e-11,0.9999961731251158,0.9999961731251158,0.0,0.09203377737046753,3.522030989547676e-07,0.0,0.0,0.0,1599305.182137097,265.94288804985183,0.0,1.0,1286789.5380922658,2588.9194138728335,,,,,,,,,,,,,,,,,,,2.0,14231.488717181837,1589.001451502429,0.36833933064261937,6.175450102142607,2.6437873526604587
4639.0,-30.367267780644724,4.997564467707679,35.04617616269239,30.523895692918472,5.024004073762286,-26.828140595212975,-40.31940585756672,1.4848768847878793,-7.207134920068313,-7.207134920072514,40.09267849933987,35327.06217030887,15450.65419362393,15450.65419362393,50777.7163639328,86884.39161432722,86874.88646957329,15450.65419362393,102325.54066319723,102325.54066319723,102325.54066319723,130264.94355042336,125746.23076440289,4518.712786020458,0.0,98943.06690065809,47385.73744456905,57285.9216178767,27939.402887226122,85225.32450510282,21136.610820063244,1589.0068392488029,0.0,0.8748276048623959,2.6575921211461813,0.0014947306463915918,1.0,1.0,-7.207134920068313,325159.5109123688,1558533.1400630297,4.793134101136774,1558533.1400630297,4.793134101136774,0.7565161970489673,0.09203433632163663,3.3899316864608364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899316864608364,1.2848134116418126,1.2851000440513842,2.638462251206559,5590.584903515289,14231.479099090808,6453.649904524353,0.00047681595807744595,29187.333566581936,2976.27972514385,19290.3914428749,1967.0724908990228,0.660916537609364,0.660916537609364,30629.52465667596,30484.863174865135,1.0059352074234476,0.8,4344.954291205974,4324.433322199387,1.0059352074234476,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4656638863974,2034.6934298245008,8.98572999631863,4.997564467707679,-0.8175092499177188,5.815073717625398,2.64378166362531,3.5,0.7553661896072315,0.6,0.00022308102123922907,0.9929506652932514,0.00022466475831741935,199.2264436381641,0.0,0.0,0.0,0.0790035942043498,7.605254374016377e-05,0.0001470284774990653,0.0004984164946861756,0.09203433541101935,0.09203433541101935,0.09203433541101935,0.09203399223022103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.08376728534,595.7340642817375,0.0,0.09203433541101935,0.09203433632163663,0.09203433632163663,0.36833997200484686,0.36833997200484686,0.5,10.07168905169317,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27939.402887226122,21136.610820063244,0.7565161970489673,0.5958054916046992,0.4145136715577267,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537009301523034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47807443932675,260.47807443932675,-12.67192556067323,244.55173412492047,276.4044147536473,108521.17532921971,108511.77960585807,9.395723361652284,0.0,nan,276.4044147536473,3.2544147536473247,270.03387862796166,-3.1161213720383216,263.6633425022283,-9.48665749777166,257.29280637648725,-15.857193623512728,250.92227025071566,-22.22772974928432,244.55173412492047,-28.598265875079505,1.0,1.0,25732.562594343566,25732.562594343566,275.9875206448084,2.8375206448084214,275.9875206448084,275.9875206448084,86875.10783981571,86874.88646957329,0.22137024241965264,0.0,8648.866644398773,8648.866644398773,0.92102676469992,3406.8813448931405,275.9875206448084,2.8375206448084214,1.0,0.002,0.12709309387522266,0.004794207160739167,0.00019603354238535727,0.0018039664908784242,0.09801677119267864,0.09801677119267864,0.0,3.326378148621467e-11,0.9999962016218111,0.9999962016218111,0.0,0.09203398674042092,3.495812157110845e-07,0.0,0.0,0.0,1599305.154982101,265.94286507993166,0.0,1.0,1286789.6161947693,2588.919099453156,,,,,,,,,,,,,,,,,,,2.0,14231.479099090808,1589.0068392488029,0.36833997200484686,6.175450102142607,2.64378166362531
4640.0,-30.36713633614748,4.997559033385296,35.0461882912685,30.524022923223697,5.0240062183960275,-26.82802208070033,-40.319294029008574,1.4848919600560324,-7.207157716056713,-7.207157716045915,40.09270226244046,35327.04182386957,15450.652360803462,15450.652360803462,50777.69418467303,86884.62648666425,86875.09277634336,15450.652360803462,102325.74513714682,102325.74513714682,102325.74513714682,130265.24740914673,125746.52893119013,4518.718477956608,0.0,98943.23114953424,47385.646476882954,57286.205191834764,27939.502271999914,85225.70746383468,21136.68088058945,1589.012058550585,0.0,0.8748273856996736,2.65758985087063,0.0014947306463915918,1.0,1.0,-7.207157716056713,325159.21657207236,1558534.1666501847,4.7931415971557785,1558534.1666501847,4.7931415971557785,0.7565160135931256,0.09203454182931217,3.389924218314812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389924218314812,1.2848133411157896,1.2850999735096273,2.6384565834059988,5590.572894126019,14231.46948831504,6453.650848115596,0.0004768178579966466,29187.44631958781,2976.2912227506654,19290.394263332273,1967.0727785056338,0.6609140810782893,0.6609140810782893,30629.470674275286,30484.863174865135,1.005932991310642,0.8,4344.946633527114,4324.433322199387,1.005932991310642,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4634418914484,2034.6934298245008,8.985740542298123,4.997559033385296,-0.8175265187541889,5.815085552139485,2.6437759695434258,3.5,0.7553645627266931,0.6,0.00022308102123922907,0.9929370400465579,0.00022466784120448263,199.22633577544542,0.0,0.0,0.0,0.0790035942043498,7.605350882603218e-05,0.00014702751241319688,0.0004984121250880778,0.09203454094284999,0.09203454094284999,0.09203454094284999,0.09203419285020772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.248986537,595.734011735963,0.0,0.09203454094284999,0.09203454182931217,0.09203454182931217,0.36834061358514225,0.36834061358514225,0.5,10.071678610131247,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,27939.502271999914,21136.68088058945,0.7565160135931256,0.5958025541321604,0.41451157021912094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537001423305946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47813998508076,260.47813998508076,-12.671860014919218,244.55185897333286,276.4044209967428,108520.5597806819,108511.12410771566,9.43567296626748,0.0,nan,276.4044209967428,3.2544209967427946,270.03390859212124,-3.1160914078787414,263.66339618745275,-9.48660381254723,257.2928837827717,-15.857116217228281,250.92237137806316,-22.227628621936816,244.55185897333286,-28.598141026667122,1.0,1.0,25732.562594343566,25732.562594343566,275.98752170245405,2.837521702454069,275.98752170245405,275.98752170245405,86875.35401887984,86875.09277634336,0.2612425364786759,0.0,8648.866644398773,8648.866644398773,0.9210272063758373,3406.873839406386,275.98752170245405,2.837521702454069,1.0,0.002,0.12709344837216574,0.004794201632249092,0.00019603408002497104,0.001803965951672189,0.09801704001248551,0.09801704001248551,0.0,3.169716008763479e-11,0.9999961481953554,0.9999961481953554,0.0,0.0920341873302365,3.544990756792332e-07,0.0,0.0,0.0,1599305.1280327176,265.94284228394326,0.0,1.0,1286789.6937058663,2588.9187874143877,,,,,,,,,,,,,,,,,,,2.0,14231.46948831504,1589.012058550585,0.36834061358514225,6.175450102142607,2.6437759695434258
4641.0,-30.36700467603459,4.997553609918363,35.046200432084646,30.52411344777795,5.024003124474015,-26.827903895981674,-40.31918600723145,1.4849023408143673,-7.20718094298644,-7.20718094298679,40.09272687227128,35327.058174971906,15450.651068438676,15450.651068438676,50777.70924341058,86884.80962299902,86875.31022157561,15450.651068438676,102325.96129001428,102325.96129001428,102325.96129001428,130265.56693321784,125746.84264263244,4518.724290585394,0.0,98943.34952396176,47385.598063645644,57286.39051146235,27939.605643203562,85225.99615466592,21136.75376748445,1589.0174790511337,0.0,0.8748271608494609,2.657587537678788,0.0014947306463915918,1.0,1.0,-7.20718094298644,325158.91666770884,1558535.2298171995,4.793149287706358,1558535.2298171995,4.793149287706358,0.7565158233586615,0.0920347487152652,3.389918919037706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389918919037706,1.2848132925519082,1.2850999249349118,2.638452558585082,5590.564366013462,14231.459879327114,6453.65036387865,0.0004768189872315558,29187.526866291166,2976.2994362285967,19290.392815915635,1967.0726309102126,0.6609122076113346,0.6609122076113346,30629.43236921178,30484.863174865135,1.0059314187924004,0.8,4344.941199758489,4324.433322199387,1.0059314187924004,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4612181414711,2034.6934298245008,8.985751411793371,4.997553609918363,-0.8175439900767696,5.815097599995132,2.643770270969019,3.5,0.7553629345625769,0.6,0.00022308102123922907,0.9929233926517906,0.0002246709291876474,199.22622773591064,0.0,0.0,0.0,0.0790035942043498,7.605444106994816e-05,0.00014702658016928091,0.0004984081857172594,0.09203474778662135,0.09203474778662135,0.09203474778662135,0.09203440303824348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.4178138178,595.7339580587706,0.0,0.09203474778662135,0.0920347487152652,0.0920347487152652,0.3683412544723244,0.3683412544723244,0.5,10.071668269345118,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27939.605643203562,21136.75376748445,0.7565158233586615,0.5958007126283454,0.41451035797647096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536993552862314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47820530125966,260.47820530125966,-12.671794698740314,244.5519838351997,276.4044267672339,108519.96043942156,108510.55781489839,9.402624523146091,0.0,nan,276.4044267672339,3.2544267672338947,270.0339381808895,-3.1160618191104845,263.663449594493,-9.48655040550699,257.29296100808807,-15.857038991911907,250.92247242165394,-22.22752757834604,244.5519838351997,-28.59801616480027,1.0,1.0,25732.562594343566,25732.562594343566,275.98752361698445,2.8375236169844698,275.98752361698445,275.98752361698445,86875.52581559766,86875.31022157561,0.21559402205457445,0.0,8648.866644398773,8648.866644398773,0.9210275197816941,3406.8685136328945,275.98752361698445,2.8375236169844698,1.0,0.002,0.12709379960748432,0.004794196048826777,0.00019603461246068394,0.0018039654209265612,0.09801730623034197,0.09801730623034197,0.0,3.338724522544689e-11,0.9999961836453657,0.9999961836453657,0.0,0.09203439747802541,3.5123723977721843e-07,0.0,0.0,0.0,1599305.100573871,265.94281905701354,0.0,1.0,1286789.7726822365,2588.918469476863,,,,,,,,,,,,,,,,,,,2.0,14231.459879327114,1589.0174790511337,0.3683412544723244,6.175450102142607,2.643770270969019
4642.0,-30.366873208215647,4.997548201337516,35.046212553022684,30.524241655971878,5.024005087546394,-26.827785378645707,-40.31907414374871,1.4849172550733019,-7.2072037757023395,-7.207203775720287,40.09275058092228,35327.0371593325,15450.64927160195,15450.64927160195,50777.68643093445,86885.04653473198,86875.51577156114,15450.64927160195,102326.16504316308,102326.16504316308,102326.16504316308,130265.86986374418,125747.13991791513,4518.7299458290445,0.0,98943.51548773766,47385.50610244644,57286.67709476803,27939.704820581104,85226.38191534913,21136.823676643686,1589.022689321914,0.0,0.8748269416931489,2.6575852637486426,0.0014947306463915918,1.0,1.0,-7.2072037757023395,325158.62185361795,1558536.2540547114,4.79315678351086,1558536.2540547114,4.79315678351086,0.7565156401034616,0.09203495403955395,3.389911379251855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389911379251855,1.2848132227791411,1.2850998551465789,2.638446833477662,5590.5522351978325,14231.450279040171,6453.651361611054,0.0004768209148503873,29187.640742860436,2976.311048406993,19290.395798204558,1967.0729350190493,0.6609097312163938,0.6609097312163938,30629.37786893193,30484.863174865135,1.0059291814210474,0.8,4344.933468615827,4324.433322199387,1.0059291814210474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4589921330826,2034.6934298245008,8.985761999729096,4.997548201337516,-0.8175612694176593,5.815109470755175,2.643764566612136,3.5,0.7553613047463246,0.6,0.00022308102123922907,0.9929097653913572,0.00022467401269973537,199.22611985428816,0.0,0.0,0.0,0.0790035942043498,7.605540647948773e-05,0.00014702561475974133,0.0004984038045155466,0.09203495315065412,0.09203495315065412,0.09203495315065412,0.0920346030080001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.58306442783,595.7339055001231,0.0,0.09203495315065412,0.09203495403955395,0.09203495403955395,0.36834189566412606,0.36834189566412606,0.5,10.071657766666316,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,27939.704820581104,21136.823676643686,0.7565156401034616,0.5957977481828249,0.41450823518967383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45369856695169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47827087184896,260.47827087184896,-12.671729128151014,244.55210872083015,276.40443302278277,108519.34030991943,108509.90106132762,9.439248591800352,0.0,nan,276.40443302278277,3.2544330227827913,270.03396816245197,-3.1160318375480074,263.66350330207615,-9.486496697923826,257.2930384416845,-15.856961558315504,250.92257358126827,-22.22742641873171,244.55210872083015,-28.59789127916983,1.0,1.0,25732.562594343566,25732.562594343566,275.98752455036896,2.8375245503689825,275.98752455036896,275.98752455036896,86875.77401395106,86875.51577156114,0.2582423899148125,0.0,8648.866644398773,8648.866644398773,0.9210279656935774,3406.860936148114,275.98752455036896,2.8375245503689825,1.0,0.002,0.1270941561569846,0.004794190505869777,0.00019603515325140219,0.0018039648787555784,0.0980175766257011,0.0980175766257011,0.0,3.200698039940164e-11,0.9999961259139797,0.9999961259139797,0.0,0.09203459748822512,3.565513288251354e-07,0.0,0.0,0.0,1599305.073581054,265.94279622429764,0.0,1.0,1286789.85031819,2588.91815693556,,,,,,,,,,,,,,,,,,,2.0,14231.450279040171,1589.022689321914,0.36834189566412606,6.175450102142607,2.643764566612136
4643.0,-30.366741524196314,4.997542803726141,35.04622468516069,30.52433239007371,5.024001936455308,-26.827667178137904,-40.31896615689618,1.484927586780955,-7.207227000007379,-7.2072269999971805,40.09277514542729,35327.05339419035,15450.647965220038,15450.647965220038,50777.701359410385,86885.23019996252,86875.7326542533,15450.647965220038,102326.38061947333,102326.38061947333,102326.38061947333,130266.18865207673,125747.45293409278,4518.735717983943,0.0,98943.6342991956,47385.457481103,57286.863131214,27939.80803260339,85226.67116381739,21136.896448684405,1589.0281023087084,0.0,0.8748267170328309,2.657582950821373,0.0014947306463915918,1.0,1.0,-7.207227000007379,325158.32198357757,1558537.3152668048,4.79316446757134,1558537.3152668048,4.79316446757134,0.7565154500710756,0.0920351607398823,3.389906061836947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389906061836947,1.2848131744447404,1.285099806801395,2.6384427940676805,5590.543676172798,14231.44067928961,6453.650893867957,0.00047682205164755305,29187.721575263742,2976.3192910182115,19290.394400089142,1967.0727924509536,0.6609078529938264,0.6609078529938264,30629.339432732788,30484.863174865135,1.0059276035205575,0.8,4344.928016244944,4324.433322199387,1.0059276035205575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.456764347821,2034.6934298245008,8.985772882216303,4.997542803726141,-0.8175787324362203,5.815121536162361,2.643758857706777,3.5,0.7553596736305078,0.6,0.00022308102123922907,0.9928961159229602,0.00022467710132178435,199.2260117953701,0.0,0.0,0.0,0.0790035942043498,7.605633844349719e-05,0.0001470246827957319,0.0004983998634489059,0.09203515980668682,0.09203515980668682,0.09203515980668682,0.09203481278867327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.7520080487,595.7338517828784,0.0,0.09203515980668682,0.0920351607398823,0.0920351607398823,0.3683425361083315,0.3683425361083315,0.5,10.071647356284366,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27939.80803260339,21136.896448684405,0.7565154500710756,0.5957959012831635,0.41450701889185476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536977797693909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4783362053253,260.4783362053253,-12.671663794674657,244.5522336167602,276.40443879380615,108518.7395996003,108509.33448483389,9.405114766370966,0.0,nan,276.40443879380615,3.254438793806173,270.03399775845605,-3.1160022415439244,263.663556723063,-9.486443276936996,257.2931156876496,-15.85688431235036,250.92267465221673,-22.22732534778325,244.5522336167602,-28.597766383239787,1.0,1.0,25732.562594343566,25732.562594343566,275.98752640252127,2.8375264025212914,275.98752640252127,275.98752640252127,86875.94629833245,86875.7326542533,0.21364407915098127,0.0,8648.866644398773,8648.866644398773,0.9210282801714842,3406.8555921461316,275.98752640252127,2.8375264025212914,1.0,0.002,0.12709450972305214,0.004794184910737054,0.0001960356892831097,0.001803964343422099,0.09801784464155484,0.09801784464155484,0.0,3.270520876688665e-11,0.9999961583275533,0.9999961583275533,0.0,0.09203480717094116,3.535689411432862e-07,0.0,0.0,0.0,1599305.0461252942,265.9427729999926,0.0,1.0,1286789.9292856175,2588.9178390341604,,,,,,,,,,,,,,,,,,,2.0,14231.44067928961,1589.0281023087084,0.3683425361083315,6.175450102142607,2.643758857706777
4644.0,-30.366610031942326,4.997537420916976,35.04623679732102,30.524460842739813,5.024003844164062,-26.82754864432727,-40.318854328338034,1.4849424536523297,-7.207249849244079,-7.207249849238022,40.092798833843275,35327.03227197057,15450.6461788543,15450.6461788543,50777.678450824875,86885.46761992789,86875.93797727337,15450.6461788543,102326.58415612766,102326.58415612766,102326.58415612766,130266.49130332127,125747.74996899997,4518.741334321297,0.0,98943.80068269353,47385.365324866594,57287.15039758549,27939.907147193597,85227.05754477909,21136.966311299944,1589.0333100287216,0.0,0.8748264978626665,2.65758067524899,0.0014947306463915918,1.0,1.0,-7.207249849244079,325158.0269565937,1558538.3386305526,4.793171963854383,1558538.3386305526,4.793171963854383,0.7565152668527401,0.09203536590973342,3.3898985047051715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898985047051715,1.2848131048936775,1.2850997372348159,2.638437055003184,5590.531515783799,14231.431088252524,6453.651907534967,0.0004768239865300826,29187.835725866058,2976.3309311402018,19290.39743000767,1967.0731014166581,0.6609053720592464,0.6609053720592464,30629.28480702891,30484.863174865135,1.0059253610019396,0.8,4344.920267310244,4324.433322199387,1.0059253610019396,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4545343343023,2034.6934298245008,8.985783497227574,4.997537420916976,-0.8175960126029471,5.815133433519923,2.6437531430962418,3.5,0.7553580408846405,0.6,0.00022308102123922907,0.992882486533593,0.00022468018548505377,199.2259038939303,0.0,0.0,0.0,0.0790035942043498,7.605730357388804e-05,0.00014702371766534103,0.0004983954806699348,0.09203536502089046,0.09203536502089046,0.09203536502089046,0.0920350125510877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.91749859194,595.7337991452272,0.0,0.09203536502089046,0.09203536590973342,0.09203536590973342,0.36834317682257783,0.36834317682257783,0.5,10.071636783535904,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27939.907147193597,21136.966311299944,0.7565152668527401,0.5957929314190603,0.4145048918696908,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453696991293415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4784017872594,260.4784017872594,-12.671598212740605,244.55235853398102,276.4044450404527,108518.1182446622,108508.67736345051,9.44088121170764,0.0,nan,276.4044450404527,3.2544450404527083,270.0340277392187,-3.115972260781291,263.66361043793876,-9.48638956206122,257.2931931366412,-15.85680686335877,250.92277583532348,-22.2272241646765,244.55235853398102,-28.597641466018956,1.0,1.0,25732.562594343566,25732.562594343566,275.9875272931563,2.837527293156313,275.9875272931563,275.9875272931563,86876.19504738448,86875.93797727337,0.25707011111080647,0.0,8648.866644398773,8648.866644398773,0.9210287271083123,3406.8479972286973,275.9875272931563,2.837527293156313,1.0,0.002,0.12709486862017155,0.004794179356786192,0.00019603623368815823,0.0018039637982272165,0.09801811684407911,0.09801811684407911,0.0,3.1915374856805734e-11,0.9999961004213018,0.9999961004213018,0.0,0.09203500701058104,3.588991523802797e-07,0.0,0.0,0.0,1599305.0191129318,265.9427501507559,0.0,1.0,1286790.006977728,2588.9175262669023,,,,,,,,,,,,,,,,,,,2.0,14231.431088252524,1589.0333100287216,0.36834317682257783,6.175450102142607,2.6437531430962418
4645.0,-30.366478384163162,4.997532053722645,35.046248925850314,30.5245692486875,5.024003410962649,-26.8274302046466,-40.318746271636314,1.484955228565423,-7.207272634421599,-7.207272634411883,40.09282352952899,35327.03750796399,15450.644312117643,15450.644312117643,50777.681820081634,86885.6757078274,86876.15772966128,15450.644312117643,102326.80204177892,102326.80204177892,102326.80204177892,130266.81257766724,125748.06548449688,4518.747093170362,0.0,98943.94118285221,47385.30297317373,57287.375788531645,27940.010535888323,85227.38632441996,21137.039242533418,1589.0387205246639,0.0,0.8748262751359869,2.6575784060578687,0.0014947306463915918,1.0,1.0,-7.207272634421599,325157.73275694804,1558539.4055095918,4.7931795817834155,1558539.4055095918,4.7931795817834155,0.7565150777371168,0.09203557244781671,3.389892155504317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389892155504317,1.2848130451293414,1.2850996774571466,2.6384322360013543,5590.5213048971855,14231.421497763205,6453.652121441511,0.0004768254897959466,29187.931840897232,2976.3407321457616,19290.39806938864,1967.0731666153724,0.6609032176222752,0.6609032176222752,30629.238912671328,30484.863174865135,1.0059234769271945,0.8,4344.913756961547,4324.433322199387,1.0059234769271945,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4523025508427,2034.6934298245008,8.985794074773866,4.997532053722645,-0.8176132569227681,5.815145310645413,2.6437474239550207,3.5,0.7553564068442916,0.6,0.00022308102123922907,0.9928688412259388,0.0002246832733352586,199.22579586498495,0.0,0.0,0.0,0.0790035942043498,7.605823616223141e-05,0.00014702278507699768,0.0004983913858129116,0.09203557153985817,0.09203557153985817,0.09203557153985817,0.0920352239042448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.0871480807,595.733745204932,0.0,0.09203557153985817,0.09203557244781671,0.09203557244781671,0.3683438167866653,0.3683438167866653,0.5,10.07162635829668,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27940.010535888323,21137.039242533418,0.7565150777371168,0.595790672575541,0.41450335427970103,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536962039665142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47846737380445,260.47846737380445,-12.671532626195528,244.5524834742033,276.4044512733194,108517.51035231294,108508.06880750628,9.441544806635669,0.0,nan,276.4044512733194,3.2544512733194324,270.0340577135569,-3.115942286443101,263.66366415374625,-9.486335846253724,257.2932705939243,-15.856729406075658,250.92287703407644,-22.22712296592354,244.5524834742033,-28.597516525796664,1.0,1.0,25732.562594343566,25732.562594343566,275.9875299162118,2.8375299162118495,275.9875299162118,275.9875299162118,86876.3996747417,86876.15772966128,0.24194508041546214,0.0,8648.866644398773,8648.866644398773,0.9210291026064032,3406.8416162818385,275.9875299162118,2.8375299162118495,1.0,0.002,0.1270952225880286,0.004794173842203198,0.0001960367705157799,0.00180396326351324,0.09801838525788995,0.09801838525788995,0.0,3.402902005317232e-11,0.999996154003968,0.999996154003968,0.0,0.09203521847937028,3.5396844643544303e-07,0.0,0.0,0.0,1599304.9921762922,265.9427273655784,0.0,1.0,1286790.0844520128,2588.9172143766073,,,,,,,,,,,,,,,,,,,2.0,14231.421497763205,1589.0387205246639,0.3683438167866653,6.175450102142607,2.6437474239550207
