time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4646.0,-30.366346714113437,4.997526698461384,35.04626104962057,30.52469043703752,5.024000791524311,-26.827311963553935,-40.31863444307817,1.4849660373870146,-7.2072957636204364,-7.207295763607928,40.09284764995025,35327.01984824068,15450.64287809639,15450.64287809639,50777.66272633707,86885.91053652733,86876.36849018873,15450.64287809639,102327.01136828512,102327.01136828512,102327.01136828512,130267.12315090504,125748.37035063168,4518.752800273367,0.0,98944.10430140398,47385.21360092711,57287.65633386318,27940.111782619926,85227.76811648312,21137.11061205658,1589.0440372879325,0.0,0.8748260527291114,2.6575761026070075,0.0014947306463915918,1.0,1.0,-7.2072957636204364,325157.4341155541,1558540.4475381426,4.793187188776591,1558540.4475381426,4.793187188776591,0.7565148907244124,0.09203577839917441,3.3898848582034247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898848582034247,1.2848129945628923,1.2850996268794166,2.6384266601823256,5590.509490405744,14231.411914772649,6453.652996468463,0.0004768273487109309,29188.04279206182,2976.3520460158998,19290.40068490276,1967.0734333235878,0.6609007949703675,0.6609007949703675,30629.18616507694,30484.863174865135,1.0059213115113201,0.8,4344.906274446256,4324.433322199387,1.0059213115113201,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.450069102727,2034.6934298245008,8.985804912706254,4.997526698461384,-0.8176306615941611,5.8151573600555455,2.643741700552926,3.5,0.7553547715865502,0.6,0.00022308102123922907,0.992855193812252,0.00022468636174694122,199.2256878178817,0.0,0.0,0.0,0.0790035942043498,7.60592013148884e-05,0.00014702181992434066,0.0004983870411870329,0.09203577748307433,0.09203577748307433,0.09203577748307433,0.09203542867505274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.25420378364,595.7336920796372,0.0,0.09203577748307433,0.09203577839917441,0.09203577839917441,0.36834445724150167,0.36834445724150167,0.5,10.071615894160232,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27940.111782619926,21137.11061205658,0.7565148907244124,0.5957877795994593,0.4145012902362793,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536954157092408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47853276739403,260.47853276739403,-12.671467232605949,244.55260841721548,276.4044571174886,108516.85112059754,108507.43735227939,9.413768318135956,0.0,nan,276.4044571174886,3.2544571174886414,270.03408737749044,-3.1159126225095406,263.6637176374531,-9.486282362546888,257.29334789739676,-15.85665210260322,250.92297815732002,-22.22702184267996,244.55260841721548,-28.597391582784496,1.0,1.0,25732.562594343566,25732.562594343566,275.98753115558753,2.8375311555875555,275.98753115558753,275.98753115558753,86876.62974211351,86876.36849018873,0.2612519247777527,0.0,8648.866644398773,8648.866644398773,0.9210295341756112,3406.8342824944416,275.98753115558753,2.8375311555875555,1.0,0.002,0.1270955779239425,0.004794168250088363,0.00019603730931539714,0.001803962722879963,0.09801865465769857,0.09801865465769857,0.0,3.219536009319013e-11,0.999996139124253,0.999996139124253,0.0,0.09203542306046973,3.553387046773736e-07,0.0,0.0,0.0,1599304.9648329448,265.94270423637954,0.0,1.0,1286790.1630960251,2588.916897777349,,,,,,,,,,,,,,,,,,,2.0,14231.411914772649,1589.0440372879325,0.36834445724150167,6.175450102142607,2.643741700552926
4647.0,-30.366215066153345,4.997521364827672,35.046273164565235,30.52478260304781,5.024003097334772,-26.827193249806577,-40.318522579595424,1.4849812782375509,-7.2073179633751465,-7.2073179633738365,40.09287164227411,35327.02428235338,15450.640272406059,15450.640272406059,50777.66455475944,86886.08474141383,86876.57953106146,15450.640272406059,102327.21980346752,102327.21980346752,102327.21980346752,130267.43147476141,125748.6730293408,4518.758445420601,0.0,98944.21612634997,47385.1556579182,57287.84496492419,27940.211671293888,85228.05663621807,21137.181076816138,1589.0492660196264,0.0,0.8748258359918273,2.65757389172148,0.0014947306463915918,1.0,1.0,-7.2073179633751465,325157.1474752265,1558541.4840327548,4.793194601854782,1558541.4840327548,4.793194601854782,0.7565147081019695,0.09203598357874793,3.389879711396544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389879711396544,1.2848129232622783,1.285099555562896,2.6384228007212713,5590.501312670893,14231.402336616506,6453.6523811757625,0.0004768284027660275,29188.120095738584,2976.3599287971515,19290.398845751704,1967.0732457823726,0.660898981588337,0.660898981588337,30629.14896203633,30484.863174865135,1.0059197842374026,0.8,4344.900997005201,4324.433322199387,1.0059197842374026,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4478335666895,2034.6934298245008,8.985815080156543,4.997521364827672,-0.8176476154662229,5.815168980293895,2.6437359718053166,3.5,0.755353134801519,0.6,0.00022308102123922907,0.9928415488904069,0.00022468944967960188,199.2255797890222,0.0,0.0,0.0,0.0790035942043498,7.6060166780296e-05,0.00014702085445893306,0.0004983830116825213,0.09203598271725484,0.09203598271725484,0.09203598271725484,0.09203563214867683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.4208877006,595.733639068918,0.0,0.09203598271725484,0.09203598357874793,0.09203598357874793,0.36834509744109073,0.36834509744109073,0.5,10.071605378670332,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27940.211671293888,21137.181076816138,0.7565147081019695,0.5957857841519905,0.41449993906514804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536946273194744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47859844885653,260.47859844885653,-12.671401551143447,244.55273340347307,276.4044634941569,108516.31050678995,108506.85529776952,9.455209020427288,0.0,nan,276.4044634941569,3.254463494156937,270.03411747607413,-3.1158825239258476,263.6637714579572,-9.486228542042795,257.29342543981926,-15.856574560180718,250.92307942165868,-22.226920578341293,244.55273340347307,-28.597266596526907,1.0,1.0,25732.562594343566,25732.562594343566,275.9875333568075,2.837533356807512,275.9875333568075,275.9875333568075,86876.80884087824,86876.57953106146,0.2293098167720018,0.0,8648.866644398773,8648.866644398773,0.9210298385622886,3406.8291099535268,275.9875333568075,2.837533356807512,1.0,0.002,0.12709593476201025,0.004794162820895212,0.00019603785080505413,0.0018039621807170317,0.09801892540252706,0.09801892540252706,0.0,3.1522085722907045e-11,0.9999961228217784,0.9999961228217784,0.0,0.09203562673883679,3.5683991113410104e-07,0.0,0.0,0.0,1599304.9385883799,265.94268203662483,0.0,1.0,1286790.2385797307,2588.916593900672,,,,,,,,,,,,,,,,,,,2.0,14231.402336616506,1589.0492660196264,0.36834509744109073,6.175450102142607,2.6437359718053166
4648.0,-30.366060856762537,4.997516030989444,35.04628528123393,30.52489422205838,5.023999584835053,-26.82705481276313,-40.318396501801885,1.484993536787177,-7.207342268734806,-7.2073422687477215,40.092895923394565,35327.040895545724,15450.640321908648,15450.640321908648,50777.681217454374,86886.30815592127,86876.79015653342,15450.640321908648,102327.43047844207,102327.43047844207,102327.43047844207,130267.74507803755,125748.98091318623,4518.764164851328,0.0,98944.36236648515,47385.09509231569,57288.07474907717,27940.314599595487,85228.38934867266,21137.253565296836,1589.0546922736748,0.0,0.8748256064149694,2.657571471139289,0.0014947306463915918,1.0,1.0,-7.207342268734806,325156.8336478294,1558542.533004316,4.793202454088173,1558542.533004316,4.793202454088173,0.7565145156097439,0.09203619030179983,3.389873121904474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389873121904474,1.28481286591364,1.2850994982014636,2.638417789733068,5590.4906949881915,14231.392762406835,6453.652768715356,0.00047682999736892715,29188.219974114232,2976.370113557049,19290.40000413348,1967.0733639044404,0.6608967597627159,0.6608967597627159,30629.101330712365,30484.863174865135,1.0059178288581545,0.8,4344.894240258964,4324.433322199387,1.0059178288581545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4455970917193,2034.6934298245008,8.985826796754695,4.997516030989444,-0.817665574213807,5.815181605203251,2.643730240656582,3.5,0.7553514973304519,0.6,0.00022308102123922907,0.9928255658002,0.00022469306686258596,199.2254532466512,0.0,0.0,0.0,0.0790035942043498,7.606125493940459e-05,0.00014701976629982448,0.0004983783541684522,0.09203618931994413,0.09203618931994413,0.09203618931994413,0.09203583844899946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.5890148484,595.7335856031767,0.0,0.09203618931994413,0.09203619030179983,0.09203619030179983,0.3683457373351185,0.3683457373351185,0.5,10.071594853440839,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27940.314599595487,21137.253565296836,0.7565145156097439,0.5957836538447406,0.41449851587622316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536938390628273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47866588795017,260.47866588795017,-12.671334112049806,244.5528622691906,276.4044695066288,108515.74248720698,108506.0342572387,9.708229968297463,0.0,nan,276.4044695066288,3.2544695066288227,270.0341480591914,-3.115851940808568,263.66382661172895,-9.486173388271027,257.29350516423654,-15.856494835763442,250.923183716725,-22.226816283274985,244.5528622691906,-28.59713773080938,1.0,1.0,25732.562594343566,25732.562594343566,275.98753340439,2.837533404390001,275.98753340439,275.98753340439,86877.02681022404,86876.79015653342,0.23665369061927777,0.0,8648.866644398773,8648.866644398773,0.9210302282702711,3406.8224875139967,275.98753340439,2.837533404390001,1.0,0.002,0.12709629241228934,0.004794157021188862,0.00019603839270219227,0.001803961641477508,0.09801919635109613,0.09801919635109613,0.0,3.417970030270001e-11,0.9999961139983087,0.9999961139983087,0.0,0.09203583264900865,3.5765279117565054e-07,0.0,0.0,0.0,1599304.9098545564,265.9426577312652,0.0,1.0,1286790.3212229204,2588.916261201964,,,,,,,,,,,,,,,,,,,2.0,14231.392762406835,1589.0546922736748,0.3683457373351185,6.175450102142607,2.643730240656582
4649.0,-30.365929313023834,4.997510715788456,35.04629738022898,30.5250194616616,5.024001271253925,-26.82693625460751,-40.31828463831914,1.4850082100021236,-7.207364760586074,-7.20736476060508,40.09291964579256,35327.02197646343,15450.638061676684,15450.638061676684,50777.660038140115,86886.54041547449,86876.99693969653,15450.638061676684,102327.63500137322,102327.63500137322,102327.63500137322,130268.04858503593,125749.27886457051,4518.769720465407,0.0,98944.52419329413,47385.00574462203,57288.35383185789,27940.413583662703,85228.76741552059,21137.323359822894,1589.0598850147605,0.0,0.8748253891001738,2.6575692311669066,0.0014947306463915918,1.0,1.0,-7.207364760586074,325156.5432364257,1558543.557838788,4.793209886923758,1558543.557838788,4.793209886923758,0.756514333495131,0.09203639504142798,3.3898657607002063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898657607002063,1.2848127972685843,1.2850994295410938,2.6384122013003037,5590.478853769758,14231.38364456609,6453.653847501504,0.0004768318989243814,29188.331095699872,2976.3814448052976,19290.40322869747,1967.0736927184585,0.6608943541667375,0.6608943541667375,30629.048121140848,30484.863174865135,1.0059156444794628,0.8,4344.886692209861,4324.433322199387,1.0059156444794628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4433571218096,2034.6934298245008,8.985837188344275,4.997510715788456,-0.817682664747605,5.815193380536061,2.6437245005567624,3.5,0.7553498573019322,0.6,0.00022308102123922907,0.9928119321193385,0.0002246961524354586,199.22534530356873,0.0,0.0,0.0,0.0790035942043498,7.606222042891415e-05,0.00014701880081031493,0.0004983739990460903,0.09203639416285413,0.09203639416285413,0.09203639416285413,0.09203603876874682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.7551025457,595.7335327730357,0.0,0.09203639416285413,0.09203639504142798,0.09203639504142798,0.3683463770899476,0.3683463770899476,0.5,10.071584190901094,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,27940.413583662703,21137.323359822894,0.756514333495131,0.5957807625045302,0.41449645521953427,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536929157182183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4787331772221,260.4787331772221,-12.671266822777852,244.55299044129634,276.4044759130663,108515.09790913823,108505.411246673,9.686662465243698,0.0,nan,276.4044759130663,3.254475913066301,270.03417881876476,-3.1158211812352192,263.6638817244329,-9.486118275567094,257.29358463007475,-15.85641536992523,250.92328753569757,-22.22671246430241,244.55299044129634,-28.597009558703633,1.0,1.0,25732.562594343566,25732.562594343566,275.9875348212332,2.8375348212332483,275.9875348212332,275.9875348212332,86877.26774749198,86876.99693969653,0.2708077954448527,0.0,8648.866644398773,8648.866644398773,0.9210306636174656,3406.8150895037074,275.9875348212332,2.8375348212332483,1.0,0.002,0.12709665424094949,0.004794151511896062,0.00019603894177218104,0.0018039610889167277,0.09801947088609052,0.09801947088609052,0.0,3.068890887941711e-11,0.9999960685986223,0.9999960685986223,0.0,0.09203603320941772,3.618320102612729e-07,0.0,0.0,0.0,1599304.8832646608,265.9426352394139,0.0,1.0,1286790.3976997864,2588.9159533272023,,,,,,,,,,,,,,,,,,,2.0,14231.38364456609,1589.0598850147605,0.3683463770899476,6.175450102142607,2.6437245005567624
4650.0,-30.365797561859456,4.997505413829152,35.04630949171779,30.525108135212236,5.023998413351534,-26.826817964332665,-40.31817661654202,1.4850188122879233,-7.207387789138977,-7.207387789125087,40.092944203881885,35327.03996785976,15450.636483839495,15450.636483839495,50777.676451699255,86886.71987352658,86877.21434689275,15450.636483839495,102327.85083073225,102327.85083073225,102327.85083073225,130268.36747492834,125749.5920673338,4518.775407594535,0.0,98944.63941360057,47384.95949588326,57288.53324190812,27940.51664419609,85229.04988610421,21137.396036401555,1589.0652860873495,0.0,0.8748251655521443,2.65756693774563,0.0014947306463915918,1.0,1.0,-7.207387789138977,325156.2458954071,1558544.618776524,4.793217532957557,1558544.618776524,4.793217532957557,0.7565141441574701,0.09203660128496043,3.3898605944958358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898605944958358,1.2848127476683822,1.285099379929826,2.6384082821777692,5590.470549619389,14231.374077797098,6453.653288773458,0.0004768329818519569,29188.409568894476,2976.38944684418,19290.40155862195,1967.07352241815,0.6608925201316675,0.6608925201316675,30629.01077784584,30484.863174865135,1.0059141114494947,0.8,4344.881394873004,4324.433322199387,1.0059141114494947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4411158748717,2034.6934298245008,8.985847983504822,4.997505413829152,-0.8177000061132409,5.815205419942393,2.643718757189447,3.5,0.755348216339842,0.6,0.00022308102123922907,0.9927982771425323,0.0002246992429129711,199.22523719039273,0.0,0.0,0.0,0.0790035942043498,7.606315277156197e-05,0.0001470178684676671,0.0004983700790053165,0.0920366003640579,0.0920366003640579,0.0920366003640579,0.09203624864732185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.92469315196,595.7334788451083,0.0,0.0920366003640579,0.09203660128496043,0.09203660128496043,0.3683470161939877,0.3683470161939877,0.5,10.071573639874197,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27940.51664419609,21137.396036401555,0.7565141441574701,0.5957789805184497,0.4144952925683089,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536921280874628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47879994965314,260.47879994965314,-12.67120005034684,244.5531180404244,276.4044818588004,108514.48260790456,108504.87034801519,9.612259889362296,0.0,nan,276.4044818588004,3.254481858800432,270.0342090951758,-3.1157909048241663,263.6639363315235,-9.486063668476504,257.2936635678473,-15.85633643215266,250.92339080414757,-22.226609195852404,244.5531180404244,-28.59688195957557,1.0,1.0,25732.562594343566,25732.562594343566,275.98753692978664,2.8375369297866655,275.98753692978664,275.98753692978664,86877.43578667367,86877.21434689275,0.22143978091480676,0.0,8648.866644398773,8648.866644398773,0.9210309691503998,3406.809897468315,275.98753692978664,2.8375369297866655,1.0,0.002,0.12709701246627883,0.004794145936257773,0.00019603948506874855,0.0018039605476714699,0.09801974253437427,0.09801974253437427,0.0,3.2740218522397946e-11,0.9999961077645437,0.9999961077645437,0.0,0.09203624305683764,3.582281227959938e-07,0.0,0.0,0.0,1599304.8560402652,265.942612210861,0.0,1.0,1286790.4760015493,2588.9156381059843,,,,,,,,,,,,,,,,,,,2.0,14231.374077797098,1589.0652860873495,0.3683470161939877,6.175450102142607,2.643718757189447
4651.0,-30.365666009647352,4.997500127203178,35.04632158635546,30.525234911497705,5.024000548591794,-26.826699353832968,-40.318064753059275,1.4850338898676823,-7.207410605217831,-7.207410605219304,40.09296794130958,35327.02028002205,15450.634636066752,15450.634636066752,50777.6549160888,86886.95391136676,86877.42060142997,15450.634636066752,102328.05523749672,102328.05523749672,102328.05523749672,130268.6712371793,125749.8902747745,4518.780962404791,0.0,98944.80290762943,47384.86926637079,57288.81515695404,27940.615999682574,85229.43115663662,21137.466072523166,1589.0705047519987,0.0,0.8748249463740844,2.657564665486303,0.0014947306463915918,1.0,1.0,-7.207410605217831,325155.9512980368,1558545.6442614933,4.79322502952725,1558545.6442614933,4.79322502952725,0.7565139606357749,0.09203680619669201,3.389853159382583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389853159382583,1.2848126771316177,1.2850993093773255,2.63840264010356,5590.45859474117,14231.364519568324,6453.654231587403,0.00047683487377033433,29188.52181952652,2976.400893223121,19290.404376755923,1967.0738097878404,0.6608900750791374,0.6608900750791374,30628.957033992363,30484.863174865135,1.005911905138901,0.8,4344.873771033281,4324.433322199387,1.005911905138901,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4388727278576,2034.6934298245008,8.985858631632896,4.997500127203178,-0.8177172413003841,5.815217368503562,2.6437130089580374,3.5,0.7553465739880106,0.6,0.00022308102123922907,0.9927846429876787,0.00022470232876275234,199.2251292405912,0.0,0.0,0.0,0.0790035942043498,7.606411828334533e-05,0.00014701690295588376,0.0004983657129676452,0.09203680530708386,0.09203680530708386,0.09203680530708386,0.09203644915308165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.09095524566,595.733425958999,0.0,0.09203680530708386,0.09203680619669201,0.09203680619669201,0.3683476556435932,0.3683476556435932,0.5,10.071562956233901,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27940.615999682574,21137.466072523166,0.7565139606357749,0.5957760626463463,0.4144932073416897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536913392155817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4788667350452,260.4788667350452,-12.67113326495479,244.55324518177406,276.40448828823406,108513.84873421522,108504.23460820997,9.614126005244334,0.0,nan,276.40448828823406,3.2544882882340858,270.03423966699023,-3.115760333009746,263.6639910457242,-9.486008954275803,257.29374242443396,-15.85625757556602,250.92349380311484,-22.22650619688514,244.55324518177406,-28.596754818225918,1.0,1.0,25732.562594343566,25732.562594343566,275.9875379612722,2.8375379612722327,275.9875379612722,275.9875379612722,86877.68127034344,86877.42060142997,0.2606689134699991,0.0,8648.866644398773,8648.866644398773,0.9210314088677496,3406.802425179496,275.9875379612722,2.8375379612722327,1.0,0.002,0.12709737507029237,0.004794140372873689,0.00019604003520441656,0.0018039599966715686,0.09802001760220827,0.09802001760220827,0.0,3.18759849245176e-11,0.9999960602032971,0.9999960602032971,0.0,0.09203644359038642,3.6260630559721263e-07,0.0,0.0,0.0,1599304.8290670505,265.94258939478215,0.0,1.0,1286790.5535808436,2588.915325793278,,,,,,,,,,,,,,,,,,,2.0,14231.364519568324,1589.0705047519987,0.3683476556435932,6.175450102142607,2.6437130089580374
4652.0,-30.365534305825356,4.997494856358296,35.04633369943487,30.525342444330477,5.024000201203994,-26.826580855122636,-40.31795292450113,1.4850467476102334,-7.20743338891333,-7.207433388904758,40.09299266180123,35327.01310766845,15450.632749547036,15450.632749547036,50777.64585721548,86887.16036118391,86877.64084999711,15450.632749547036,102328.27359954415,102328.27359954415,102328.27359954415,130268.99315798841,125750.20648955315,4518.7866684352575,0.0,98944.94199453093,47384.79473116519,57289.05251485083,27940.719558444274,85229.77207329511,21137.53912400802,1589.0759236168517,0.0,0.8748247235572135,2.657562396453551,0.0014947306463915918,1.0,1.0,-7.20743338891333,325155.65711900167,1558546.7122164303,4.793232650557968,1558546.7122164303,4.793232650557968,0.7565137712289092,0.09203701248683534,3.3898468701900413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898468701900413,1.2848126169798244,1.2850992492121127,2.6383978686000655,5590.44848449783,14231.354961745577,6453.65441764161,0.00047683635728601676,29188.617003511987,2976.410599288441,19290.4049328844,1967.073866497163,0.6608879389716673,0.6608879389716673,30628.911573275378,30484.863174865135,1.0059100388711442,0.8,4344.867322198715,4324.433322199387,1.0059100388711442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.436627935604,2034.6934298245008,8.985869265852166,4.997494856358296,-0.8177344554378321,5.815229311796128,2.643707256515584,3.5,0.755344930433024,0.6,0.00022308102123922907,0.9927709933221769,0.00022470541820799773,199.22502116649807,0.0,0.0,0.0,0.0790035942043498,7.60650835050154e-05,0.00014701593773421367,0.0004983615163963782,0.09203701156576745,0.09203701156576745,0.09203701156576745,0.09203666098239736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.2611674864,595.7333718369375,0.0,0.09203701156576745,0.09203701248683534,0.09203701248683534,0.3683482944609961,0.3683482944609961,0.5,10.071552439142081,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,27940.719558444274,21137.53912400802,0.7565137712289092,0.5957735732714173,0.4144914652275293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453690551535799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4789333191339,260.4789333191339,-12.67106668086609,244.55337195220037,276.4044946859856,108513.22804360164,108503.64289651813,9.58514708352969,0.0,nan,276.4044946859856,3.2544946859856054,270.03427013927865,-3.1157298607213306,263.66404559254335,-9.485954407456632,257.2938210457901,-15.856178954209895,250.92359649900533,-22.22640350099465,244.55337195220037,-28.596628047799612,1.0,1.0,25732.562594343566,25732.562594343566,275.98754064318547,2.8375406431854913,275.98754064318547,275.98754064318547,86877.8841683868,86877.64084999711,0.24331838967918884,0.0,8648.866644398773,8648.866644398773,0.9210317808142104,3406.7961045409916,275.98754064318547,2.8375406431854913,1.0,0.002,0.12709773211823294,0.004794134842047391,0.00019604057678312652,0.001803959455731513,0.09802028839156327,0.09802028839156327,0.0,3.251463941839061e-11,0.9999961205760931,0.9999961205760931,0.0,0.09203665543624878,3.5705058656053035e-07,0.0,0.0,0.0,1599304.802132112,265.94256661108665,0.0,1.0,1286790.6310500214,2588.9150139239337,,,,,,,,,,,,,,,,,,,2.0,14231.354961745577,1589.0759236168517,0.3683482944609961,6.175450102142607,2.643707256515584
4653.0,-30.365402517263348,4.997489597355208,35.046345809145144,30.525429441500478,5.023997600725313,-26.82646250546377,-40.317844902724005,1.4850575853398937,-7.207456540334874,-7.207456540330878,40.093016791461466,35327.03248828629,15450.63132652714,15450.63132652714,50777.66381481343,86887.33634957824,86877.85186895539,15450.63132652714,102328.48319548253,102328.48319548253,102328.48319548253,130269.30404731595,125750.511719551,4518.792327764957,0.0,98945.05426186832,47384.750388359025,57289.22652612144,27940.82085183341,85230.04737795485,21137.610525281732,1589.0812430993851,0.0,0.8748245009888069,2.6575600908004513,0.0014947306463915918,1.0,1.0,-7.207456540334874,325155.35819216707,1558547.7546470761,4.79324026309286,1558547.7546470761,4.79324026309286,0.7565135840987554,0.09203721817047988,3.389841828061296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389841828061296,1.2848125662781695,1.2850991984991467,2.638394048309281,5590.44038976008,14231.345411345157,6453.653779742899,0.0004768373951224825,29188.693538086573,2976.4184036430966,19290.403026162465,1967.0736720656357,0.6608861407582898,0.6608861407582898,30628.87512680582,30484.863174865135,1.005908542659629,0.8,4344.862152081121,4324.433322199387,1.005908542659629,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.43438156079,2034.6934298245008,8.985880177935066,4.997489597355208,-0.8177518411450357,5.8152414385002436,2.6437015000227166,3.5,0.7553432857207761,0.6,0.00022308102123922907,0.9927573350769165,0.00022470850968020828,199.22491302298596,0.0,0.0,0.0,0.0790035942043498,7.606601588011039e-05,0.00014701500535911868,0.0004983576145189961,0.09203721725729819,0.09203721725729819,0.09203721725729819,0.09203686581290406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.42864363804,595.7333185753711,0.0,0.09203721725729819,0.09203721817047988,0.09203721817047988,0.3683489338444302,0.3683489338444302,0.5,10.071541897060722,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27940.82085183341,21137.610525281732,0.7565135840987554,0.5957718595372659,0.4144903537554972,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536897629490948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4789995413958,260.4789995413958,-12.67100045860417,244.5534984132984,276.40450066941077,108512.62855059346,108503.0954904357,9.533060157768642,0.0,nan,276.40450066941077,3.2545006694107883,270.03430021823885,-3.1156997817611227,263.6640997670405,-9.485900232959466,257.29389931581835,-15.856100684181627,250.92369886456768,-22.226301135432294,244.5534984132984,-28.596501586701578,1.0,1.0,25732.562594343566,25732.562594343566,275.9875418902114,2.837541890211412,275.9875418902114,275.9875418902114,86878.05213573977,86877.85186895539,0.20026678437716328,0.0,8648.866644398773,8648.866644398773,0.9210320790083334,3406.7910372016026,275.9875418902114,2.837541890211412,1.0,0.002,0.1270980900637743,0.004794129241026181,0.00019604111959866272,0.0018039589132352331,0.09802055979933136,0.09802055979933136,0.0,3.283389575850504e-11,0.9999961108368374,0.9999961108368374,0.0,0.09203686022272138,3.5794775849949874e-07,0.0,0.0,0.0,1599304.7747624395,265.9425434596651,0.0,1.0,1286790.7097695293,2588.914697021152,,,,,,,,,,,,,,,,,,,2.0,14231.345411345157,1589.0812430993851,0.3683489338444302,6.175450102142607,2.6437015000227166
4654.0,-30.36527091559912,4.997484350241537,35.046357900154405,30.52555953562262,5.023999141736487,-26.826343909863354,-40.31773303924126,1.4850721330311234,-7.207479692412676,-7.207479692433141,40.09304047181919,35327.0103877929,15450.629897527304,15450.629897527304,50777.6402853202,86887.57742188576,86878.05665306808,15450.629897527304,102328.68655059539,102328.68655059539,102328.68655059539,130269.60679576904,125750.80891849863,4518.797877270406,0.0,98945.22368842753,47384.65664421675,57289.51893801198,27940.920245173646,85230.43918318562,21137.680563716945,1589.0864718803991,0.0,0.8748242801617694,2.657557785083602,0.0014947306463915918,1.0,1.0,-7.207479692412676,325155.05925707816,1558548.77766806,4.793247816069873,1558548.77766806,4.793247816069873,0.7565133996389453,0.0920374231154238,3.389834144632341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389834144632341,1.2848124982203784,1.2850991304261723,2.6383882078728793,5590.428014576178,14231.335867032489,6453.654900737838,0.0004768393811793316,29188.80967822662,2976.430246641475,19290.406376891355,1967.0740137448931,0.6608836259356279,0.6608836259356279,30628.819587969192,30484.863174865135,1.0059062626633297,0.8,4344.8542736138825,4324.433322199387,1.0059062626633297,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4321331499389,2034.6934298245008,8.985891097209107,4.997484350241537,-0.8177692242306209,5.815253574472158,2.6436957383173825,3.5,0.7553416395192522,0.6,0.00022308102123922907,0.9927436964035277,0.000224711596807311,199.22480503295623,0.0,0.0,0.0,0.0790035942043498,7.6066981425496e-05,0.00014701403981373307,0.0004983532119009307,0.09203742220900654,0.09203742220900654,0.09203742220900654,0.09203706557048442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.59469842643,595.7332657538411,0.0,0.09203742220900654,0.0920374231154238,0.0920374231154238,0.3683495730275053,0.3683495730275053,0.5,10.071531199191607,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,27940.920245173646,21137.680563716945,0.7565133996389453,0.5957688446985931,0.41448818903613327,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536889738558596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47906582712613,260.47906582712613,-12.670934172873842,244.5536246266761,276.4045070274927,108511.98839492918,108502.44619816476,9.54219676440282,0.0,nan,276.4045070274927,3.254507027492707,270.0343305473819,-3.1156694526180786,263.66415406724,-9.485845932759958,257.2939775870801,-15.856022412919856,250.92380110688606,-22.226198893113917,244.5536246266761,-28.596375373323866,1.0,1.0,25732.562594343566,25732.562594343566,275.98754241567536,2.8375424156753866,275.98754241567536,275.98754241567536,86878.30463489701,86878.05665306808,0.24798182892845944,0.0,8648.866644398773,8648.866644398773,0.9210325334098683,3406.7833153555025,275.98754241567536,2.8375424156753866,1.0,0.002,0.12709845321983348,0.0047941236165459835,0.00019604167045079326,0.0018039583619540113,0.09802083522539663,0.09802083522539663,0.0,3.24048045341474e-11,0.9999960542340249,0.9999960542340249,0.0,0.09203705995729124,3.631581325616245e-07,0.0,0.0,0.0,1599304.7473919836,265.9425203075873,0.0,1.0,1286790.788491255,2588.9143801094933,,,,,,,,,,,,,,,,,,,2.0,14231.335867032489,1589.0864718803991,0.3683495730275053,6.175450102142607,2.6436957383173825
4655.0,-30.365139156280144,4.997479118414416,35.046370005152376,30.52566888453441,5.023998463235086,-26.826225394333672,-40.31762498253954,1.4850846983692716,-7.207502528939585,-7.207502528942804,40.09306505639587,35327.015200316804,15450.628066616982,15450.628066616982,50777.64326693379,86887.7876587837,86878.27494969733,15450.628066616982,102328.9030163143,102328.9030163143,102328.9030163143,130269.92628863004,125751.1227446585,4518.803543971539,0.0,98945.36595767885,47384.59348926538,57289.74718712607,27941.023272315742,85230.77045944182,21137.753229905724,1589.0918666634543,0.0,0.8748240575779794,2.6575555107939874,0.0014947306463915918,1.0,1.0,-7.207502528939585,325154.76439652796,1558549.8397530105,4.793255429135741,1558549.8397530105,4.793255429135741,0.7565132108403929,0.0920376291156265,3.3898277223648323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898277223648323,1.2848124394365432,1.285099071629223,2.6383833299835167,5590.417678913949,14231.326323368587,6453.65518511631,0.00047684091570423143,29188.90694794719,2976.4401653925847,19290.40722691764,1967.0741004234515,0.6608814527148404,0.6608814527148404,30628.77316528259,30484.863174865135,1.0059043569066373,0.8,4344.847688319021,4324.433322199387,1.0059043569066373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4298827163536,2034.6934298245008,8.985901793336346,4.997479118414416,-0.8177864522033067,5.815265570617723,2.643689971433684,3.5,0.7553399918381954,0.6,0.00022308102123922907,0.9927300415938802,0.0002247146876718476,199.22469691367507,0.0,0.0,0.0,0.0790035942043498,7.606791412355703e-05,0.00014701310711567206,0.0004983491060516957,0.09203762819421682,0.09203762819421682,0.09203762819421682,0.09203727584553494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.7645110283,595.7332117550147,0.0,0.09203762819421682,0.0920376291156265,0.0920376291156265,0.368350211485545,0.368350211485545,0.5,10.071520628688427,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27941.023272315742,21137.753229905724,0.7565132108403929,0.5957665640380078,0.41448663446175965,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536881858825428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47913197734175,260.47913197734175,-12.670868022658226,244.55375064442305,276.40451331017454,108511.36699936562,108501.84431038384,9.522688981775724,0.0,nan,276.40451331017454,3.254513310174559,270.0343607770772,-3.1156392229227663,263.66420824395294,-9.485791756047036,257.2940557108021,-15.85594428919785,250.923903177621,-22.226096822378963,244.55375064442305,-28.59624935557693,1.0,1.0,25732.562594343566,25732.562594343566,275.98754481907724,2.837544819077266,275.98754481907724,275.98754481907724,86878.51143361021,86878.27494969733,0.23648391288588755,0.0,8648.866644398773,8648.866644398773,0.9210329132253074,3406.7768609766563,275.98754481907724,2.837544819077266,1.0,0.002,0.12709881206631532,0.00479411806689021,0.00019604221478228482,0.0018039578174942708,0.0980211073911424,0.0980211073911424,0.0,3.22765555602067e-11,0.999996101056526,0.999996101056526,0.0,0.09203727026611311,3.588495133998405e-07,0.0,0.0,0.0,1599304.720394567,265.9424974710604,0.0,1.0,1286790.8661400396,2588.914067517262,,,,,,,,,,,,,,,,,,,2.0,14231.326323368587,1589.0918666634543,0.368350211485545,6.175450102142607,2.643689971433684
4656.0,-30.365007438292324,4.997473903211335,35.04638210985288,30.52577351862567,5.023998574616519,-26.826106837005725,-40.317513153981395,1.4850979704536,-7.207525229191276,-7.2075252291873735,40.093089258025024,35327.01027526513,15450.626066874964,15450.626066874964,50777.63634214009,86887.98810088153,86878.48801582983,15450.626066874964,102329.1140827048,102329.1140827048,102329.1140827048,130270.23859518571,125751.42941090484,4518.809184280881,0.0,98945.49995009709,47384.52211468044,57289.97537268516,27941.124512480925,85231.09988516608,21137.82462563895,1589.0971725152283,0.0,0.874823837239859,2.657553250077659,0.0014947306463915918,1.0,1.0,-7.207525229191276,325154.4712957561,1558550.8852945473,4.793262965395025,1558550.8852945473,4.793262965395025,0.7565130249570653,0.09203783454377337,3.3898216471725293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898216471725293,1.2848123773463764,1.2850990095252044,2.6383787290201806,5590.40793002474,14231.316787249758,6453.655231843441,0.00047684232090009355,29188.998787776378,2976.449530448867,19290.40736658816,1967.0741146658809,0.6608793781123626,0.6608793781123626,30628.729251376506,30484.863174865135,1.0059025541417457,0.8,4344.841458907469,4324.433322199387,1.0059025541417457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.427630667674,2034.6934298245008,8.985912399741592,4.997473903211335,-0.8178036091526826,5.815277512364018,2.643684200416238,3.5,0.7553383429760681,0.6,0.00022308102123922907,0.9927163912700471,0.00022471777760597558,199.22458882842676,0.0,0.0,0.0,0.0790035942043498,7.606887938976206e-05,0.000147012141849467,0.0004983449408385217,0.09203783364533327,0.09203783364533327,0.09203783364533327,0.0920374816755369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.93241256924,595.7331583586728,0.0,0.09203783364533327,0.09203783454377337,0.09203783454377337,0.3683508503523769,0.3683508503523769,0.5,10.071510070549555,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27941.124512480925,21137.82462563895,0.7565130249570653,0.5957641801003861,0.4144849746496533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536873969661142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47919808473506,260.47919808473506,-12.670801915264917,244.5538765021561,276.40451966722856,108510.76593508145,108501.24941086778,9.516524213645205,0.0,nan,276.40451966722856,3.2545196672285783,270.03439103426786,-3.1156089657321218,263.66426240127566,-9.485737598724313,257.2941337682647,-15.855866231735263,250.92400513521764,-22.225994864782336,244.5538765021561,-28.596123497843877,1.0,1.0,25732.562594343566,25732.562594343566,275.98754675398334,2.8375467539833608,275.98754675398334,275.98754675398334,86878.71186636775,86878.48801582983,0.22385053792095277,0.0,8648.866644398773,8648.866644398773,0.921033272514225,3406.770755408392,275.98754675398334,2.8375467539833608,1.0,0.002,0.12709917045475366,0.004794112543412313,0.00019604275846192836,0.0018039572736703745,0.09802137923096418,0.09802137923096418,0.0,3.213230289483837e-11,0.9999961060498902,0.9999961060498902,0.0,0.09203747615303745,3.583907359275913e-07,0.0,0.0,0.0,1599304.693558246,265.9424747708087,0.0,1.0,1286790.9433254409,2588.9137567905195,,,,,,,,,,,,,,,,,,,2.0,14231.316787249758,1589.0971725152283,0.3683508503523769,6.175450102142607,2.643684200416238
4657.0,-30.364875625920554,4.997468696577228,35.046394210972224,30.52589683737608,5.0239955013885895,-26.82598851318381,-40.31740132542325,1.4851083849756883,-7.207548705870465,-7.207548705848676,40.09311336473307,35326.991382581604,15450.625045284507,15450.625045284507,50777.61642786611,86888.22756065246,86878.69810646215,15450.625045284507,102329.32315174666,102329.32315174666,102329.32315174666,130270.54916297368,125751.73434081185,4518.814822161826,0.0,98945.66692837876,47384.43073778269,57290.26243399563,27941.226011227016,85231.48844522264,21137.896149375396,1589.1025099870672,0.0,0.8748236129492759,2.657550912038441,0.0014947306463915918,1.0,1.0,-7.207548705870465,325154.16817012226,1558551.926737103,4.793270636843446,1558551.926737103,4.793270636843446,0.7565128366551279,0.09203804024240726,3.3898141894299445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898141894299445,1.2848123286246127,1.2850989607925711,2.638373024532485,5590.395842899833,14231.307254694906,6453.656239458061,0.00047684424408269154,29189.112263707342,2976.4611017735256,19290.410378415687,1967.0744217868169,0.6608769120532887,0.6608769120532887,30628.675343825606,30484.863174865135,1.0059003411160778,0.8,4344.833811846432,4324.433322199387,1.0059003411160778,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.425377171289,2034.6934298245008,8.985923582623334,4.997468696577228,-0.8178211338902859,5.815289830467514,2.6436784256939996,3.5,0.7553366930554285,0.6,0.00022308102123922907,0.9927027313675991,0.00022472086979341842,199.22448066584622,0.0,0.0,0.0,0.0790035942043498,7.606984466729217e-05,0.0001470111765719369,0.0004983405723483428,0.09203803931204782,0.09203803931204782,0.09203803931204782,0.09203768624255869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.10001549794,595.7331050547472,0.0,0.09203803931204782,0.09203804024240726,0.09203804024240726,0.3683514891681124,0.3683514891681124,0.5,10.071499479153788,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,27941.226011227016,21137.896149375396,0.7565128366551279,0.5957612304342231,0.41448286339955076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536866082980138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47926387616025,260.47926387616025,-12.670736123839731,244.55400221631768,276.4045255359172,108510.09090395719,108500.61986496844,9.471038988766589,0.0,nan,276.4045255359172,3.254525535917196,270.0344208720464,-3.1155791279535947,263.664316208156,-9.485683791843996,257.29421154423835,-15.855788455761626,250.92410688028576,-22.225893119714215,244.55400221631768,-28.595997783682293,1.0,1.0,25732.562594343566,25732.562594343566,275.9875475684391,2.8375475684391063,275.9875475684391,275.9875475684391,86878.9467201388,86878.69810646215,0.24861367665289436,0.0,8648.866644398773,8648.866644398773,0.9210337135671571,3406.7632603770944,275.9875475684391,2.8375475684391063,1.0,0.002,0.1270995301256318,0.004794106878542696,0.00019604330380791691,0.0018039567291288864,0.09802165190395845,0.09802165190395845,0.0,3.2936803458227804e-11,0.9999960921212466,0.9999960921212466,0.0,0.0920376805689053,3.596735019653982e-07,0.0,0.0,0.0,1599304.6658040227,265.9424512941295,0.0,1.0,1286791.0231508538,2588.9134354359107,,,,,,,,,,,,,,,,,,,2.0,14231.307254694906,1589.1025099870672,0.3683514891681124,6.175450102142607,2.6436784256939996
4658.0,-30.364721265467246,4.997463506758149,35.04640629586368,30.526009608898335,5.0239974297997065,-26.82584939608148,-40.31727514285592,1.4851255574084838,-7.207571390615158,-7.207571390551464,40.09313709849965,35327.01012782212,15450.623016792606,15450.623016792606,50777.63314461472,86888.44109952163,86878.90474550556,15450.623016792606,102329.52776229817,102329.52776229817,102329.52776229817,130270.85300339166,125752.0326556669,4518.820347724763,0.0,98945.80576236748,47384.374780428036,57290.47886882161,27941.32524109349,85231.8041099151,21137.966104757357,1589.107719391592,0.0,0.8748233945144323,2.6575486528694485,0.0014947306463915918,1.0,1.0,-7.207571390615158,325153.8752699854,1558552.9520660355,4.793278108009385,1558552.9520660355,4.793278108009385,0.7565126536542945,0.09203824484634411,3.3898077888398723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898077888398723,1.2848122482876443,1.2850988804376802,2.6383682077733126,5590.3856367651415,14231.297728421478,6453.656477854054,0.00047684575128196057,29189.20833450285,2976.470898268303,19290.411090997266,1967.0744944499158,0.6608747613135915,0.6608747613135915,30628.629077777645,30484.863174865135,1.005898441791992,0.8,4344.827248771559,4324.433322199387,1.005898441791992,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.423121289757,2034.6934298245008,8.985934192395257,4.997463506758149,-0.8178382763230241,5.815301783081173,2.6436726448647296,3.5,0.7553350413899228,0.6,0.00022308102123922907,0.9926867350332967,0.00022472449098631954,199.22435400091288,0.0,0.0,0.0,0.0790035942043498,7.607093385881667e-05,0.0001470100873804124,0.0004983359392401523,0.09203824396660626,0.09203824396660626,0.09203824396660626,0.09203788673907155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.26641160547,595.7330521248516,0.0,0.09203824396660626,0.09203824484634411,0.09203824484634411,0.36835212774994985,0.36835212774994985,0.5,10.071488764053555,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,27941.32524109349,21137.966104757357,0.7565126536542945,0.5957592201044083,0.4144815482523911,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536858190656416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47933191358624,260.47933191358624,-12.670668086413741,244.5541317531476,276.4045320739407,108509.58031902532,108499.78595590944,9.794363115877996,0.0,nan,276.4045320739407,3.254532073940709,270.0344520098295,-3.1155479901704553,263.6643719457026,-9.485628054297365,257.2942918815432,-15.85570811845679,250.92421181735367,-22.225788182646312,244.5541317531476,-28.595868246852376,1.0,1.0,25732.562594343566,25732.562594343566,275.9875487757735,2.8375487757735414,275.9875487757735,275.9875487757735,86879.16844208637,86878.90474550556,0.2636965808196692,0.0,8648.866644398773,8648.866644398773,0.9210340920993844,3406.756827784072,275.9875487757735,2.8375487757735414,1.0,0.002,0.12709989375227249,0.004794101334604692,0.00019604385557329352,0.0018039561765539162,0.09802192778664676,0.09802192778664676,0.0,3.2127209746712904e-11,0.9999960491591808,0.9999960491591808,0.0,0.09203788121788944,3.636284546634099e-07,0.0,0.0,0.0,1599304.6389860194,265.9424286093848,0.0,1.0,1286791.1002835163,2588.913124921603,,,,,,,,,,,,,,,,,,,2.0,14231.297728421478,1589.107719391592,0.36835212774994985,6.175450102142607,2.6436726448647296
