time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4659.0,-30.36458952575069,4.997458332363965,35.046418397776904,30.526079108845465,5.0239970245894705,-26.825730870719163,-40.317163279373176,1.4851383666499505,-7.207594218871009,-7.207594218882267,40.09316175873776,35327.02908005403,15450.621174484513,15450.621174484513,50777.650254538545,86888.58218542258,86879.12415256536,15450.621174484513,102329.74532704987,102329.74532704987,102329.74532704987,130271.17391562823,125752.34789477655,4518.826020851678,0.0,98945.88833490168,47384.33521962536,57290.614572529244,27941.428588578357,85232.0431611076,21138.03900095634,1589.1131292902141,0.0,0.8748231716815857,2.657546379409749,0.0014947306463915918,1.0,1.0,-7.207594218871009,325153.580517077,1558554.0174219573,4.793285729603406,1558554.0174219573,4.793285729603406,0.7565124644198384,0.09203845085897623,3.3898039962099995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898039962099995,1.2848121883627912,1.2850988204994582,2.63836537893492,5590.37964279604,14231.288658255029,6453.655177012293,0.00047684636188877964,29189.26535148611,2976.4767123825272,19290.40720269419,1967.074097953347,0.6608733371808572,0.6608733371808572,30628.601663110192,30484.863174865135,1.0058973163593077,0.8,4344.82335986116,4324.433322199387,1.0058973163593077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4208639993788,2034.6934298245008,8.98594491784072,4.997458332363965,-0.8178554813895014,5.815313813753466,2.6436668604302693,3.5,0.7553333886943626,0.6,0.00022308102123922907,0.9926730831000563,0.00022472758155440352,199.2242458982066,0.0,0.0,0.0,0.0790035942043498,7.607189946192082e-05,0.00014700912177730826,0.000498332108480042,0.09203844994465418,0.09203844994465418,0.09203844994465418,0.0920380978895275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.43653408287,595.7329980289761,0.0,0.09203844994465418,0.09203845085897623,0.09203845085897623,0.3683527657349209,0.3683527657349209,0.5,10.071478205164192,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,27941.428588578357,21138.03900095634,0.7565124644198384,0.5957577499175685,0.4144806081121164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536848948267291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47939952007016,260.47939952007016,-12.670600479929817,244.5542604891846,276.40453855087213,108509.02273566427,108499.29040873247,9.732326931824568,0.0,nan,276.40453855087213,3.254538550872155,270.0344829385769,-3.115517061423077,263.6644273262788,-9.485572673721151,257.2943717139394,-15.85562828606055,250.924316101569,-22.225683898430987,244.5542604891846,-28.595739510815378,1.0,1.0,25732.562594343566,25732.562594343566,275.98755131574455,2.8375513157445766,275.98755131574455,275.98755131574455,86879.30249894143,86879.12415256536,0.17834637606574688,0.0,8648.866644398773,8648.866644398773,0.9210343163961217,3406.7530161910495,275.98755131574455,2.8375513157445766,1.0,0.002,0.1271002522058108,0.004794095792614419,0.00019604439930181244,0.001803955634411513,0.09802219965090622,0.09802219965090622,0.0,3.3713325534034944e-11,0.9999961053802271,0.9999961053802271,0.0,0.09203809240420564,3.5845477058281746e-07,0.0,0.0,0.0,1599304.6119983508,265.94240578112897,0.0,1.0,1286791.177904134,2588.912812442978,,,,,,,,,,,,,,,,,,,2.0,14231.288658255029,1589.1131292902141,0.3683527657349209,6.175450102142607,2.6436668604302693
4660.0,-30.364457861249416,4.99745316469718,35.04643049062336,30.526221461500995,5.023996443228423,-26.82561243080265,-40.31705145081503,1.4851510096914153,-7.2076178742358366,-7.207617874290843,40.09318570232553,35326.99781763978,15450.620370903729,15450.620370903729,50777.61818854351,86888.84888488911,86879.33159153246,15450.620370903729,102329.9519624362,102329.9519624362,102329.9519624362,130271.4815164546,125752.64989412118,4518.831622333426,0.0,98946.07942139095,47384.22834361275,57290.945641975784,27941.529554018394,85232.47519599418,21138.110128734254,1589.1184457539357,0.0,0.874822947029482,2.657544023580135,0.0014947306463915918,1.0,1.0,-7.2076178742358366,325153.2750849607,1558555.0518180733,4.793293413424275,1558555.0518180733,4.793293413424275,0.756512276390191,0.09203865631463651,3.3897954056626625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897954056626625,1.2848121292154688,1.2850987613389406,2.6383588141657235,5590.365732837863,14231.27914006517,6453.6569384671575,0.0004768486897788181,29189.395695121086,2976.490003734312,19290.412467800656,1967.0746348447897,0.660870566464827,0.660870566464827,30628.539567126016,30484.863174865135,1.005894767182859,0.8,4344.814551229098,4324.433322199387,1.005894767182859,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4186051474394,2034.6934298245008,8.985956255590734,4.99745316469718,-0.8178730795301199,5.8153262442272995,2.6436610719992872,3.5,0.7553317348569392,0.6,0.00022308102123922907,0.9926594391635581,0.0002247306703970933,199.22413785733747,0.0,0.0,0.0,0.0790035942043498,7.607286477488398e-05,0.00014700815646434507,0.0004983275733777747,0.09203865537128347,0.09203865537128347,0.09203865537128347,0.09203830058367604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.6035961423,595.732944892866,0.0,0.09203865537128347,0.09203865631463651,0.09203865631463651,0.3683534042441745,0.3683534042441745,0.5,10.071467562368372,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,27941.529554018394,21138.110128734254,0.756512276390191,0.5957543538631153,0.4144781403614582,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536841060312427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47946675111666,260.47946675111666,-12.670533248883316,244.55438855543562,276.4045449467145,108508.3152627138,108498.63698229924,9.678280414569063,0.0,nan,276.4045449467145,3.2545449467145318,270.03451366849725,-3.115486331502723,263.66448239028796,-9.48551760971202,257.29445111202506,-15.85554888797492,250.92441983373968,-22.2255801662603,244.55438855543562,-28.595611444564355,1.0,1.0,25732.562594343566,25732.562594343566,275.987551644862,2.8375516448620033,275.987551644862,275.987551644862,86879.57588105605,86879.33159153246,0.2442895235872129,0.0,8648.866644398773,8648.866644398773,0.9210348244419652,3406.7443826909757,275.987551644862,2.8375516448620033,1.0,0.002,0.1271006136455288,0.004794090084673731,0.00019604494730424257,0.0018039550857362953,0.09802247365212129,0.09802247365212129,0.0,3.304053775368687e-11,0.999996072929981,0.999996072929981,0.0,0.09203829487238871,3.614422477976303e-07,0.0,0.0,0.0,1599304.584032861,265.94238212576414,0.0,1.0,1286791.2583370782,2588.91248864279,,,,,,,,,,,,,,,,,,,2.0,14231.27914006517,1589.1184457539357,0.3683534042441745,6.175450102142607,2.6436610719992872
4661.0,-30.364303520310735,4.99744801194721,35.0464425825363,30.526315548364096,5.023995802015223,-26.825473588218617,-40.3169253031723,1.4851658668688712,-7.207640751730935,-7.207640751715449,40.093209860202194,35327.02816368599,15450.618573673562,15450.618573673562,50777.64673735955,86889.0358974906,86879.54386012569,15450.618573673562,102330.16243379925,102330.16243379925,102330.16243379925,130271.79320671537,125752.95599150668,4518.83721520869,0.0,98946.19479756488,47384.18705335422,57291.119715789624,27941.630772916127,85232.75048870576,21138.181495581026,1589.1237550424335,0.0,0.8748227258735172,2.6575417452198526,0.0014947306463915918,1.0,1.0,-7.207640751730935,325152.97969671607,1558556.0954720664,4.793300977668412,1558556.0954720664,4.793300977668412,0.7565120900556135,0.09203886154642582,3.3897901112474096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897901112474096,1.2848120597098696,1.285098691817835,2.638354836125119,5590.357303847173,14231.26962475982,6453.656452188848,0.00047684980434849227,29189.475321571943,2976.498123372604,19290.411014282246,1967.074486627161,0.6608687138691398,0.6608687138691398,30628.501296914867,30484.863174865135,1.0058931961073336,0.8,4344.809122404458,4324.433322199387,1.0058931961073336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4163437200864,2034.6934298245008,8.98596702893087,4.99744801194721,-0.8178903033226597,5.815338315269869,2.643655276973747,3.5,0.7553300791353562,0.6,0.00022308102123922907,0.9926434456038596,0.00022473429127769145,199.22401120885328,0.0,0.0,0.0,0.0790035942043498,7.607395370491244e-05,0.00014700706753431662,0.0004983231038113066,0.09203886063439999,0.09203886063439999,0.09203886063439999,0.09203850591240319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.771691046,595.7328914314897,0.0,0.09203886063439999,0.09203886154642582,0.09203886154642582,0.36835404231644236,0.36835404231644236,0.5,10.071456920239381,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,27941.630772916127,21138.181495581026,0.7565120900556135,0.5957527645912134,0.41447715767857557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536833176869648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47953573103683,260.47953573103683,-12.670464268963144,244.55451998997293,276.4045514720175,108507.79648927876,108497.86644862252,9.930040656229064,0.0,nan,276.4045514720175,3.2545514720175106,270.0345451756498,-3.115454824350195,263.6645388792806,-9.485461120719378,257.2945325828703,-15.85546741712966,250.92452628642977,-22.22547371357021,244.55451998997293,-28.595480010027046,1.0,1.0,25732.562594343566,25732.562594343566,275.98755331037484,2.837553310374858,275.98755331037484,275.98755331037484,86879.75971472032,86879.54386012569,0.21585459462949075,0.0,8648.866644398773,8648.866644398773,0.9210351375538763,3406.7390618036466,275.98755331037484,2.837553310374858,1.0,0.002,0.1271009748894307,0.004794084514759964,0.00019604549531685868,0.001803954536411297,0.09802274765842933,0.09802274765842933,0.0,3.1728155693022675e-11,0.9999960750590948,0.9999960750590948,0.0,0.09203850029933328,3.612470925493593e-07,0.0,0.0,0.0,1599304.5569869666,265.94235924826904,0.0,1.0,1286791.3361250958,2588.9121754903617,,,,,,,,,,,,,,,,,,,2.0,14231.26962475982,1589.1237550424335,0.36835404231644236,6.175450102142607,2.643655276973747
4662.0,-30.36417186459435,4.997442871886025,35.046454670670734,30.526420077681564,5.023995167267435,-26.825355161409853,-40.31681347461415,1.48517846111441,-7.207663848328082,-7.207663848329961,40.09323393527653,35327.022728485215,15450.617052693013,15450.617052693013,50777.63978117823,86889.23764299463,86879.75446398897,15450.617052693013,102330.37151668197,102330.37151668197,102330.37151668197,130272.1033417254,125753.26054605309,4518.842795672308,0.0,98946.32973788369,47384.11481326011,57291.34991624842,27941.73182504341,85233.08174129183,21138.252726630984,1589.1290617943532,0.0,0.8748225038196069,2.6575394450408605,0.0014947306463915918,1.0,1.0,-7.207663848328082,325152.6814796974,1558557.135549476,4.793308572627572,1558557.135549476,4.793308572627572,0.7565119033776334,0.0920390667677155,3.389784001237381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389784001237381,1.2848120007908388,1.28509863288566,2.638350201547675,5590.3474837337035,14231.260568127916,6453.656726846906,0.00047685126315471864,29189.56774289013,2976.5075477242617,19290.411835253562,1967.074570342937,0.6608666495224904,0.6608666495224904,30628.457131234358,30484.863174865135,1.0058913830105594,0.8,4344.802857277422,4324.433322199387,1.0058913830105594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.414080685758,2034.6934298245008,8.985977971362667,4.997442871886025,-0.8179076275022723,5.815350499388297,2.6436494778353348,3.5,0.755328422238667,0.6,0.00022308102123922907,0.9926298030170484,0.00022473737999925605,199.2239031754474,0.0,0.0,0.0,0.0790035942043498,7.607491904197741e-05,0.00014700610219725167,0.0004983189333125111,0.092039065851805,0.092039065851805,0.092039065851805,0.09203871024345471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.9395058003,595.7328380571219,0.0,0.092039065851805,0.0920390667677155,0.0920390667677155,0.36835468029002394,0.36835468029002394,0.5,10.071446253178896,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27941.73182504341,21138.252726630984,0.7565119033776334,0.5957503676249055,0.41447548307256343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536823935680772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47960408015246,260.47960408015246,-12.670395919847522,244.554650262081,276.4045578981356,108507.14990119846,108497.31066863939,9.839232559082582,0.0,nan,276.4045578981356,3.2545578981356016,270.03457637097665,-3.1154236290233257,263.6645948437942,-9.485405156205786,257.29461331658604,-15.85538668341394,250.92463178934133,-22.225368210658644,244.554650262081,-28.59534973791898,1.0,1.0,25732.562594343566,25732.562594343566,275.98755456421827,2.837554564218294,275.98755456421827,275.98755456421827,86879.96125101013,86879.75446398897,0.20678702116128989,0.0,8648.866644398773,8648.866644398773,0.9210354988997649,3406.732921243568,275.98755456421827,2.837554564218294,1.0,0.002,0.1271013370106007,0.004794078908177927,0.00019604604459459856,0.0018039539880982047,0.09802302229729928,0.09802302229729928,0.0,3.269280332562907e-11,0.9999960655474772,0.9999960655474772,0.0,0.09203870464437706,3.621233384385773e-07,0.0,0.0,0.0,1599304.5296820393,265.9423361516719,0.0,1.0,1286791.4146580996,2588.911859338909,,,,,,,,,,,,,,,,,,,2.0,14231.260568127916,1589.1290617943532,0.36835468029002394,6.175450102142607,2.6436494778353348
4663.0,-30.364040165631312,4.99743774453261,35.04646675505888,30.52652949644255,5.023994422470796,-26.825236706821972,-40.316701646056,1.485190960700449,-7.20768694480779,-7.207686944820695,40.09325800346059,35327.014079029854,15450.615527645854,15450.615527645854,50777.629606675706,86889.44814540143,86879.96500698045,15450.615527645854,102330.58053462631,102330.58053462631,102330.58053462631,130272.41341163256,125753.56505006997,4518.848361562588,0.0,98946.4722404709,47384.03816401073,57291.59341828908,27941.832877006244,85233.42629529533,21138.323956866378,1589.1343686638345,0.0,0.874822281792772,2.6575371448751275,0.0014947306463915918,1.0,1.0,-7.20768694480779,325152.38326441124,1558558.175330329,4.79331616666307,1558558.175330329,4.79331616666307,0.7565117166763038,0.09203927192640203,3.3897775700569532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897775700569532,1.2848119423146542,1.2850985743964298,2.6383453160857893,5590.337132026207,14231.25106218009,6453.657033335278,0.000476852804159079,29189.665161070865,2976.5174816140952,19290.412751367818,1967.074663760593,0.6608644753176101,0.6608644753176101,30628.410643984116,30484.863174865135,1.0058894746090292,0.8,4344.796262823877,4324.433322199387,1.0058894746090292,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4118157918654,2034.6934298245008,8.985988921176604,4.99743774453261,-0.8179249479680797,5.81536269250069,2.64364367393679,3.5,0.75532676398194,0.6,0.00022308102123922907,0.99261615615121,0.00022474046977454803,199.2237951066716,0.0,0.0,0.0,0.0790035942043498,7.607588439036852e-05,0.00014700513684886055,0.0004983147155734204,0.09203927100560154,0.09203927100560154,0.09203927100560154,0.09203891458397526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.1074112346,595.7327846529314,0.0,0.09203927100560154,0.09203927192640203,0.09203927192640203,0.3683553180622885,0.3683553180622885,0.5,10.071435560396683,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27941.832877006244,21138.323956866378,0.7565117166763038,0.5957478399466678,0.4144737060861276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536816052782564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4796719070806,260.4796719070806,-12.670328092919362,244.55477958958477,276.40456422448534,108506.50038255531,108496.73632176792,9.764060787392276,0.0,nan,276.40456422448534,3.254564224485364,270.0346072975611,-3.1153927024388963,263.6646503706066,-9.485349629393397,257.2946934436311,-15.855306556368873,250.92473651661473,-22.22526348338525,244.55477958958477,-28.59522041041521,1.0,1.0,25732.562594343566,25732.562594343566,275.98755581114733,2.837555811147354,275.98755581114733,275.98755581114733,86880.17170968367,86879.96500698045,0.2067027032171609,0.0,8648.866644398773,8648.866644398773,0.9210358792392863,3406.726457907238,275.98755581114733,2.837555811147354,1.0,0.002,0.12710169999694115,0.004794073293949882,0.00019604659520680709,0.0018039534368980486,0.09802329760340354,0.09802329760340354,0.0,3.21048556663206e-11,0.9999960561463301,0.9999960561463301,0.0,0.09203890893698168,3.6298942035848436e-07,0.0,0.0,0.0,1599304.5023772463,265.9423130551922,0.0,1.0,1286791.4931906871,2588.9115431891637,,,,,,,,,,,,,,,,,,,2.0,14231.25106218009,1589.1343686638345,0.3683553180622885,6.175450102142607,2.64364367393679
4664.0,-30.36388591804438,4.997432625867442,35.04647883109852,30.52665766971188,5.0239937045099,-26.82509795593104,-40.31657549841327,1.4852057391977458,-7.207710432036777,-7.2077104319967855,40.09328193182271,35327.02069676738,15450.614488285155,15450.614488285155,50777.63518505254,86889.69393674517,86880.17282144216,15450.614488285155,102330.78730972731,102330.78730972731,102330.78730972731,130272.72094323325,125753.86705344272,4518.853889790529,0.0,98946.63839702001,47383.96514614362,57291.85916764043,27941.93363350593,85233.79280114637,21138.39494707282,1589.1396709658513,0.0,0.8748220581343971,2.6575348057965202,0.0014947306463915918,1.0,1.0,-7.207710432036777,325152.08000409923,1558559.2090697698,4.793323816504944,1558559.2090697698,4.793323816504944,0.7565115293855396,0.0920394770084637,3.3897700249352916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897700249352916,1.2848118731771605,1.285098505243512,2.6383395855090157,5590.324989621675,14231.241561487164,6453.6580767190635,0.0004768547420469326,29189.779149961312,2976.529105246064,19290.415870111774,1967.0749817839705,0.6608620014220745,0.6608620014220745,30628.356104680275,30484.863174865135,1.005887235654317,0.8,4344.788526145463,4324.433322199387,1.005887235654317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4095490488899,2034.6934298245008,8.986000163155909,4.997432625867442,-0.8179424530161805,5.815375078883623,2.6436378653049863,3.5,0.7553251043728533,0.6,0.00022308102123922907,0.9926001730167153,0.0002247440886104625,199.22366853522504,0.0,0.0,0.0,0.0790035942043498,7.60769733603611e-05,0.00014700404787886798,0.0004983099150439391,0.09203947607877322,0.09203947607877322,0.09203947607877322,0.09203911713997903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.2749938141,595.7327313468363,0.0,0.09203947607877322,0.0920394770084637,0.0920394770084637,0.3683559556298301,0.3683559556298301,0.5,10.071424794349229,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,-4.001776687800884e-11,27941.93363350593,21138.39494707282,0.7565115293855396,0.5957453436751157,0.4144720014887363,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536808167303514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47974135907685,260.47974135907685,-12.670258640923123,244.55491203923347,276.40457067882875,108505.90071191404,108495.90271339621,9.997998517813464,0.0,nan,276.40457067882875,3.2545706788287703,270.03463895096814,-3.115361049031833,263.6647072230681,-9.485292776931885,257.2947754951587,-15.85522450484126,250.9248437672039,-22.22515623279608,244.55491203923347,-28.595087960766506,1.0,1.0,25732.562594343566,25732.562594343566,275.98755635191276,2.837556351912781,275.98755635191276,275.98755635191276,86880.42089289163,86880.17282144216,0.24807144947408233,0.0,8648.866644398773,8648.866644398773,0.921036325456712,3406.718875059968,275.98755635191276,2.837556351912781,1.0,0.002,0.12710206551746375,0.004794067604993724,0.0001960471495709186,0.0018039528839919475,0.0980235747854593,0.0980235747854593,0.0,3.356286602806957e-11,0.9999960286360874,0.9999960286360874,0.0,0.09203911148620617,3.655222575272573e-07,0.0,0.0,0.0,1599304.4746104956,265.9422895679632,0.0,1.0,1286791.5730518969,2588.911221690854,,,,,,,,,,,,,,,,,,,2.0,14231.241561487164,1589.1396709658513,0.3683559556298301,6.175450102142607,2.6436378653049863
4665.0,-30.363754224658535,4.9974275260549375,35.046490910025554,30.526762443501525,5.02399300947071,-26.824979501246464,-40.316463669855125,1.4852182832247351,-7.207732946972271,-7.207732946968924,40.09330616608667,35327.01519741595,15450.612217200458,15450.612217200458,50777.62741461641,86889.896190004,86880.3870816479,15450.612217200458,102330.99929884836,102330.99929884836,102330.99929884836,130273.03420873378,125754.17477623916,4518.859432494616,0.0,98946.77375078462,47383.89274854126,57292.09000249262,27942.034909885417,85234.12491237804,21138.466380802212,1589.144974181751,0.0,0.8748218386981886,2.6575325635494633,0.0014947306463915918,1.0,1.0,-7.207732946972271,325151.78929796047,1558560.2560259046,4.793331321937402,1558560.2560259046,4.793331321937402,0.7565113438937041,0.09203968193251266,3.38976389791173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38976389791173,1.2848118144930816,1.285098446546341,2.6383349372056877,5590.315140424704,14231.232516908301,6453.658368263656,0.0004768562082251005,29189.871840850315,2976.5385570862954,19290.41674155807,1967.0750706467622,0.6608599327442656,0.6608599327442656,30628.3118159664,30484.863174865135,1.0058854175089125,0.8,4344.782243565515,4324.433322199387,1.0058854175089125,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4072799919077,2034.6934298245008,8.986010700892912,4.9974275260549375,-0.8179594886957915,5.815387014750729,2.6436320507485482,3.5,0.7553234430710137,0.6,0.00022308102123922907,0.9925865271681358,0.00022474717833989,199.2235604712803,0.0,0.0,0.0,0.0790035942043498,7.607793873285455e-05,0.00014700308250637452,0.0004983057419618477,0.09203968104721247,0.09203968104721247,0.09203968104721247,0.09203932354607071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.44384630595,595.7326776428987,0.0,0.09203968104721247,0.09203968193251266,0.09203968193251266,0.3683565928017769,0.3683565928017769,0.5,10.071414071677385,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,27942.034909885417,21138.466380802212,0.7565113438937041,0.5957429312123116,0.41447032199524136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536798931735861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47981009237736,260.47981009237736,-12.670189907622614,244.55504314784838,276.4045770368154,108505.24695765707,108495.35241918544,9.894538471614228,0.0,nan,276.4045770368154,3.2545770368154194,270.0346702590817,-3.1153297409182983,263.6647634813054,-9.485236518694592,257.29485670352074,-15.855143296479241,250.92494992569232,-22.22505007430766,244.55504314784838,-28.594956852151597,1.0,1.0,25732.562594343566,25732.562594343566,275.98755861015246,2.8375586101524846,275.98755861015246,275.98755861015246,86880.61970009696,86880.3870816479,0.23261844905209728,0.0,8648.866644398773,8648.866644398773,0.9210366878076233,3406.712717401289,275.98755861015246,2.8375586101524846,1.0,0.002,0.12710242937385327,0.004794062090785464,0.00019604770175848195,0.0018039523311106013,0.09802385087924097,0.09802385087924097,0.0,3.286908332317262e-11,0.99999604672758,0.99999604672758,0.0,0.09203931807457653,3.638579361272071e-07,0.0,0.0,0.0,1599304.4479931905,265.9422670530277,0.0,1.0,1286791.6496071103,2588.9109135015883,,,,,,,,,,,,,,,,,,,2.0,14231.232516908301,1589.144974181751,0.3683565928017769,6.175450102142607,2.6436320507485482
4666.0,-30.363622505412422,4.997422442701135,35.04650298883828,30.526867356989555,5.023993002212004,-26.824860954650003,-40.31635184129698,1.4852314485540925,-7.2077556901886055,-7.2077556901865645,40.09333032091585,35327.01002435049,15450.61024390719,15450.61024390719,50777.620268257684,86890.09736557417,86880.59962117512,15450.61024390719,102331.2098650823,102331.2098650823,102331.2098650823,130273.34594527504,125754.48096030173,4518.864984973309,0.0,98946.90835093621,47383.820999847274,57292.31927898771,27942.136080192733,85234.45535918044,21138.53772071656,1589.150278160066,0.0,0.8748216182998957,2.657530298569738,0.0014947306463915918,1.0,1.0,-7.2077556901886055,325151.49564455275,1558561.2995507594,4.793338860278651,1558561.2995507594,4.793338860278651,0.7565111579175572,0.09203988692758772,3.3897577982767335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897577982767335,1.2848117529024015,1.2850983849419204,2.6383303161877527,5590.305349042206,14231.223025635196,6453.658450888342,0.00047685762630808755,29189.964073904717,2976.54796224039,19290.416988528785,1967.0750958307665,0.6608578530514211,0.6608578530514211,30628.26772521274,30484.863174865135,1.0058836074908464,0.8,4344.775989067234,4324.433322199387,1.0058836074908464,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4050098231364,2034.6934298245008,8.986021417662666,4.997422442701135,-0.817976626309771,5.815399069010906,2.643626233348222,3.5,0.7553217809566348,0.6,0.00022308102123922907,0.9925728788423673,0.00022475026871518727,199.22345238623262,0.0,0.0,0.0,0.0790035942043498,7.607890411667396e-05,0.00014700211712255512,0.0004983015728793709,0.09203988602683263,0.09203988602683263,0.09203988602683263,0.09203952910715424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.61223772797,595.7326240849493,0.0,0.09203988602683263,0.09203988692758772,0.09203988692758772,0.3683572300451055,0.3683572300451055,0.5,10.071403364986246,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27942.136080192733,21138.53772071656,0.7565111579175572,0.5957405377236158,0.41446865443653574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536791046609319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4798783025324,260.4798783025324,-12.67012169746755,244.5551731699745,276.4045834350002,108504.61018608928,108494.79095747476,9.81922861451901,0.0,nan,276.4045834350002,3.2545834350001996,270.0347013820556,-3.115298617944404,263.6648193290664,-9.485180670933573,257.2949372760683,-15.855062723931667,250.92505522302972,-22.22494477697026,244.5551731699745,-28.594826830025482,1.0,1.0,25732.562594343566,25732.562594343566,275.98756044119824,2.8375604411982636,275.98756044119824,275.98756044119824,86880.82083416464,86880.59962117512,0.22121298951969948,0.0,8648.866644398773,8648.866644398773,0.9210370485384299,3406.7065872681173,275.98756044119824,2.8375604411982636,1.0,0.002,0.12710279274580416,0.004794056538160044,0.00019604825310713466,0.0018039517792034635,0.09802412655356733,0.09802412655356733,0.0,3.231059820738014e-11,0.9999960519903789,0.9999960519903789,0.0,0.0920395235532286,3.633743591162763e-07,0.0,0.0,0.0,1599304.421106004,265.9422443098114,0.0,1.0,1286791.7269385,2588.9106021876933,,,,,,,,,,,,,,,,,,,2.0,14231.223025635196,1589.150278160066,0.3683572300451055,6.175450102142607,2.643626233348222
4667.0,-30.363468237335216,4.997417368626191,35.04651506472264,30.52695948807525,5.023992657895526,-26.824722147953047,-40.316225693654246,1.4852465653254165,-7.207779120805242,-7.207779120723991,40.09335439473091,35327.041633356996,15450.609137570022,15450.609137570022,50777.650770927015,86890.28033039407,86880.80958388944,15450.609137570022,102331.41872145946,102331.41872145946,102331.41872145946,130273.65619267849,125754.78565611594,4518.870536562546,0.0,98947.02031766629,47383.781609767764,57292.48745322059,27942.237471219032,85234.72492443962,21138.609168532632,1589.1556096479871,0.0,0.8748213943906064,2.657527965133822,0.0014947306463915918,1.0,1.0,-7.207779120805242,325151.19311584876,1558562.339576212,4.793346518709863,1558562.339576212,4.793346518709863,0.7565109698285883,0.09204009214848376,3.389752647307716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389752647307716,1.2848116821823983,1.2850983142061403,2.638326452285861,5590.297161897753,14231.213539269938,6453.657877318661,0.0004768586895828737,29190.04146106477,2976.555853534568,19290.41527409063,1967.0749210067281,0.6608560422848734,0.6608560422848734,30628.23049180753,30484.863174865135,1.005882078981848,0.8,4344.770707318805,4324.433322199387,1.005882078981848,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4027382730133,2034.6934298245008,8.986032645899344,4.997417368626191,-0.8179940887846007,5.815411457410792,2.6436204124132496,3.5,0.7553201178323571,0.6,0.00022308102123922907,0.992556894336408,0.00022475388817723538,199.22332579840787,0.0,0.0,0.0,0.0790035942043498,7.607999312663173e-05,0.00014700102811259733,0.0004982971242016328,0.09204009120413863,0.09204009120413863,0.09204009120413863,0.09203973352060861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.78035870433,595.7325706109423,0.0,0.09204009120413863,0.09204009214848376,0.09204009214848376,0.36835786725038844,0.36835786725038844,0.5,10.071392633143974,-8.122924555209465e-11,-8.122924555209465e-11,-8.122924555209465e-11,-8.122924555209465e-11,-8.122924555209465e-11,-8.122924555209465e-11,27942.237471219032,21138.609168532632,0.7565109698285883,0.5957390114878799,0.4144677144752251,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536783159942954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47994810391225,260.47994810391225,-12.670051896087728,244.55530619488798,276.40459001284296,108504.08579949314,108494.03750575878,10.048293734374518,0.0,nan,276.40459001284296,3.254590012842982,270.03473324931923,-3.115266750680746,263.664876485739,-9.485123514260977,257.2950197221561,-15.854980277843879,250.9251629585283,-22.224837041471687,244.55530619488798,-28.594693805112,1.0,1.0,25732.562594343566,25732.562594343566,275.9875612869877,2.83756128698775,275.9875612869877,275.9875612869877,86881.00397380671,86880.80958388944,0.19438991727656685,0.0,8648.866644398773,8648.866644398773,0.9210373531651083,3406.7014105442545,275.9875612869877,2.83756128698775,1.0,0.002,0.12710315711778702,0.004794050859295938,0.000196048805722266,0.0018039512262617002,0.098024402861133,0.098024402861133,0.0,3.1983966256726726e-11,0.9999960411184112,0.9999960411184112,0.0,0.09203972777265752,3.643758262355618e-07,0.0,0.0,0.0,1599304.3934061592,265.94222087919474,0.0,1.0,1286791.8066071859,2588.910281464593,,,,,,,,,,,,,,,,,,,2.0,14231.213539269938,1589.1556096479871,0.36835786725038844,6.175450102142607,2.6436204124132496
4668.0,-30.36333663456395,4.997412303612199,35.04652713609921,30.52710131686183,5.023991385733849,-26.82460383253429,-40.3161138650961,1.4852585806493115,-7.207802575844539,-7.207802575848393,40.09337841650438,35327.01016410099,15450.60805001047,15450.60805001047,50777.61821411146,86890.54752342445,86881.0188995857,15450.60805001047,102331.62694959618,102331.62694959618,102331.62694959618,130273.96552351351,125755.08946264005,4518.8760608734565,0.0,98947.21166490208,47383.67429517058,57292.81929970166,27942.33857391734,85235.157873619,21138.68040971578,1589.1609275770825,0.0,0.8748211705472626,2.657525629267307,0.0014947306463915918,1.0,1.0,-7.207802575844539,325150.8902720301,1558563.3773539755,4.79335417488797,1558563.3773539755,4.79335417488797,0.7565107821521995,0.09204029718640569,3.3897440512655037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897440512655037,1.2848116259717406,1.2850982579829424,2.6383198772051437,5590.283230090701,14231.204509023572,6453.659849850645,0.00047686106079218566,29190.171932881425,2976.5691579572463,19290.421170120728,1967.0755222344765,0.6608532904320077,0.6608532904320077,30628.168355915885,30484.863174865135,1.0058795281748387,0.8,4344.761893025666,4324.433322199387,1.0058795281748387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4004645070136,2034.6934298245008,8.986043896667475,4.997412303612199,-0.8180115618004669,5.815423865412666,2.6436145858051434,3.5,0.7553184530871838,0.6,0.00022308102123922907,0.9925432585183962,0.00022475697590473775,199.22321780919046,0.0,0.0,0.0,0.0790035942043498,7.608095853455429e-05,0.00014700006270467478,0.0004982925880888274,0.09204029626006338,0.09204029626006338,0.09204029626006338,0.09203993707087073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.94842106267,595.7325171534328,0.0,0.09204029626006338,0.09204029718640569,0.09204029718640569,0.3683585042528588,0.3683585042528588,0.5,10.071381861265206,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27942.33857391734,21138.68040971578,0.7565107821521995,0.5957356034865463,0.4144652399949974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536773923180228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48001706236613,260.48001706236613,-12.669982937633847,244.55543775327385,276.4045963713656,108503.34258845857,108493.41563793815,9.92695052043858,0.0,nan,276.4045963713656,3.254596371365608,270.03476464780874,-3.1152353521912346,263.664932924208,-9.48506707579196,257.29510120059706,-15.854898799402918,250.92526947694353,-22.22473052305645,244.55543775327385,-28.594562246726127,1.0,1.0,25732.562594343566,25732.562594343566,275.9875620333807,2.8375620333807205,275.9875620333807,275.9875620333807,86881.2742801767,86881.0188995857,0.25538059099926613,0.0,8648.866644398773,8648.866644398773,0.9210378615317701,3406.692771521831,275.9875620333807,2.8375620333807205,1.0,0.002,0.127103522826647,0.004794045178093627,0.00019604936038959111,0.0018039506740890369,0.09802468019479556,0.09802468019479556,0.0,3.4478627852080335e-11,0.9999960266372744,0.9999960266372744,0.0,0.09203993147691959,3.657094860952463e-07,0.0,0.0,0.0,1599304.3656774343,265.94219742415544,0.0,1.0,1286791.886358903,2588.9099604072926,,,,,,,,,,,,,,,,,,,2.0,14231.204509023572,1589.1609275770825,0.3683585042528588,6.175450102142607,2.6436145858051434
4669.0,-30.36320488428579,4.997407260852852,35.04653921001357,30.527174134645634,5.023991076950749,-26.824485288161327,-40.31600580839438,1.4852714780756626,-7.207824766982412,-7.207824766956978,40.09340263119212,35327.040164855505,15450.605366477346,15450.605366477346,50777.64553133285,86890.69419448884,86881.23359384865,15450.605366477346,102331.838960326,102331.838960326,102331.838960326,130274.2784996238,125755.3969112787,4518.881588345099,0.0,98947.2991125049,47383.64507350014,57292.94893222751,27942.4395392978,85235.38847152531,21138.75164308884,1589.1662081096674,0.0,0.8748209529878074,2.6575234192731227,0.0014947306463915918,1.0,1.0,-7.207824766982412,325150.6037475017,1558564.4234676242,4.793361616138778,1558564.4234676242,4.793361616138778,0.7565105979153909,0.09204050180953527,3.3897400507086672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897400507086672,1.2848115656343948,1.2850981976321356,2.6383168873755682,5590.2768950006,14231.195029857843,6453.658519355721,0.00047686171456764965,29190.23218072983,2976.5753015280275,19290.417193182366,1967.075116699624,0.6608517902066258,0.6608517902066258,30628.139438159054,30484.863174865135,1.0058783410414853,0.8,4344.757790894371,4324.433322199387,1.0058783410414853,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3981885055146,2034.6934298245008,8.986054230932321,4.997407260852852,-0.8180284245001141,5.815435685352966,2.6436087534736328,3.5,0.7553167867067522,0.6,0.00022308102123922907,0.9925296076190641,0.00022476006713227265,199.2231096990506,0.0,0.0,0.0,0.0790035942043498,7.6081891391071e-05,0.00014699912984815808,0.0004982888378656253,0.09204050093580864,0.09204050093580864,0.09204050093580864,0.0920401434751392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.1171809457,595.7324634786205,0.0,0.09204050093580864,0.09204050180953527,0.09204050180953527,0.36835914099259387,0.36835914099259387,0.5,10.07137113818012,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,27942.4395392978,21138.75164308884,0.7565105979153909,0.5957343122604081,0.4144644706659283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536766043506333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48008543214667,260.48008543214667,-12.669914567853311,244.55556814601462,276.4046027181867,108502.76727216222,108492.92506446931,9.842207692878285,0.0,nan,276.4046027181867,3.2546027181867316,270.03479580381486,-3.1152041961851182,263.6649888893952,-9.485011110604773,257.2951819749668,-15.854818025033182,250.92537506050184,-22.224624939498142,244.55556814601462,-28.594431853985355,1.0,1.0,25732.562594343566,25732.562594343566,275.98756466567056,2.837564665670584,275.98756466567056,275.98756466567056,86881.414281278,86881.23359384865,0.18068742935429327,0.0,8648.866644398773,8648.866644398773,0.9210380981229406,3406.6887509622106,275.98756466567056,2.837564665670584,1.0,0.002,0.12710388662635827,0.004794039716476107,0.00019604991261951843,0.0018039501190997614,0.09802495630975921,0.09802495630975921,0.0,3.171927998035784e-11,0.9999960473691764,0.9999960473691764,0.0,0.09204013800741079,3.63802124476107e-07,0.0,0.0,0.0,1599304.3394428976,265.94217523301757,0.0,1.0,1286791.9618130918,2588.909656650627,,,,,,,,,,,,,,,,,,,2.0,14231.195029857843,1589.1662081096674,0.36835914099259387,6.175450102142607,2.6436087534736328
4670.0,-30.363073276880353,4.997402225095597,35.04655127687185,30.527315788809233,5.023990549487027,-26.824366894242075,-40.31589397983623,1.485284163747759,-7.207848424248141,-7.207848424259171,40.093426576968284,35327.00923596795,15450.604540545432,15450.604540545432,50777.613776513375,86890.95955049805,86881.44131989295,15450.604540545432,102332.04586043839,102332.04586043839,102332.04586043839,130274.58641400581,125755.69930708039,4518.887106925418,0.0,98947.48906938701,47383.53874429154,57293.27813899497,27942.54055356743,85235.8186925624,21138.822804417032,1589.171527108777,0.0,0.8748207283137627,2.6575210632702424,0.0014947306463915918,1.0,1.0,-7.207848424248141,325150.2982930375,1558565.4579624892,4.793369300734432,1558565.4579624892,4.793369300734432,0.7565104097779769,0.09204070686389261,3.3897315089169884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897315089169884,1.2848115062876937,1.2850981382721949,2.6383103609580867,5590.263066305106,14231.185558033929,6453.660266475575,0.00047686402804685994,29190.361776175163,2976.588516585701,19290.422415440524,1967.0756492217552,0.6608490351491685,0.6608490351491685,30628.077694367825,30484.863174865135,1.0058758063328896,0.8,4344.749032222676,4324.433322199387,1.0058758063328896,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3959118275934,2034.6934298245008,8.986065649139851,4.997402225095597,-0.8180459832335014,5.815448208329099,2.6436029194139166,3.5,0.7553151198325476,0.6,0.00022308102123922907,0.9925159717252252,0.00022476315504672636,199.22300170626482,0.0,0.0,0.0,0.0790035942043498,7.608285682126443e-05,0.00014699816441796464,0.0004982843096805348,0.09204070593187519,0.09204070593187519,0.09204070593187519,0.09204034630127624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.2849383445,595.7324101165121,0.0,0.09204070593187519,0.09204070686389261,0.09204070686389261,0.36835977782537904,0.36835977782537904,0.5,10.071360353344755,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27942.54055356743,21138.822804417032,0.7565104097779769,0.5957309327861736,0.41446201582681047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536758155009064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48015328741764,260.48015328741764,-12.669846712582341,244.55569755837902,276.404609016367,108502.05170844284,108492.28356742927,9.768141013573254,0.0,nan,276.404609016367,3.2546090163669987,270.0348267248249,-3.1151732751750956,263.6650444332502,-9.484955566749761,257.29526214165725,-15.85473785834273,250.9254798500276,-22.224520149972363,244.55569755837902,-28.594302441620954,1.0,1.0,25732.562594343566,25732.562594343566,275.9875650260869,2.8375650260869065,275.9875650260869,275.9875650260869,86881.68633559755,86881.44131989295,0.24501570459688082,0.0,8648.866644398773,8648.866644398773,0.9210386032802373,3406.680166461573,275.9875650260869,2.8375650260869065,1.0,0.002,0.12710425281244875,0.00479403399858972,0.00019605046794165352,0.0018039495667900563,0.09802523397082676,0.09802523397082676,0.0,3.4731709695756674e-11,0.9999960214710782,0.9999960214710782,0.0,0.09204034067727837,3.6618661423680016e-07,0.0,0.0,0.0,1599304.3114750832,265.94215157575184,0.0,1.0,1286792.0422523976,2588.9093328254085,,,,,,,,,,,,,,,,,,,2.0,14231.185558033929,1589.171527108777,0.36835977782537904,6.175450102142607,2.6436029194139166
4671.0,-30.36294151467154,4.9973972085574525,35.046563348486075,30.527390562370442,5.023989894473839,-26.82424837375459,-40.315782151278086,1.4852967507383614,-7.20787090509981,-7.207870905181809,40.09345084658018,35327.02458585385,15450.602223360245,15450.602223360245,50777.626809214096,86891.1103229485,86881.65622672347,15450.602223360245,102332.25845008371,102332.25845008371,102332.25845008371,130274.90043925052,125756.00779696817,4518.892642282348,0.0,98947.57998088568,47383.49423418819,57293.42860744166,27942.6419891668,85236.07059660846,21138.894353707998,1589.1768372434472,0.0,0.8748205089280771,2.65751882442678,0.0014947306463915918,1.0,1.0,-7.20787090509981,325150.0080282372,1558566.5064502868,4.793376804453086,1558566.5064502868,4.793376804453086,0.7565102241192305,0.09204091165321288,3.3897273633379594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897273633379594,1.2848114474026535,1.2850980793740179,2.6383072552712363,5590.256485727342,14231.176087739475,6453.659040368159,0.00047686473686553313,29190.424295200315,2976.5948917520577,19290.41875052341,1967.0752755042151,0.6608474942138909,0.6608474942138909,30628.047728305486,30484.863174865135,1.0058745761653565,0.8,4344.744781383898,4324.433322199387,1.0058745761653565,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3936326921578,2034.6934298245008,8.986076212907868,4.9973972085574525,-0.8180629753514435,5.815460183908896,2.6435970790618994,3.5,0.7553134511605427,0.6,0.00022308102123922907,0.9925023199945747,0.00022476624663250006,199.22289358656968,0.0,0.0,0.0,0.0790035942043498,7.608382226278521e-05,0.00014699719897644386,0.0004982804277044864,0.0920409107652054,0.0920409107652054,0.0920409107652054,0.0920405532274416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.4539722031,595.732356355315,0.0,0.0920409107652054,0.09204091165321288,0.09204091165321288,0.3683604143084504,0.3683604143084504,0.5,10.071349628515756,8.202505341614597e-11,8.202505341614597e-11,8.202505341614597e-11,8.202505341614597e-11,8.202505341614597e-11,8.202505341614597e-11,27942.6419891668,21138.894353707998,0.7565102241192305,0.5957293250826433,0.41446097102532914,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536750275074795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48022072420326,260.48022072420326,-12.669779275796714,244.55582619419542,276.40461525412195,108501.48290441357,108491.77500676426,9.707897649323861,0.0,nan,276.40461525412195,3.2546152541219726,270.0348574421934,-3.115142557806564,263.6650996302336,-9.484900369766365,257.295341818244,-15.854658181755951,250.92558400623128,-22.2244159937687,244.55582619419542,-28.59417380580456,1.0,1.0,25732.562594343566,25732.562594343566,275.9875673931402,2.837567393140205,275.9875673931402,275.9875673931402,86881.83039604656,86881.65622672347,0.17416932308697142,0.0,8648.866644398773,8648.866644398773,0.9210388484474649,3406.676000154649,275.9875673931402,2.837567393140205,1.0,0.002,0.12710461673903264,0.0047940284858204625,0.00019605102025086583,0.0018039490121341472,0.09802551012543291,0.09802551012543291,0.0,3.238501307400998e-11,0.9999960460111954,0.9999960460111954,0.0,0.09204054772447863,3.639287342414976e-07,0.0,0.0,0.0,1599304.284898029,265.94212909490017,0.0,1.0,1286792.1186916528,2588.9090251032703,,,,,,,,,,,,,,,,,,,2.0,14231.176087739475,1589.1768372434472,0.3683604143084504,6.175450102142607,2.6435970790618994
