time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4672.0,-30.36280982734052,4.997392198962178,35.046575410281754,30.527533019799762,5.023989202591801,-26.82412992434294,-40.315674094576366,1.485309296509512,-7.207894568126562,-7.207894568168599,40.093474707919626,35327.00644236692,15450.601400390371,15450.601400390371,50777.60784275729,86891.37747789509,86881.86276419194,15450.601400390371,102332.46416458231,102332.46416458231,102332.46416458231,130275.2068648977,125756.30872543772,4518.898139459981,0.0,98947.77143186121,47383.400385823385,57293.7456067087,27942.742700315383,85236.48830702408,21138.965296002592,1589.1821421305806,0.0,0.8748202845493621,2.657516467853438,0.0014947306463915918,1.0,1.0,-7.207894568126562,325149.70249983575,1558567.5372986863,4.7933844789523485,1558567.5372986863,4.7933844789523485,0.7565100363524445,0.09204111653364656,3.3897187592119757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897187592119757,1.2848113887104542,1.2850980206687246,2.6383006789924126,5590.242551381646,14231.166624933163,6453.660834531273,0.00047686707443243446,29190.55486917861,2976.6082065923238,19290.42411339702,1967.0758223651321,0.6608447218577943,0.6608447218577943,30627.985533888077,30484.863174865135,1.0058720229595528,0.8,4344.73595878858,4324.433322199387,1.0058720229595528,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3913525419716,2034.6934298245008,8.986087651044649,4.997392198962178,-0.818080528698089,5.815472727660267,2.6435912361147182,3.5,0.7553117817470624,0.6,0.00022308102123922907,0.9924886762242785,0.0002247693365005387,199.22278552843403,0.0,0.0,0.0,0.0790035942043498,7.608475515176714e-05,0.00014699626608746195,0.000498276000690785,0.09204111558195927,0.09204111558195927,0.09204111558195927,0.09204075524625845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.62145166914,595.7323030794083,0.0,0.09204111558195927,0.09204111653364656,0.09204111653364656,0.36836105092940596,0.36836105092940596,0.5,10.071338816652792,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,27942.742700315383,21138.965296002592,0.7565100363524445,0.5957261831324515,0.4144587270549921,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45367423858803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48028780843254,260.48028780843254,-12.669712191567442,244.55595418138662,276.404621435389,108500.77625705658,108491.11911185172,9.657145204854857,0.0,nan,276.404621435389,3.2546214353890264,270.0348879846467,-3.1151120153533043,263.66515453387365,-9.48484546612633,257.295421083063,-15.854578916936987,250.92568763223636,-22.224312367763616,244.55595418138662,-28.594045818613353,1.0,1.0,25732.562594343566,25732.562594343566,275.98756761044626,2.8375676104462855,275.98756761044626,275.98756761044626,86882.10416675961,86881.86276419194,0.24140256766986568,0.0,8648.866644398773,8648.866644398773,0.9210393572901525,3406.6673530080357,275.98756761044626,2.8375676104462855,1.0,0.002,0.12710498383846605,0.004794022753803491,0.00019605157697935864,0.0018039484548925222,0.09802578848967931,0.09802578848967931,0.0,3.1871881002454305e-11,0.9999960115261298,0.9999960115261298,0.0,0.09204074943005829,3.6710358827624094e-07,0.0,0.0,0.0,1599304.2569233896,265.9421054318734,0.0,1.0,1286792.1991505215,2588.9087011994056,,,,,,,,,,,,,,,,,,,2.0,14231.166624933163,1589.1821421305806,0.36836105092940596,6.175450102142607,2.6435912361147182
4673.0,-30.36267804962941,4.997387208308101,35.046587476011574,30.527608247380726,5.023988452906343,-26.824011399370868,-40.31556226601822,1.4853217998227854,-7.20791707941919,-7.207917079435167,40.093498943674284,35327.02148572487,15450.599117143745,15450.599117143745,50777.620602868614,86891.52922942024,86882.07721462601,15450.599117143745,102332.67633176976,102332.67633176976,102332.67633176976,130275.52031150981,125756.61665857164,4518.903652938163,0.0,98947.86316357895,47383.35541025861,57293.89750368926,27942.843979740042,85236.7414834293,21139.03673182239,1589.1874453892085,0.0,0.8748200651253472,2.6575142259814246,0.0014947306463915918,1.0,1.0,-7.20791707941919,325149.4118424082,1558568.5843234041,4.793391983986745,1558568.5843234041,4.793391983986745,0.7565098508637578,0.0920413211890862,3.3897145794230306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897145794230306,1.2848113302168882,1.2850979621621093,2.638297545874549,5590.235912680857,14231.157165018873,6453.65963656132,0.0004768677969297034,29190.61792524757,2976.6146365219083,19290.420532584663,1967.0754572238905,0.6608431716650979,0.6608431716650979,30627.955320518715,30484.863174865135,1.0058707826404996,0.8,4344.731672868041,4324.433322199387,1.0058707826404996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.389069944343,2034.6934298245008,8.986098252703146,4.997387208308101,-0.818097527307498,5.815484735615599,2.643585386901073,3.5,0.7553101105431637,0.6,0.00022308102123922907,0.9924750232924515,0.00022477242852840442,199.2226773962529,0.0,0.0,0.0,0.0790035942043498,7.608572061555974e-05,0.00014699530062366932,0.0004982721136307232,0.09204132029724575,0.09204132029724575,0.09204132029724575,0.09204096166397921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.7904840785,595.7322493170097,0.0,0.09204132029724575,0.0920413211890862,0.0920413211890862,0.36836168709925554,0.36836168709925554,0.5,10.071328058168332,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27942.843979740042,21139.03673182239,0.7565098508637578,0.5957245633649685,0.4144576724884858,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453673450117763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4803546071693,260.4803546071693,-12.66964539283066,244.55608165297002,276.40462756128034,108500.2155952464,108490.59954848778,9.616046758632267,0.0,nan,276.40462756128034,3.2546275612803583,270.0349183796747,-3.1150816203252703,263.6652091980412,-9.484790801958752,257.2955000163677,-15.854499983632252,250.92579083468183,-22.224209165318143,244.55608165297002,-28.593918347029955,1.0,1.0,25732.562594343566,25732.562594343566,275.9875698943862,2.837569894386206,275.9875698943862,275.9875698943862,86882.24922502802,86882.07721462601,0.17201040200598072,0.0,8648.866644398773,8648.866644398773,0.9210396044800337,3406.663152320146,275.9875698943862,2.837569894386206,1.0,0.002,0.12710534889157987,0.004794017237518879,0.00019605213101385067,0.0018039479009677281,0.09802606550692533,0.09802606550692533,0.0,3.198157884354291e-11,0.9999960337842289,0.9999960337842289,0.0,0.09204095613334651,3.650557396971842e-07,0.0,0.0,0.0,1599304.2303103327,265.9420829205808,0.0,1.0,1286792.2756932648,2588.908393060769,,,,,,,,,,,,,,,,,,,2.0,14231.157165018873,1589.1874453892085,0.36836168709925554,6.175450102142607,2.643585386901073
4674.0,-30.3625462866409,4.997382219784631,35.04659952668872,30.52773306788879,5.023985010811094,-26.823893156888246,-40.315454244241096,1.4853318772162065,-7.207941209052251,-7.207941209077964,40.09352264257419,35327.01444872252,15450.59887417033,15450.59887417033,50777.61332289285,86891.77201139666,86882.28057287513,15450.59887417033,102332.87944704546,102332.87944704546,102332.87944704546,130275.82381257632,125756.91470878241,4518.90910379391,0.0,98948.03294833296,47383.275372568285,57294.17508418296,27942.94436553086,85237.11944971382,21139.10740695627,1589.1927461691027,0.0,0.8748198387803587,2.6575118229425696,0.0014947306463915918,1.0,1.0,-7.207941209052251,325149.1002898026,1558569.6081550545,4.7933997257440195,1558569.6081550545,4.7933997257440195,0.7565096623472689,0.09204152595471175,3.3897070061798167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897070061798167,1.2848112830723744,1.2850979150070778,2.638291748243366,5590.223628196078,14231.147711304773,6453.660757539248,0.000476869769912807,29190.73323090744,2976.62639442699,19290.423883262705,1967.0757988979628,0.6608406760690002,0.6608406760690002,30627.900577737004,30484.863174865135,1.005868535340941,0.8,4344.723907325252,4324.433322199387,1.005868535340941,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3867863162548,2034.6934298245008,8.986110046403736,4.997382219784631,-0.8181152975815236,5.815497517366155,2.6435795350520297,3.5,0.7553084385862942,0.6,0.00022308102123922907,0.99246137208851,0.00022477552025000543,199.22256927626995,0.0,0.0,0.0,0.0790035942043498,7.60866532245389e-05,0.00014699436801469018,0.0004982678391283697,0.09204152500070428,0.09204152500070428,0.09204152500070428,0.09204116162743271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.9576024064,595.7321961505296,0.0,0.09204152500070428,0.09204152595471175,0.09204152595471175,0.3683623233801574,0.3683623233801574,0.5,10.071317158297838,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,27942.94436553086,21139.10740695627,0.7565096623472689,0.595721836339735,0.41445575210415125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536726611072068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4804209262157,260.4804209262157,-12.669579073784291,244.5562086756705,276.4046331766731,108499.52413229115,108489.97713935316,9.546992938013183,0.0,nan,276.4046331766731,3.25463317667311,270.0349482765292,-3.115051723470799,263.6652633763575,-9.484736623642505,257.2955784761443,-15.854421523855649,250.92589357591987,-22.224106424080105,244.5562086756705,-28.593791324329487,1.0,1.0,25732.562594343566,25732.562594343566,275.9875692774483,2.837569277448324,275.9875692774483,275.9875692774483,86882.49094334112,86882.28057287513,0.2103704659966752,0.0,8648.866644398773,8648.866644398773,0.9210400523560789,3406.655541210716,275.9875692774483,2.837569277448324,1.0,0.002,0.1271057190269172,0.004794011416376375,0.00019605269223760805,0.0018039473417282349,0.09802634611880402,0.09802634611880402,0.0,3.396584272521985e-11,0.9999959785806956,0.9999959785806956,0.0,0.09204115581714246,3.7013756928487335e-07,0.0,0.0,0.0,1599304.2017840508,265.9420587909477,0.0,1.0,1286792.3577386667,2588.908062770106,,,,,,,,,,,,,,,,,,,2.0,14231.147711304773,1589.1927461691027,0.3683623233801574,6.175450102142607,2.6435795350520297
4675.0,-30.362414582520874,4.997377248177926,35.046611560470325,30.527832952234917,5.0239857956020275,-26.823774544716446,-40.31534238075835,1.4853457549132665,-7.2079639235859645,-7.207963923552131,40.093546255401385,35327.01305011665,15450.596828972664,15450.596828972664,50777.609879089316,86891.96277466575,86882.48598155357,15450.596828972664,102333.08281052623,102333.08281052623,102333.08281052623,130276.12602335656,125757.21158215095,4518.914441205605,0.0,98948.15872723244,47383.208992856424,57294.38859375113,27943.04321283032,85237.43180658144,21139.17708262946,1589.1979384876952,0.0,0.874819620644522,2.657509560833184,0.0014947306463915918,1.0,1.0,-7.2079639235859645,325148.80700863345,1558570.6282696447,4.793407186723158,1558570.6282696447,4.793407186723158,0.7565094797163396,0.0920417295983917,3.389701277132213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389701277132213,1.284811218149115,1.2850978500693344,2.638287422501945,5590.214462469081,14231.138261688322,6453.660600622251,0.00047687105270683886,29190.819673332837,2976.635209101257,19290.4234142273,1967.0757510696621,0.660838703061497,0.660838703061497,30627.859165607933,30484.863174865135,1.0058668352917297,0.8,4344.718032803531,4324.433322199387,1.0058668352917297,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3844996910364,2034.6934298245008,8.986120807619846,4.997377248177926,-0.818132389533277,5.815509637711203,2.6435736755279633,3.5,0.755306764436561,0.6,0.00022308102123922907,0.9924477271859818,0.0002247786106294587,199.22246120470967,0.0,0.0,0.0,0.0790035942043498,7.608761901212797e-05,0.00014699340222710112,0.0004982637232592137,0.092041728711053,0.092041728711053,0.092041728711053,0.09204136105319038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.12492923485,595.7321429120437,0.0,0.092041728711053,0.0920417295983917,0.0920417295983917,0.36836295899170685,0.36836295899170685,0.5,10.071306128838861,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,27943.04321283032,21139.17708262946,0.7565094797163396,0.5957196128845428,0.41445421690179246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536718721856574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48048723169876,260.48048723169876,-12.669512768301217,244.55633535936306,276.4046391039494,108498.93838917979,108489.3933485167,9.545040663109624,0.0,nan,276.4046391039494,3.254639103949444,270.0349783550811,-3.1150216449188974,263.6653176061979,-9.484682393802075,257.29565685727306,-15.854343142726918,250.92599610832772,-22.224003891672254,244.55633535936306,-28.593664640636916,1.0,1.0,25732.562594343566,25732.562594343566,275.9875703127539,2.8375703127539396,275.9875703127539,275.9875703127539,86882.68621577084,86882.48598155357,0.20023421726364177,0.0,8648.866644398773,8648.866644398773,0.9210403911673909,3406.649783517874,275.9875703127539,2.8375703127539396,1.0,0.002,0.127106093185904,0.004794005820400422,0.00019605326023564782,0.0018039467715516562,0.0980266301178239,0.0980266301178239,0.0,3.178730412570219e-11,0.999995934867643,0.999995934867643,0.0,0.09204135543657851,3.7416181318064166e-07,0.0,0.0,0.0,1599304.1749307055,265.942036076414,0.0,1.0,1286792.434972448,2588.9077518496697,,,,,,,,,,,,,,,,,,,2.0,14231.138261688322,1589.1979384876952,0.36836295899170685,6.175450102142607,2.6435736755279633
4676.0,-30.36228283149752,4.997372285682991,35.04662359847592,30.527943453658395,5.0239847644671345,-26.82365607190018,-40.31523432405663,1.4853580018167365,-7.207987401770765,-7.207987401766795,40.09357044503215,35327.01685761616,15450.595748599171,15450.595748599171,50777.612606215334,86892.17578800417,86882.69791450136,15450.595748599171,102333.29366310053,102333.29366310053,102333.29366310053,130276.43886607315,125757.51900715429,4518.919858918866,0.0,98948.30332160776,47383.14438081794,57294.62104532202,27943.145202972628,85237.76624829465,21139.2489546342,1589.203300056133,0.0,0.8748193960180651,2.657507222674439,0.0014947306463915918,1.0,1.0,-7.207987401770765,325148.50386772136,1558571.673302117,4.793414869705762,1558571.673302117,4.793414869705762,0.7565092906000209,0.09204193443950313,3.3896947597141076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896947597141076,1.2848111608551123,1.28509779276255,2.63828246748579,5590.203963384433,14231.12881528464,6453.660992077988,0.00047687263095870454,29190.918456018506,2976.6452821318703,19290.424584314696,1967.075870385371,0.6608365068532966,0.6608365068532966,30627.81205476579,30484.863174865135,1.0058649012998562,0.8,4344.7113498902945,4324.433322199387,1.0058649012998562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3822118107325,2034.6934298245008,8.986132136569962,4.997372285682991,-0.8181498426454441,5.8155221283284355,2.643567812792915,3.5,0.7553050893694043,0.6,0.00022308102123922907,0.9924340776265917,0.00022478170214864832,199.22235309477952,0.0,0.0,0.0,0.0790035942043498,7.608855194415201e-05,0.00014699246929507706,0.0004982596028869596,0.09204193349984245,0.09204193349984245,0.09204193349984245,0.09204156696390772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.29487255856,595.7320888512344,0.0,0.09204193349984245,0.09204193443950313,0.09204193443950313,0.3683635939798599,0.3683635939798599,0.5,10.071295135115253,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27943.145202972628,21139.2489546342,0.7565092906000209,0.5957173074937454,0.41445263540470767,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453671083617435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48055336526875,260.48055336526875,-12.66944663473123,244.55646175728003,276.40464497317345,108498.31030470425,108488.79001240703,9.520292297204742,0.0,nan,276.40464497317345,3.2546449731734697,270.03500833004495,-3.1149916699550317,263.6653716868972,-9.484628313102803,257.2957350437119,-15.854264956288091,250.9260984005049,-22.223901599495065,244.55646175728003,-28.593538242719944,1.0,1.0,25732.562594343566,25732.562594343566,275.9875713386687,2.837571338668738,275.9875713386687,275.9875713386687,86882.89902041704,86882.69791450136,0.20110591567936353,0.0,8648.866644398773,8648.866644398773,0.9210407766019313,3406.6432335126783,275.9875713386687,2.837571338668738,1.0,0.002,0.1271064663332644,0.0047940001046333095,0.00019605382636668769,0.0018039462079207623,0.09802691318334385,0.09802691318334385,0.0,3.4287450049325097e-11,0.9999959458815703,0.9999959458815703,0.0,0.09204156129060041,3.7314890272025505e-07,0.0,0.0,0.0,1599304.1471745588,265.9420125982292,0.0,1.0,1286792.5148027749,2588.9074304763503,,,,,,,,,,,,,,,,,,,2.0,14231.12881528464,1589.203300056133,0.3683635939798599,6.175450102142607,2.643567812792915
4677.0,-30.362151102484024,4.997367336119958,35.046635632172425,30.528053116891556,5.0239838751358095,-26.82353760471903,-40.315122495498485,1.485370374400701,-7.208010508067844,-7.208010508078037,40.09359439658294,35327.00806961309,15450.594190558166,15450.594190558166,50777.602260171254,86892.38698997605,86882.90729576991,15450.594190558166,102333.50148632808,102333.50148632808,102333.50148632808,130276.74734750448,125757.82211631021,4518.925231194273,0.0,98948.44638789158,47383.0674574095,57294.865478313426,27943.245861176398,85238.11133948983,21139.319899016326,1589.2085887583967,0.0,0.8748191743855567,2.657504921552993,0.0014947306463915918,1.0,1.0,-7.208010508067844,325148.2055286838,1558572.7080519323,4.793422450287639,1558572.7080519323,4.793422450287639,0.7565091043480648,0.09204213867484792,3.3896883064483467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896883064483467,1.2848111029731504,1.2850977348676749,2.638277563607873,5590.193572655577,14231.119374210724,6453.661341272236,0.0004768741856345357,29191.016235816664,2976.655252896419,19290.425628079673,1967.0759768197777,0.6608343290361639,0.6608343290361639,30627.765407627914,30484.863174865135,1.0058629863446793,0.8,4344.704732755875,4324.433322199387,1.0058629863446793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3799217675169,2034.6934298245008,8.98614319904062,4.997367336119958,-0.8181671152706125,5.815534451390571,2.6435619445205734,3.5,0.7553034127201638,0.6,0.00022308102123922907,0.9924204305498848,0.0002247847931905466,199.22224500302718,0.0,0.0,0.0,0.0790035942043498,7.608951745249076e-05,0.0001469915037867383,0.0004982553815331647,0.0920421377598529,0.0920421377598529,0.0920421377598529,0.09204177025156444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.46380966756,595.7320351058604,0.0,0.0920421377598529,0.09204213867484792,0.09204213867484792,0.36836422900625226,0.36836422900625226,0.5,10.071284111341908,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27943.245861176398,21139.319899016326,0.7565091043480648,0.5957147743212206,0.4144508543708957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453670294769238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4806193690675,260.4806193690675,-12.669380630932494,244.55658791886543,276.40465081918717,108497.68781110259,108488.18619966715,9.501611435429247,0.0,nan,276.40465081918717,3.254650819187191,270.03503823916776,-3.114961760832216,263.6654256591379,-9.484574340862082,257.2958130790691,-15.854186920930886,250.9262004989773,-22.223799501022683,244.55658791886543,-28.593412081134545,1.0,1.0,25732.562594343566,25732.562594343566,275.98757244145645,2.837572441456473,275.98757244145645,275.98757244145645,86883.11023914383,86882.90729576991,0.20294337392260786,0.0,8648.866644398773,8648.866644398773,0.9210411582421635,3406.6367479805886,275.98757244145645,2.837572441456473,1.0,0.002,0.12710684040127007,0.004793994442058368,0.00019605439406701082,0.00180394563916336,0.0980271970335054,0.0980271970335054,0.0,3.323037071206736e-11,0.9999959358817243,0.9999959358817243,0.0,0.09204176460471,3.740701379223063e-07,0.0,0.0,0.0,1599304.1198580505,265.94198949193213,0.0,1.0,1286792.5933686118,2588.907114193572,,,,,,,,,,,,,,,,,,,2.0,14231.119374210724,1589.2085887583967,0.36836422900625226,6.175450102142607,2.6435619445205734
4678.0,-30.362019331217077,4.99736239954475,35.04664766256793,30.528162500727944,5.023983023004867,-26.823419095799363,-40.31501066694034,1.4853827846166148,-7.208033615574152,-7.2080336155779845,40.09361836871615,35326.99961902157,15450.592632096254,15450.592632096254,50777.59225111782,86892.5976298445,86883.11698220915,15450.592632096254,102333.70961430541,102333.70961430541,102333.70961430541,130277.05624551745,125758.12565073483,4518.930594782618,0.0,98948.58896417396,47382.99094323048,57295.10891215943,27943.346631212044,85238.45554337147,21139.390922931198,1589.2138829351738,0.0,0.8748189526661498,2.6575026203127567,0.0014947306463915918,1.0,1.0,-7.208033615574152,325147.90717425593,1558573.7436906437,4.793430033844136,1558573.7436906437,4.793430033844136,0.7565089179160455,0.09204234291065096,3.3896818738199137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896818738199137,1.2848110449151426,1.2850976767967148,2.638272676153551,5590.183216726347,14231.109937087578,6453.661677812323,0.0004768757329110436,29191.113693706728,2976.665190835477,19290.426634020514,1967.0760793971963,0.6608321572252761,0.6608321572252761,30627.718909648353,30484.863174865135,1.005861077513465,0.8,4344.698136780322,4324.433322199387,1.005861077513465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3776300170268,2034.6934298245008,8.986154270218838,4.99736239954475,-0.8181843844171253,5.815546783961875,2.64355607187853,3.5,0.7553017348224371,0.6,0.00022308102123922907,0.9924067792982367,0.00022478788526311455,199.2221368767206,0.0,0.0,0.0,0.0790035942043498,7.609048297215637e-05,0.0001469905382670727,0.0004982511631869287,0.09204234199261455,0.09204234199261455,0.09204234199261455,0.09204197384238443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.63294289686,595.7319812977315,0.0,0.09204234199261455,0.09204234291065096,0.09204234291065096,0.36836486380745737,0.36836486380745737,0.5,10.071273067528068,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27943.346631212044,21139.390922931198,0.7565089179160455,0.595712251323945,0.41444908162427113,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536695060536793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4806852739176,260.4806852739176,-12.669314726082405,244.55671389472505,276.40465665302554,108497.0681822087,108487.58081539365,9.48736681502822,0.0,nan,276.40465665302554,3.254656653025563,270.03506810141556,-3.114931898584416,263.6654795497855,-9.484520450214461,257.2958909981203,-15.854109001879692,250.9263024464336,-22.22369755356638,244.55671389472505,-28.593286105274927,1.0,1.0,25732.562594343566,25732.562594343566,275.98757357833995,2.8375735783399705,275.98757357833995,275.98757357833995,86883.32088689349,86883.11698220915,0.20390468434197828,0.0,8648.866644398773,8648.866644398773,0.9210415386615333,3406.6302831890134,275.98757357833995,2.8375735783399705,1.0,0.002,0.12710721513939335,0.00479398877837015,0.00019605496280041015,0.0018039450700666902,0.09802748140020508,0.09802748140020508,0.0,3.286710053423958e-11,0.999995928604869,0.999995928604869,0.0,0.09204196816990418,3.747407467753294e-07,0.0,0.0,0.0,1599304.092540106,265.9419663844258,0.0,1.0,1286792.6719385427,2588.9067978943553,,,,,,,,,,,,,,,,,,,2.0,14231.109937087578,1589.2138829351738,0.36836486380745737,6.175450102142607,2.64355607187853
4679.0,-30.361887519091958,4.997357475995681,35.04665969008298,30.528271675016754,5.023982194247729,-26.82330054776073,-40.31490261023862,1.4853952199552443,-7.208056720677462,-7.208056720677225,40.09364234639132,35327.00463906164,15450.591068878655,15450.591068878655,50777.595707940294,86892.80785698554,86883.32678072654,15450.591068878655,102333.91784960519,102333.91784960519,102333.91784960519,130277.36527871666,125758.42932956463,4518.935949152027,0.0,98948.73117658487,47382.92794857209,57295.3369200142,27943.447429111475,85238.78434912566,21139.46196681434,1589.219178410604,0.0,0.8748187309383735,2.657500319313401,0.0014947306463915918,1.0,1.0,-7.208056720677462,325147.60885107,1558574.7795684454,4.7934376176893005,1558574.7795684454,4.7934376176893005,0.7565087314456145,0.0920425471047839,3.3896754565550915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896754565550915,1.28481098673961,1.2850976186082037,2.638267800897993,5590.172886644835,14231.100505201875,6453.662005904602,0.0004768772748718989,29191.21091231133,2976.6751043742083,19290.42761471029,1967.0761793997228,0.660829989980806,0.660829989980806,30627.672522706416,30484.863174865135,1.00585917324128,0.8,4344.691556556022,4324.433322199387,1.00585917324128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3753365742523,2034.6934298245008,8.986165347505208,4.997357475995681,-0.8182016483306649,5.815559124326346,2.6435501949052087,3.5,0.7553000556872025,0.6,0.00022308102123922907,0.9923931240163988,0.0002247909783336455,199.22202871700486,0.0,0.0,0.0,0.0790035942043498,7.609141593664827e-05,0.0001469896053025808,0.0004982470574628783,0.09204254618432729,0.09204254618432729,0.09204254618432729,0.09204217751523419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.80218122934,595.7319274557002,0.0,0.09204254618432729,0.0920425471047839,0.0920425471047839,0.36836549842332134,0.36836549842332134,0.5,10.071262007470708,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27943.447429111475,21139.46196681434,0.7565087314456145,0.5957099939384711,0.4144475417946761,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536687170859883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4807511036442,260.4807511036442,-12.669248896355782,244.55683972589716,276.4046624813088,108496.45070828933,108486.9741554908,9.476552798518485,0.0,nan,276.4046624813088,3.2546624813087988,270.03509793027234,-3.114902069727634,263.66553337922534,-9.48446662077464,257.29596882813405,-15.854031171865927,250.92640427702744,-22.223595722972533,244.55683972589716,-28.593160274102814,1.0,1.0,25732.562594343566,25732.562594343566,275.9875747305828,2.837574730582844,275.9875747305828,275.9875747305828,86883.53113587263,86883.32678072654,0.20435514609562233,0.0,8648.866644398773,8648.866644398773,0.9210419181719266,3406.623833837867,275.9875747305828,2.837574730582844,1.0,0.002,0.127107590420932,0.004793983113019356,0.0001960555323729058,0.0018039445001799025,0.0980277661864529,0.0980277661864529,0.0,3.255280810535166e-11,0.9999959227054992,0.9999959227054992,0.0,0.09204217182021275,3.752845711503149e-07,0.0,0.0,0.0,1599304.0652249965,265.9419432793225,0.0,1.0,1286792.750500292,2588.9064816281293,,,,,,,,,,,,,,,,,,,2.0,14231.100505201875,1589.219178410604,0.36836549842332134,6.175450102142607,2.6435501949052087
4680.0,-30.361755731976057,4.9973525654508695,35.04667171505332,30.528380744531773,5.023981373429529,-26.8231820214451,-40.31479078168047,1.4854076599032486,-7.208079829133112,-7.208079829137098,40.09366632799896,35326.99644942406,15450.589508309504,15450.589508309504,50777.585957733565,86893.01792713287,86883.53665947566,15450.589508309504,102334.12616778517,102334.12616778517,102334.12616778517,130277.67440928234,125758.7331134964,4518.941295785938,0.0,98948.87326274443,47382.85177483068,57295.57943101528,27943.548241497163,85239.12767251243,21139.533020906307,1589.224474636818,0.0,0.8748185091763181,2.6574980179817205,0.0014947306463915918,1.0,1.0,-7.208079829133112,325147.31048480934,1558575.8156172475,4.7934452027093215,1558575.8156172475,4.7934452027093215,0.7565085449496836,0.09204275125986211,3.3896690446963036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896690446963036,1.2848109285425187,1.2850975603981292,2.6382629298939126,5590.1625655716925,14231.091078527075,6453.662332446928,0.000476878815243298,29191.308047482176,2976.6850094050646,19290.428590767155,1967.0762789298237,0.6608278244808219,0.6608278244808219,30627.626174824232,30484.863174865135,1.0058572705732924,0.8,4344.684981872548,4324.433322199387,1.0058572705732924,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3730414521467,2034.6934298245008,8.98617643513839,4.9973525654508695,-0.8182189097470793,5.815571475197949,2.6435443136338144,3.5,0.755298375323947,0.6,0.00022308102123922907,0.9923794715280212,0.00022479407085652323,199.22192057792807,0.0,0.0,0.0,0.0790035942043498,7.609238147858786e-05,0.00014698863976064122,0.0004982428421186618,0.09204275033954308,0.09204275033954308,0.09204275033954308,0.09204238121580395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.9715019858,595.73187358706,0.0,0.09204275033954308,0.09204275125986211,0.09204275125986211,0.3683661328688773,0.3683661328688773,0.5,10.071250934259602,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27943.548241497163,21139.533020906307,0.7565085449496836,0.5957074801706131,0.4144457764179603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536679278745195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4808168703566,260.4808168703566,-12.669183129643386,244.55696543444128,276.4046683061897,108495.83438135088,108486.36689977715,9.467481573715208,0.0,nan,276.4046683061897,3.2546683061897284,270.0351277318847,-3.1148722681152776,263.6655871575705,-9.484412842429492,257.2960465832146,-15.853953416785373,250.9265060088386,-22.223493991161376,244.55696543444128,-28.593034565558696,1.0,1.0,25732.562594343566,25732.562594343566,275.9875758887417,2.8375758887416964,275.9875758887417,275.9875758887417,86883.74114477955,86883.53665947566,0.20448530388239305,0.0,8648.866644398773,8648.866644398773,0.9210422973622259,3406.617389919785,275.9875758887417,2.8375758887416964,1.0,0.002,0.1271079661422089,0.004793977446845116,0.00019605610262227077,0.0018039439302078599,0.09802805131113539,0.09802805131113539,0.0,3.283013054120043e-11,0.9999959179403521,0.9999959179403521,0.0,0.09204237553586131,3.757240007957668e-07,0.0,0.0,0.0,1599304.0379059145,265.94192017086687,0.0,1.0,1286792.8290734375,2588.906165316101,,,,,,,,,,,,,,,,,,,2.0,14231.091078527075,1589.224474636818,0.3683661328688773,6.175450102142607,2.6435443136338144
4681.0,-30.3616239049301,4.997347667965107,35.046683737560514,30.528489709273003,5.023980561809743,-26.823063458247994,-40.31468272497875,1.485420112159182,-7.208102933525424,-7.208102933480949,40.09369030686995,35327.00165504618,15450.587941056614,15450.587941056614,50777.58959610279,86893.22778175146,86883.74652377673,15450.587941056614,102334.33446483334,102334.33446483334,102334.33446483334,130277.98352197834,125759.03688720852,4518.946634769813,0.0,98949.01515257702,47382.78901575832,57295.806818687444,27943.64905714499,85239.45587583244,21139.60407717895,1589.2297709981856,0.0,0.8748182874471815,2.657495717056363,0.0014947306463915918,1.0,1.0,-7.208102933525424,325147.0121712397,1558576.8515487819,4.793452786605809,1558576.8515487819,4.793452786605809,0.7565083584448218,0.09204295537192467,3.389662641166978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389662641166978,1.2848108702878533,1.2850975021304676,2.6382580654906405,5590.152258484872,14231.081655744994,6453.662654850581,0.0004768803528189924,29191.40505336876,2976.694901252595,19290.429554453247,1967.076377198457,0.6608256614981637,0.6608256614981637,30627.579887133765,30484.863174865135,1.0058553703770066,0.8,4344.678415727576,4324.433322199387,1.0058553703770066,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3707446566016,2034.6934298245008,8.986187527659986,4.997347667965107,-0.8182361650658461,5.815583833030953,2.6435384280794554,3.5,0.7552966937369873,0.6,0.00022308102123922907,0.992365815105762,0.00022479716435562028,199.22181240620378,0.0,0.0,0.0,0.0790035942043498,7.609331446460219e-05,0.0001469877067746269,0.0004982387383647591,0.09204295444786864,0.09204295444786864,0.09204295444786864,0.09204258494109147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.14086916915,595.7318197031881,0.0,0.09204295444786864,0.09204295537192467,0.09204295537192467,0.3683667671563592,0.3683667671563592,0.5,10.071239848674182,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,27943.64905714499,21139.60407717895,0.7565083584448218,0.5957052291613646,0.41444424171954725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536671388136477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4808825899798,260.4808825899798,-12.669117410020192,244.55709104963825,276.40467413023885,108495.21937442364,108485.75867187559,9.46070254805521,0.0,nan,276.40467413023885,3.254674130238868,270.0351575141668,-3.114842485833151,263.6656408980771,-9.484359101922905,257.2961242819518,-15.853875718048187,250.92660766580585,-22.22339233419413,244.55709104963825,-28.592908950361732,1.0,1.0,25732.562594343566,25732.562594343566,275.987577049346,2.8375770493460095,275.987577049346,275.987577049346,86883.95098313132,86883.74652377673,0.2044593545870157,0.0,8648.866644398773,8648.866644398773,0.9210426760595443,3406.610954372813,275.987577049346,2.8375770493460095,1.0,0.002,0.12710834227861564,0.00479397177791575,0.00019605667351352583,0.00180394335892227,0.09802833675676291,0.09802833675676291,0.0,3.24357958027266e-11,0.9999959134336308,0.9999959134336308,0.0,0.09204257923227872,3.761396459435818e-07,0.0,0.0,0.0,1599304.0105916297,265.94189706647455,0.0,1.0,1286792.9076327442,2588.905849059815,,,,,,,,,,,,,,,,,,,2.0,14231.081655744994,1589.2297709981856,0.3683667671563592,6.175450102142607,2.6435384280794554
4682.0,-30.361492103509637,4.997342783368743,35.046695758020014,30.528598674014233,5.023979744698979,-26.822944918695484,-40.31457086149601,1.485432556888926,-7.208126055368837,-7.208126055272609,40.09371429281221,35326.99358850852,15450.586394361926,15450.586394361926,50777.57998287045,86893.43764535425,86883.95650576938,15450.586394361926,102334.54290013132,102334.54290013132,102334.54290013132,130278.29277207673,125759.34080390395,4518.951968172788,0.0,98949.15705676883,47382.71298971626,57296.048963391746,27943.749871945423,85239.79883533716,21139.675132540742,1589.2350675471296,0.0,0.8748180655931499,2.657493414394575,0.0014947306463915918,1.0,1.0,-7.208126055368837,325146.7136325543,1558577.8877864617,4.793460374776533,1558577.8877864617,4.793460374776533,0.7565081719316511,0.09204315944261086,3.389656237151393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389656237151393,1.2848108120684025,1.2850974438980285,2.638253200636149,5590.141950441971,14231.07223815575,6453.662979784997,0.0004768818910099735,29191.50206804568,2976.7047939964905,19290.430525703963,1967.0764762384672,0.6608234985900273,0.6608234985900273,30627.533595910892,30484.863174865135,1.005853470036427,0.8,4344.671849081514,4324.433322199387,1.005853470036427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3684462025212,2034.6934298245008,8.986198640836303,4.997342783368743,-0.8182534246265343,5.815596207995277,2.6435325382803354,3.5,0.7552950109372387,0.6,0.00022308102123922907,0.9923521615407919,0.00022480025729259125,199.22170425562413,0.0,0.0,0.0,0.0790035942043498,7.609428033036846e-05,0.00014698674090886062,0.0004982345231002753,0.09204315853557982,0.09204315853557982,0.09204315853557982,0.09204278860331423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.31030964,595.7317657958322,0.0,0.09204315853557982,0.09204315944261086,0.09204315944261086,0.36836740128876677,0.36836740128876677,0.5,10.071228754979426,-9.623590813134797e-11,-9.623590813134797e-11,-9.623590813134797e-11,-9.623590813134797e-11,-9.623590813134797e-11,-9.623590813134797e-11,27943.749871945423,21139.675132540742,0.7565081719316511,0.59570271958244,0.4144424795834138,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453666349514556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48094826824433,260.48094826824433,-12.669051731755644,244.55721658397835,276.404679952426,108494.6048278796,108485.1500789996,9.454748880006091,0.0,nan,276.404679952426,3.254679952426045,270.03518727878696,-3.1148127212130134,263.6656946051228,-9.484305394877197,257.29620193143523,-15.853798068564743,250.9267092577167,-22.223290742283268,244.55721658397835,-28.592783416021632,1.0,1.0,25732.562594343566,25732.562594343566,275.9875782061103,2.8375782061103223,275.9875782061103,275.9875782061103,86884.16082260932,86883.95650576938,0.2043168399395654,0.0,8648.866644398773,8648.866644398773,0.9210430547852339,3406.6045183371502,275.9875782061103,2.8375782061103223,1.0,0.002,0.1271087186835729,0.0047939661117857,0.00019605724481194407,0.0018039427898677751,0.09802862240597203,0.09802862240597203,0.0,3.467971916581991e-11,0.9999959105562546,0.9999959105562546,0.0,0.09204278303728818,3.7640532269074705e-07,0.0,0.0,0.0,1599303.9832567065,265.94187394463114,0.0,1.0,1286792.986251386,2588.905532564731,,,,,,,,,,,,,,,,,,,2.0,14231.07223815575,1589.2350675471296,0.36836740128876677,6.175450102142607,2.6435325382803354
4683.0,-30.36136026237254,4.997337911775538,35.046707776219506,30.528707603830867,5.023978919107153,-26.822826344229547,-40.314458998013265,1.4854449979802071,-7.208149167143176,-7.20814916719351,40.093738268524625,35326.98564533756,15450.584833664307,15450.584833664307,50777.570479001864,86893.64751145078,86884.16635862773,15450.584833664307,102334.75119229204,102334.75119229204,102334.75119229204,130278.60187172507,125759.6445767998,4518.957294925274,0.0,98949.29894923943,47382.637072959944,57296.29097364387,27943.850679433028,85240.14165307689,21139.746182340346,1589.2403636948543,0.0,0.8748178438347161,2.657491112737178,0.0014947306463915918,1.0,1.0,-7.208149167143176,325146.41522409796,1558578.9235814863,4.793467959679887,1558578.9235814863,4.793467959679887,0.7565079854187535,0.09204336347193125,3.3896498337298238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896498337298238,1.2848107538659788,1.2850973856826202,2.6382483362085907,5590.13164330369,14231.062824447374,6453.663305942897,0.00047688342930063583,29191.599074515583,2976.714685903503,19290.43150061175,1967.076575651395,0.6608213360073308,0.6608213360073308,30627.487308964344,30484.863174865135,1.0058515698721167,0.8,4344.665283042071,4324.433322199387,1.0058515698721167,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3661460784224,2034.6934298245008,8.986209754626392,4.997337911775538,-0.8182706753714388,5.8156085871469765,2.6435266442070406,3.5,0.7552933269162974,0.6,0.00022308102123922907,0.9923385040641902,0.0002248033512008105,199.22159607257217,0.0,0.0,0.0,0.0790035942043498,7.609524620746927e-05,0.0001469857750317598,0.0004982303078970539,0.09204336256751178,0.09204336256751178,0.09204336256751178,0.09204299228649868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.4797495286,595.7317118881574,0.0,0.09204336256751178,0.09204336347193125,0.09204336347193125,0.3683680352830828,0.3683680352830828,0.5,10.071217651147153,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,27943.850679433028,21139.746182340346,0.7565079854187535,0.5957002122974412,0.4144407195980108,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453665560369751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4810139155097,260.4810139155097,-12.668986084490257,244.55734205894606,276.40468577199016,108493.99089975365,108484.54061325992,9.4502864937488,0.0,nan,276.40468577199016,3.2546857719901823,270.03521702942936,-3.114782970570616,263.6657482868484,-9.484251713151593,257.29627954424194,-15.853720455758037,250.92681080160241,-22.223189198397563,244.55734205894606,-28.592657941053915,1.0,1.0,25732.562594343566,25732.562594343566,275.9875793578146,2.8375793578146045,275.9875793578146,275.9875793578146,86884.37057912431,86884.16635862773,0.20422049658372998,0.0,8648.866644398773,8648.866644398773,0.9210434334754086,3406.598082898473,275.9875793578146,2.8375793578146045,1.0,0.002,0.12710909543069618,0.004793960440579898,0.00019605781664212051,0.0018039422182205217,0.09802890832106026,0.09802890832106026,0.0,3.4862642286914713e-11,0.9999959068496628,0.9999959068496628,0.0,0.092042986724607,3.7674732423450093e-07,0.0,0.0,0.0,1599303.9559336787,265.9418508328568,0.0,1.0,1286793.0648357803,2588.9052162075845,,,,,,,,,,,,,,,,,,,2.0,14231.062824447374,1589.2403636948543,0.3683680352830828,6.175450102142607,2.6435266442070406
4684.0,-30.361228382561816,4.997333053371075,35.04671979189779,30.52881642887371,5.023978102959169,-26.82270773400463,-40.314350941311545,1.485457451437691,-7.208172262375683,-7.208172262371672,40.09376223217569,35326.99110222686,15450.583250732889,15450.583250732889,50777.574352959746,86893.85713910415,86884.37606427156,15450.583250732889,102334.95931500445,102334.95931500445,102334.95931500445,130278.91079423233,125759.94818046632,4518.962613766011,0.0,98949.44062603172,47382.57457905521,57296.5178299739,27943.95147922787,85240.46930920177,21139.81722650427,1589.2456593198717,0.0,0.8748176222148496,2.657488812728656,0.0014947306463915918,1.0,1.0,-7.208172262375683,325146.1170294303,1558579.9588565317,4.7934755398461615,1558579.9588565317,4.7934755398461615,0.7565077989137845,0.09204356745935731,3.389643439460412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389643439460412,1.2848106956057082,1.285097327409352,2.638243479022726,5590.121351509689,14231.053415928036,6453.663627942512,0.00047688496459739345,29191.695938904773,2976.7245633223147,19290.43246309015,1967.0766737968777,0.6608191762295362,0.6608191762295362,30627.441088156465,30484.863174865135,1.0058496724236363,0.8,4344.658726384734,4324.433322199387,1.0058496724236363,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3638443060768,2034.6934298245008,8.986220864129338,4.997333053371075,-0.818287913894193,5.815620967265268,2.643520745915372,3.5,0.7552916416901062,0.6,0.00022308102123922907,0.9923248427842076,0.00022480644605583114,199.22148785790392,0.0,0.0,0.0,0.0790035942043498,7.609617922596054e-05,0.00014698484201326853,0.0004982262054304008,0.09204356653549366,0.09204356653549366,0.09204356653549366,0.09204319601045212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.6491932039,595.731657978654,0.0,0.09204356653549366,0.09204356745935731,0.09204356745935731,0.368368669131098,0.368368669131098,0.5,10.071206534433234,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27943.95147922787,21139.81722650427,0.7565077989137845,0.5956979679308062,0.41443919054553213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536647709880044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4810795417889,260.4810795417889,-12.668920458211062,244.55746749210368,276.40469159138974,108493.37789696617,108483.93063186914,9.4472650970593,0.0,nan,276.40469159138974,3.254691591389758,270.03524677158504,-3.1147532284149406,263.66580195175044,-9.484198048249539,257.2963571318961,-15.853642868103861,250.92691231200865,-22.223087687991324,244.55746749210368,-28.592532507896294,1.0,1.0,25732.562594343566,25732.562594343566,275.98758050924033,2.837580509240354,275.98758050924033,275.98758050924033,86884.58019013602,86884.37606427156,0.20412586446036585,0.0,8648.866644398773,8648.866644398773,0.9210438116239518,3406.591656657714,275.98758050924033,2.837580509240354,1.0,0.002,0.12710947261285427,0.004793954762939607,0.0001960583891498991,0.001803941643031724,0.09802919457494956,0.09802919457494956,0.0,3.218162325166474e-11,0.9999959020941239,0.9999959020941239,0.0,0.09204319027348136,3.771858759467953e-07,0.0,0.0,0.0,1599303.9286302007,265.9418277376243,0.0,1.0,1286793.1433639177,2588.904900076947,,,,,,,,,,,,,,,,,,,2.0,14231.053415928036,1589.2456593198717,0.368368669131098,6.175450102142607,2.643520745915372
