time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4685.0,-30.361096529537935,4.997328207912706,35.04673180556933,30.52892528884115,5.023977277992778,-26.822589148786342,-40.3142391127534,1.4854698942726747,-7.208195381724295,-7.208195381730981,40.09378620564432,35326.98326797361,15450.581697389436,15450.581697389436,50777.56496536304,86894.06681806564,86884.5859237512,15450.581697389436,102335.16762114064,102335.16762114064,102335.16762114064,130279.21989780258,125760.25197041035,4518.967927392242,0.0,98949.58235333186,47382.49879312629,57296.75951133952,27944.05227666194,85240.81178800146,21139.88826860361,1589.2509551412768,0.0,0.8748174004222927,2.6574865103201173,0.0014947306463915918,1.0,1.0,-7.208195381724295,325145.81852361193,1558580.9945568487,4.7934831259214405,1558580.9945568487,4.7934831259214405,0.7565076124001897,0.09204377140924057,3.3896370431898357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896370431898357,1.2848106373951371,1.2850972691857947,2.638238620176811,5590.1110561982405,14231.044012578166,6453.663953514063,0.0004768865010747009,29191.792835794255,2976.734444055234,19290.433436245305,1967.0767730310865,0.6608170160961081,0.6608170160961081,30627.394852865767,30484.863174865135,1.0058477743813263,0.8,4344.652167672937,4324.433322199387,1.0058477743813263,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3615409157849,2034.6934298245008,8.986231999326899,4.997328207912706,-0.8183051597725015,5.815633367685208,2.6435148434829845,3.5,0.7552899552808527,0.6,0.00022308102123922907,0.9923111844818292,0.00022480954032148576,199.22137966533322,0.0,0.0,0.0,0.0790035942043498,7.609714482378406e-05,0.00014698387641544502,0.0004982219922494293,0.09204377048965301,0.09204377048965301,0.09204377048965301,0.09204339964383838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.818721802,595.7316040420195,0.0,0.09204377048965301,0.09204377140924057,0.09204377140924057,0.3683693028217131,0.3683693028217131,0.5,10.07119540995091,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27944.05227666194,21139.88826860361,0.7565076124001897,0.5956954644173217,0.41443743351287804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536639813755625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4811451476578,260.4811451476578,-12.668854852342179,244.55759288634752,276.40469740888597,108492.76492846562,108483.32060134312,9.444327122507774,0.0,nan,276.40469740888597,3.2546974088859884,270.0352765044289,-3.11472349557107,263.66585559994496,-9.484144400055015,257.29643469543703,-15.853565304562949,250.9270137909024,-22.22298620909757,244.55759288634752,-28.592407113652456,1.0,1.0,25732.562594343566,25732.562594343566,275.9875816542717,2.8375816542717303,275.9875816542717,275.9875816542717,86884.78988949199,86884.5859237512,0.20396574078768026,0.0,8648.866644398773,8648.866644398773,0.9210441898904566,3406.585228405785,275.9875816542717,2.8375816542717303,1.0,0.002,0.12710985005155517,0.004793949089458126,0.00019605896204364338,0.0018039410710360435,0.09802948102182168,0.09802948102182168,0.0,3.3079686993092716e-11,0.9999958993285042,0.9999958993285042,0.0,0.09204339396797079,3.7744126978475016e-07,0.0,0.0,0.0,1599303.9012982042,265.9418046182757,0.0,1.0,1286793.2219740395,2588.904583616324,,,,,,,,,,,,,,,,,,,2.0,14231.044012578166,1589.2509551412768,0.3683693028217131,6.175450102142607,2.6435148434829845
4686.0,-30.360964637924887,4.997323375443079,35.04674381711863,30.52903414880859,5.023976443966732,-26.822470529735124,-40.31413102112708,1.4854823328027063,-7.208218497632345,-7.208218497661058,40.09381017175883,35326.988741736335,15450.580138522331,15450.580138522331,50777.56888025867,86894.27650843209,86884.79569441227,15450.580138522331,102335.3758329346,102335.3758329346,102335.3758329346,130279.52889550876,125760.55566058113,4518.973234927633,0.0,98949.72407692559,47382.43630009675,57296.98641869871,27944.15306257416,85241.13948127287,21139.959302136474,1589.2562504266195,0.0,0.8748171786771971,2.6574842082557817,0.0014947306463915918,1.0,1.0,-7.208218497632345,325145.5200624304,1558582.0299395625,4.793490710375782,1558582.0299395625,4.793490710375782,0.7565074258933043,0.09204397531501678,3.3896306471771194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896306471771194,1.2848105792047113,1.285097210982387,2.6382337614897886,5590.100761223466,14231.034613087659,6453.664280533213,0.0004768880377757537,29191.889729735245,2976.7443244874903,19290.434413727427,1967.0768727065235,0.6608148561919901,0.6608148561919901,30627.34861942156,30484.863174865135,1.0058458764155342,0.8,4344.645609223074,4324.433322199387,1.0058458764155342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3592358875544,2034.6934298245008,8.986243139902378,4.997323375443079,-0.8183223998604641,5.815645775303543,2.6435089368586615,3.5,0.7552882676739033,0.6,0.00022308102123922907,0.9922975223849675,0.00022481263553199068,199.22127144121563,0.0,0.0,0.0,0.0790035942043498,7.60980781653656e-05,0.00014698294307386348,0.0004982178884554576,0.0920439743960035,0.0920439743960035,0.0920439743960035,0.09204360326244675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.98825648654,595.7315501030414,0.0,0.0920439743960035,0.09204397531501678,0.09204397531501678,0.3683699363753071,0.3683699363753071,0.5,10.071184276831668,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,27944.15306257416,21139.959302136474,0.7565074258933043,0.5956932203072473,0.41443590450239737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536631919243606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48121073951194,260.48121073951194,-12.66878926048804,244.55771825533304,276.4047032236081,108492.15228399444,108482.70997418893,9.442309805516015,0.0,nan,276.4047032236081,3.2547032236081463,270.0353062300033,-3.114693769996677,263.6659092363757,-9.484090763624295,257.29651224271663,-15.853487757283347,250.92711524903504,-22.222884750964937,244.55771825533304,-28.592281744666934,1.0,1.0,25732.562594343566,25732.562594343566,275.987582792463,2.8375827924630244,275.987582792463,275.987582792463,86884.9996143116,86884.79569441227,0.20391989932977594,0.0,8648.866644398773,8648.866644398773,0.9210445681413273,3406.578800413005,275.987582792463,2.8375827924630244,1.0,0.002,0.12711022778075529,0.004793943413050015,0.0001960595353867918,0.0018039404977044432,0.0980297676933959,0.0980297676933959,0.0,3.3091235047272294e-11,0.9999958961826529,0.9999958961826529,0.0,0.09204359758335419,3.777316625898014e-07,0.0,0.0,0.0,1599303.8739702671,265.94178150236763,0.0,1.0,1286793.300572458,2588.904267202889,,,,,,,,,,,,,,,,,,,2.0,14231.034613087659,1589.2562504266195,0.3683699363753071,6.175450102142607,2.6435089368586615
4687.0,-30.36083277333993,4.9973185559980084,35.046755826512616,30.529142973851435,5.023975608306654,-26.822351935180613,-40.31401915764434,1.4854947671569692,-7.208241611025414,-7.208241611019017,40.09383413267303,35326.980955872416,15450.578575405783,15450.578575405783,50777.559531278195,86894.48616193469,86885.00541181002,15450.578575405783,102335.58398721581,102335.58398721581,102335.58398721581,130279.83782437065,125760.85928794666,4518.978536423998,0.0,98949.86577647766,47382.36056022733,57297.22801805592,27944.25383715484,85241.48185521076,21140.03032739347,1589.261545164237,0.0,0.8748169569659544,2.657481906443362,0.0014947306463915918,1.0,1.0,-7.208241611025414,325145.2216339217,1558583.065098665,4.793498293674635,1558583.065098665,4.793498293674635,0.7565072393983755,0.09204417917942738,3.3896242522868287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896242522868287,1.2848105210338256,1.2850971527985238,2.638228903635814,5590.090468013821,14231.025218765322,6453.664608956493,0.00047688957448769866,29191.98660728268,2976.7542032480696,19290.43539540659,1967.0769728099392,0.6608126968170813,0.6608126968170813,30627.302394073333,30484.863174865135,1.005843978782813,0.8,4344.639051921666,4324.433322199387,1.005843978782813,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3569292348225,2034.6934298245008,8.986254286526687,4.9973185559980084,-0.8183396345262182,5.815658190524227,2.6435030260768455,3.5,0.7552865788790987,0.6,0.00022308102123922907,0.9922838632906362,0.00022481573014746233,199.22116323939358,0.0,0.0,0.0,0.0790035942043498,7.60990440870375e-05,0.00014698197715219157,0.0004982136744041371,0.09204417825732805,0.09204417825732805,0.09204417825732805,0.09204380686097373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.1578087958,595.731496158072,0.0,0.09204417825732805,0.09204417917942738,0.09204417917942738,0.3683705697883238,0.3683705697883238,0.5,10.071173134842164,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27944.25383715484,21140.03032739347,0.7565072393983755,0.5956907180183446,0.414434148574259,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536624022429694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4812763172969,260.4812763172969,-12.668723682703103,244.5578435989724,276.4047090355372,108491.53975065153,108482.09946653793,9.440284113609087,0.0,nan,276.4047090355372,3.254709035537246,270.03533594827684,-3.114664051723139,263.6659628609862,-9.484037139013765,257.29658977367643,-15.853410226323547,250.92721668633217,-22.222783313667804,244.5578435989724,-28.59215640102758,1.0,1.0,25732.562594343566,25732.562594343566,275.987583927068,2.8375839270680103,275.987583927068,275.987583927068,86885.20926214439,86885.00541181002,0.20385033436468802,0.0,8648.866644398773,8648.866644398773,0.9210449463254348,3406.572373548263,275.987583927068,2.8375839270680103,1.0,0.002,0.12711060580759334,0.0047939377345765305,0.00019606010918998408,0.0018039399234236568,0.09803005459499203,0.09803005459499203,0.0,3.2613640954526346e-11,0.9999958929516056,0.9999958929516056,0.0,0.09204380114952906,3.780298983104352e-07,0.0,0.0,0.0,1599303.8466452954,265.94175838897456,0.0,1.0,1286793.3791623195,2588.9039508239466,,,,,,,,,,,,,,,,,,,2.0,14231.025218765322,1589.261545164237,0.3683705697883238,6.175450102142607,2.6435030260768455
4688.0,-30.360700870528667,4.997313749491389,35.046767833931646,30.529251729045086,5.023974769230274,-26.822233306556683,-40.31390732908619,1.4855072022757274,-7.208264733379167,-7.208264733400316,40.09385809448552,35326.97331080211,15450.577022744585,15450.577022744585,50777.55033354669,86894.6957575803,86885.21515754638,15450.577022744585,102335.79218029097,102335.79218029097,102335.79218029097,130280.14678394365,125761.16295104401,4518.983832899634,0.0,98950.00741374513,47382.28495680564,57297.46939659943,27944.354603652686,85241.82400025212,21140.101346583477,1589.266839650791,0.0,0.8748167352012317,2.65747960374025,0.0014947306463915918,1.0,1.0,-7.208264733379167,325144.9230899463,1558584.100295286,4.793505878805089,1558584.100295286,4.793505878805089,0.7565070529064999,0.0920443830046458,3.389617860108614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389617860108614,1.2848104628593688,1.2850970946110887,2.638224047899609,5590.080179291474,14231.01582829791,6453.664937122707,0.0004768911105041063,29192.083443463584,2976.7640777904367,19290.436376317364,1967.0770728350012,0.6608105383665823,0.6608105383665823,30627.256188311876,30484.863174865135,1.0058420819548788,0.8,4344.632497398742,4324.433322199387,1.0058420819548788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.354620970249,2034.6934298245008,8.98626544768622,4.997313749491389,-0.8183568693195413,5.81567061881093,2.643497111169988,3.5,0.7552848889057108,0.6,0.00022308102123922907,0.9922702004395542,0.00022481882569929946,199.2210550063224,0.0,0.0,0.0,0.0790035942043498,7.610000971847286e-05,0.0001469810115207562,0.0004982094617475853,0.09204438208815775,0.09204438208815775,0.09204438208815775,0.0920440104078371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.3273989672,595.7314422008308,0.0,0.09204438208815775,0.0920443830046458,0.0920443830046458,0.3683712030597452,0.3683712030597452,0.5,10.071161985901007,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,27944.354603652686,21140.101346583477,0.7565070529064999,0.5956882191234729,0.41443239542478144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536616127242628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4813418867326,260.4813418867326,-12.668658113267384,244.5579689284438,276.4047148449388,108490.92758991239,108481.48850761044,9.439082301992977,0.0,nan,276.4047148449388,3.2547148449388033,270.03536566168754,-3.1146343383124417,263.6660164784128,-9.483983521587163,257.2966672951232,-15.853332704876777,250.92731811178942,-22.22268188821056,244.5579689284438,-28.592031071556164,1.0,1.0,25732.562594343566,25732.562594343566,275.98758505592616,2.8375850559261835,275.98758505592616,275.98758505592616,86885.4187620691,86885.21515754638,0.20360452271415852,0.0,8648.866644398773,8648.866644398773,0.9210453243487701,3406.565949409157,275.98758505592616,2.8375850559261835,1.0,0.002,0.1271109840659864,0.004793932056836994,0.0001960606833466847,0.001803939350022668,0.09803034167334235,0.09803034167334235,0.0,3.33693528538348e-11,0.9999958904543419,0.9999958904543419,0.0,0.09204400474405128,3.7826059452961983e-07,0.0,0.0,0.0,1599303.8193097236,265.9417352666208,0.0,1.0,1286793.4577826313,2588.903634322475,,,,,,,,,,,,,,,,,,,2.0,14231.01582829791,1589.266839650791,0.3683712030597452,6.175450102142607,2.643497111169988
4689.0,-30.36056893015765,4.9973089559701105,35.04677983926717,30.529360484238737,5.023973923733484,-26.822114644770362,-40.313799237459875,1.4855196353743245,-7.208287851951184,-7.208287851944245,40.09388204921159,35326.978990370924,15450.575464300133,15450.575464300133,50777.55445467106,86894.90531147445,86885.42481566078,15450.575464300133,102336.0002799609,102336.0002799609,102336.0002799609,130280.45564292747,125761.46651904433,4518.989123883127,0.0,98950.14900213305,47382.22267090462,57297.69592358715,27944.45536296656,85242.15128655371,21140.172360267705,1589.2721338142314,0.0,0.8748165134845912,2.657477301415309,0.0014947306463915918,1.0,1.0,-7.208287851951184,325144.6245950116,1558585.1351885104,4.793513462293365,1558585.1351885104,4.793513462293365,0.7565068664134266,0.0920445867922724,3.389611470093306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389611470093306,1.2848104046943687,1.2850970364331125,2.63821919382699,5590.069894094067,14231.006442991784,6453.665265968241,0.0004768926461412587,29192.180246961827,2976.7739490001,19290.43735925867,1967.07717306712,0.6608083807397812,0.6608083807397812,30627.209998167527,30484.863174865135,1.0058401857687698,0.8,4344.625945091184,4324.433322199387,1.0058401857687698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3523110921637,2034.6934298245008,8.986276613945194,4.9973089559701105,-0.8183740980907759,5.815683054060886,2.643491192133821,3.5,0.7552831977525203,0.6,0.00022308102123922907,0.992256533900927,0.00022482192217189556,199.22094674254913,0.0,0.0,0.0,0.0790035942043498,7.610094309254197e-05,0.0001469800781466871,0.0004982053587612211,0.09204458587234629,0.09204458587234629,0.09204458587234629,0.09204421395349788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.4969935159,595.7313882418159,0.0,0.09204458587234629,0.0920445867922724,0.0920445867922724,0.3683718361971796,0.3683718361971796,0.5,10.071150828945933,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,27944.45536296656,21140.172360267705,0.7565068664134266,0.5956859803311982,0.4144308708448033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536608229775398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48140745216904,260.48140745216904,-12.66859254783094,244.5580942527527,276.40472065150294,108490.31567809892,108480.87717159853,9.438506500397363,0.0,nan,276.40472065150294,3.2547206515029643,270.0353953717982,-3.114604628201789,263.6660700920769,-9.483929907923084,257.2967448123341,-15.853255187665866,250.9274195325495,-22.222580467450484,244.5580942527527,-28.591905747247267,1.0,1.0,25732.562594343566,25732.562594343566,275.9875861784907,2.83758617849071,275.9875861784907,275.9875861784907,86885.62832394913,86885.42481566078,0.20350828835216817,0.0,8648.866644398773,8648.866644398773,0.9210457022438105,3406.5595274437724,275.9875861784907,2.83758617849071,1.0,0.002,0.1271113625946807,0.004793926375639462,0.00019606125792177232,0.0018039387750627472,0.09803062896088616,0.09803062896088616,0.0,3.298451962951976e-11,0.9999958875219593,0.9999958875219593,0.0,0.09204420826093045,3.785313419451355e-07,0.0,0.0,0.0,1599303.7919786144,265.9417121480488,0.0,1.0,1286793.5363900787,2588.9033178728605,,,,,,,,,,,,,,,,,,,2.0,14231.006442991784,1589.2721338142314,0.3683718361971796,6.175450102142607,2.643491192133821
4690.0,-30.360436958772326,4.9973041708439085,35.046791837647504,30.529451183415972,5.023970401363473,-26.82199622275909,-40.31368740890173,1.4855296616435607,-7.208311412984642,-7.208311412985021,40.09390585957991,35326.98273740677,15450.574459406655,15450.574459406655,50777.557196813425,86895.08968793537,86885.63153727217,15450.574459406655,102336.20599667882,102336.20599667882,102336.20599667882,130280.76187996825,125761.76749451122,4518.99438545703,0.0,98950.26825750966,47382.16129435264,57297.89662573001,27944.555883289435,85242.45250901945,21140.243169872734,1589.2774275329673,0.0,0.8748162898661529,2.6574749550282557,0.0014947306463915918,1.0,1.0,-7.208311412984642,325144.3203874649,1558586.1638445156,4.793521110832243,1558586.1638445156,4.793521110832243,0.7565066790885873,0.09204479054911546,3.3896061384934786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896061384934786,1.2848103577890937,1.2850969895173732,2.6382151404245566,5590.061305420706,14230.997062834866,6453.664900932245,0.00047689380657267626,29192.26134676769,2976.7822188787904,19290.43626814165,1967.0770618041483,0.6608065075533308,0.6608065075533308,30627.171458752695,30484.863174865135,1.0058386036590181,0.8,4344.620478078628,4324.433322199387,1.0058386036590181,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3499996144978,2034.6934298245008,8.986288110548108,4.9973041708439085,-0.8183915358887353,5.815695706732644,2.6434852690040542,3.5,0.7552815054297298,0.6,0.00022308102123922907,0.9922428643528819,0.00022482501941167136,199.22083845344477,0.0,0.0,0.0,0.0790035942043498,7.61019087462567e-05,0.0001469791124929724,0.0004982013019365028,0.09204478961228792,0.09204478961228792,0.09204478961228792,0.09204441574652074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.6661775558,595.7313344091666,0.0,0.09204478961228792,0.09204479054911546,0.09204479054911546,0.3683724691963017,0.3683724691963017,0.5,10.071139612361272,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27944.555883289435,21140.243169872734,0.7565066790885873,0.5956839075159256,0.41442945032193723,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536600330067924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.481472773801,260.481472773801,-12.66852722619899,244.55821955385971,276.4047259936581,108489.71207985343,108480.30867046678,9.403409386669978,0.0,nan,276.4047259936581,3.2547259936580986,270.0354247057461,-3.114575294253882,263.66612341781496,-9.483876582185019,257.2968221298608,-15.853177870139177,250.92752084186623,-22.22247915813375,244.55821955385971,-28.591780446140262,1.0,1.0,25732.562594343566,25732.562594343566,275.98758651903375,2.8375865190337777,275.98758651903375,275.98758651903375,86885.80491165715,86885.63153727217,0.1733743849763414,0.0,8648.866644398773,8648.866644398773,0.921046017545599,3406.554169185946,275.98758651903375,2.8375865190337777,1.0,0.002,0.12711174321047422,0.004793920607751155,0.00019606183553838648,0.0018039381973904397,0.09803091776919323,0.09803091776919323,0.0,3.2928825898642655e-11,0.9999958648476879,0.9999958648476879,0.0,0.09204440992988701,3.8061922845810547e-07,0.0,0.0,0.0,1599303.7641244142,265.94168858701534,0.0,1.0,1286793.616501965,2588.9029953668783,,,,,,,,,,,,,,,,,,,2.0,14230.997062834866,1589.2774275329673,0.3683724691963017,6.175450102142607,2.6434852690040542
4691.0,-30.360305099267233,4.99729939648396,35.046803813745484,30.529584490600996,5.02397110367141,-26.821877478978966,-40.313575545418985,1.485543480359937,-7.2083347509033615,-7.208334750842171,40.09392921374754,35326.958815402686,15450.573162706438,15450.573162706438,50777.531978109124,86895.33811297714,86885.83244605266,15450.573162706438,102336.4056087591,102336.4056087591,102336.4056087591,130281.05987131617,125762.0603568963,4518.999514419876,0.0,98950.44377856866,47382.064470694466,57298.199230971324,27944.65426255707,85242.8534935284,21140.312460852096,1589.2826133940252,0.0,0.874816069261326,2.657472630862306,0.0014947306463915918,1.0,1.0,-7.2083347509033615,325144.01906088076,1558587.1727920305,4.7935286562973705,1558587.1727920305,4.7935286562973705,0.7565064953828367,0.09204499336924644,3.389598204442769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389598204442769,1.2848102931418535,1.2850969248557107,2.638209097900284,5590.048502036856,14230.98768769728,6453.666267053188,0.00047689590051937355,29192.38145951153,2976.794466970018,19290.44035156857,1967.0774781978118,0.6608039285292127,0.6608039285292127,30627.114107525817,30484.863174865135,1.0058362492927109,0.8,4344.61234251459,4324.433322199387,1.0058362492927109,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.347686005307,2034.6934298245008,8.98629944860306,4.99729939648396,-0.8184088651437831,5.815708261627743,2.6434793404176,3.5,0.7552798115478857,0.6,0.00022308102123922907,0.9922292065962229,0.00022482811406498892,199.2207302562613,0.0,0.0,0.0,0.0790035942043498,7.610287471288445e-05,0.00014697814652634463,0.0004981968615580239,0.09204499245446297,0.09204499245446297,0.09204499245446297,0.09204461237895419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.834048018,595.731280981175,0.0,0.09204499245446297,0.09204499336924644,0.09204499336924644,0.36837310185008076,0.36837310185008076,0.5,10.071128210707828,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,27944.65426255707,21140.312460852096,0.7565064953828367,0.5956808095585882,0.4144272202019222,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453659242851211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48153826984566,260.48153826984566,-12.66846173015432,244.55834485506458,276.4047316845417,108489.06858915975,108479.64007196501,9.428517194744787,0.0,nan,276.4047316845417,3.254731684541696,270.035454318696,-3.11454568130398,263.66617695283037,-9.483823047169608,257.29689958693507,-15.853100413064908,250.927622221006,-22.222377778993973,244.55834485506458,-28.5916551449354,1.0,1.0,25732.562594343566,25732.562594343566,275.9875864106688,2.837586410668848,275.9875864106688,275.9875864106688,86886.06440289556,86885.83244605266,0.231956842893851,0.0,8648.866644398773,8648.866644398773,0.9210464867514324,3406.5461954649827,275.9875864106688,2.837586410668848,1.0,0.002,0.1271121299624729,0.004793914854446939,0.00019606242270922976,0.0018039376101210052,0.09803121135461487,0.09803121135461487,0.0,3.283023505828986e-11,0.9999957982004452,0.9999957982004452,0.0,0.09204460661463428,3.867546121649079e-07,0.0,0.0,0.0,1599303.7365339745,265.9416652490966,0.0,1.0,1286793.6958552108,2588.9026759150215,,,,,,,,,,,,,,,,,,,2.0,14230.98768769728,1589.2826133940252,0.36837310185008076,6.175450102142607,2.6434793404176
4692.0,-30.36015053356905,4.997294633244262,35.046815797846925,30.52967976490038,5.023970012690465,-26.821738479080874,-40.31344936285166,1.48555795503573,-7.208358068306097,-7.208358068325169,40.093953396154916,35326.988808202914,15450.571834426048,15450.571834426048,50777.56064262896,86895.52812263256,86886.04520614528,15450.571834426048,102336.61704057133,102336.61704057133,102336.61704057133,130281.37323012714,125762.36849461944,4519.004735507692,0.0,98950.56157715485,47382.02225193708,57298.37702801974,27944.756189555803,85243.13321757555,21140.384296348726,1589.2879683982696,0.0,0.8748158455528754,2.6574703087410785,0.0014947306463915918,1.0,1.0,-7.208358068306097,325143.71799940534,1558588.2175221983,4.793536307919838,1558588.2175221983,4.793536307919838,0.756506306691265,0.09204519725025581,3.3895928113998126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895928113998126,1.284810225425886,1.2850968571246362,2.638205039406686,5590.039902575928,14230.978314717406,6453.665909395365,0.0004768970638941756,29192.462659339566,2976.8027470481325,19290.439282505402,1967.0773691837073,0.6608020538593992,0.6608020538593992,30627.07512393937,30484.863174865135,1.0058346489502006,0.8,4344.606812494026,4324.433322199387,1.0058346489502006,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3453705491916,2034.6934298245008,8.986310777974085,4.997294633244262,-0.8184261818482623,5.815720815092524,2.6434734071037553,3.5,0.7552781163153587,0.6,0.00022308102123922907,0.9922131972334299,0.00022483174166725643,199.22060342768373,0.0,0.0,0.0,0.0790035942043498,7.610396434167184e-05,0.00014697705689755723,0.0004981923755006612,0.092045196321171,0.092045196321171,0.092045196321171,0.09204481855107738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.00557622476,595.7312264046911,0.0,0.092045196321171,0.09204519725025581,0.09204519725025581,0.36837373365499754,0.36837373365499754,0.5,10.071116880971696,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,27944.756189555803,21140.384296348726,0.756506306691265,0.5956791911088455,0.4144262121153372,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536584533663506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48160580976463,260.48160580976463,-12.668394190235347,244.5584740620252,276.40473755741783,108488.56587215968,108478.84312796242,9.722744197261376,0.0,nan,276.40473755741783,3.2547375574178545,270.0354848583932,-3.1145151416067733,263.66623215934106,-9.483767840658913,257.2969794602605,-15.853020539739475,250.92772676114993,-22.22227323885005,244.5584740620252,-28.59152593797478,1.0,1.0,25732.562594343566,25732.562594343566,275.9875876929515,2.8375876929515016,275.9875876929515,275.9875876929515,86886.25115640703,86886.04520614528,0.20595026174851228,0.0,8648.866644398773,8648.866644398773,0.9210468056861894,3406.540775456812,275.9875876929515,2.8375876929515016,1.0,0.002,0.12711251432272533,0.004793909120729741,0.00019606300619913746,0.001803937028833102,0.09803150309956873,0.09803150309956873,0.0,3.503223926226706e-11,0.9999958242119696,0.9999958242119696,0.0,0.09204481288902289,3.8436123292959066e-07,0.0,0.0,0.0,1599303.7089677819,265.9416419316939,0.0,1.0,1286793.7751386878,2588.9023567440845,,,,,,,,,,,,,,,,,,,2.0,14230.978314717406,1589.2879683982696,0.36837373365499754,6.175450102142607,2.6434734071037553
4693.0,-30.36001862386802,4.997289878268292,35.04682777384311,30.529800184909277,5.023966435838829,-26.82162011789434,-40.31333753429351,1.4855679261528612,-7.208381657318057,-7.208381657331966,40.093977130979376,35326.97191881506,15450.570840970691,15450.570840970691,50777.542759785756,86895.76351133175,86886.25100796444,15450.570840970691,102336.82184893513,102336.82184893513,102336.82184893513,130281.67831556131,125762.66841991992,4519.009895641381,0.0,98950.72486697411,47381.933261810074,57298.65733907115,27944.856466626185,85243.51380569734,21140.454928092466,1589.2932514285187,0.0,0.8748156220712059,2.6574679595726325,0.0014947306463915918,1.0,1.0,-7.208381657318057,325143.41343128704,1558589.242917259,4.793543951788024,1558589.242917259,4.793543951788024,0.7565061195909151,0.09204540061865965,3.389585517022565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389585517022565,1.2848101787786388,1.2850968104669824,2.6381994577944266,5590.028075809325,14230.969401013585,6453.667066109908,0.00047689897806186925,29192.573655404656,2976.8140654968474,19290.442740002578,1967.0777217503,0.6607996597939964,0.6607996597939964,30627.022396546923,30484.863174865135,1.0058324844018947,0.8,4344.599332844484,4324.433322199387,1.0058324844018947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3430532948225,2034.6934298245008,8.986322311514481,4.997289878268292,-0.8184436265025434,5.815733504770836,2.6434674691872524,3.5,0.7552764197677864,0.6,0.00022308102123922907,0.9921995347182117,0.00022483483758393912,199.22049518956746,0.0,0.0,0.0,0.0790035942043498,7.610493003083266e-05,0.0001469760912083964,0.000498188030108568,0.09204539968642135,0.09204539968642135,0.09204539968642135,0.09204501964116114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.175281157,595.7311723989848,0.0,0.09204539968642135,0.09204540061865965,0.09204540061865965,0.3683743656396813,0.3683743656396813,0.5,10.07110548055424,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27944.856466626185,21140.454928092466,0.7565061195909151,0.5956763217847548,0.41442416368873275,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536575279333714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48167273631947,260.48167273631947,-12.66832726368051,244.55860252869377,276.4047429438589,108487.87288213066,108478.23843477089,9.634447359805016,0.0,nan,276.4047429438589,3.2547429438589006,270.03551486087775,-3.1144851391222232,263.66628677787526,-9.48371322212472,257.2970586948377,-15.85294130516229,250.9278306117736,-22.222169388226376,244.55860252869377,-28.59139747130621,1.0,1.0,25732.562594343566,25732.562594343566,275.98758789918026,2.837587899180278,275.98758789918026,275.98758789918026,86886.48205142985,86886.25100796444,0.23104346540640108,0.0,8648.866644398773,8648.866644398773,0.9210472370619649,3406.5334446076777,275.98758789918026,2.837587899180278,1.0,0.002,0.12711290109987164,0.004793903319779847,0.00019606359330785,0.0018039364406047837,0.09803179665392499,0.09803179665392499,0.0,3.3912633552041216e-11,0.9999957979476686,0.9999957979476686,0.0,0.09204501383906938,3.8677959026664917e-07,0.0,0.0,0.0,1599303.681080481,265.9416183426819,0.0,1.0,1286793.855345673,2588.9020338554405,,,,,,,,,,,,,,,,,,,2.0,14230.969401013585,1589.2932514285187,0.3683743656396813,6.175450102142607,2.6434674691872524
4694.0,-30.359886726028908,4.997285143760672,35.046839738065664,30.529895738605433,5.023967792898768,-26.821501274139344,-40.313225670810766,1.4855823381966304,-7.208404078281319,-7.208404078275732,40.09400074248044,35326.9743089134,15450.568371960635,15450.568371960635,50777.54268087403,86895.94562794716,86886.45766427589,15450.568371960635,102337.02603623652,102337.02603623652,102337.02603623652,130281.98128610139,125762.96630959595,4519.014976505442,0.0,98950.84324139662,47381.87191278087,57298.857031795276,27944.955249864863,85243.81228166014,21140.524574336014,1589.298434229084,0.0,0.8748154055689836,2.6574657267286343,0.0014947306463915918,1.0,1.0,-7.208404078281319,325143.1239445674,1558590.2629830875,4.793551356936604,1558590.2629830875,4.793551356936604,0.7565059376660925,0.09204560307017373,3.3895801000592685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895801000592685,1.2848101113556911,1.2850967430289932,2.638195380080478,5590.019435622779,14230.960038586809,6453.666729512804,0.00047690015127534104,29192.65523173989,2976.8223839680104,19290.441733891308,1967.0776191555026,0.6607977787823034,0.6607977787823034,30626.98324002306,30484.863174865135,1.0058308769612139,0.8,4344.5937782918645,4324.433322199387,1.0058308769612139,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3407339131454,2034.6934298245008,8.986332997994998,4.997285143760672,-0.8184605073133255,5.815745651073997,2.643461525824909,3.5,0.7552747216642597,0.6,0.00022308102123922907,0.9921858736344868,0.0002248379332614952,199.220386961302,0.0,0.0,0.0,0.0790035942043498,7.610589603291752e-05,0.00014697512520631155,0.000498183959603033,0.0920456021979513,0.0920456021979513,0.0920456021979513,0.09204521968914653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.3447485703,595.7311184644395,0.0,0.0920456021979513,0.09204560307017373,0.09204560307017373,0.3683749972330644,0.3683749972330644,0.5,10.071094005715961,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,27944.955249864863,21140.524574336014,0.7565059376660925,0.595674235135054,0.4144227406464065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453656738149836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.481739608492,260.481739608492,-12.668260391508,244.55873043247857,276.4047487844209,108487.29537713177,108477.66875848403,9.626618647702404,0.0,nan,276.4047487844209,3.25474878442094,270.03554511408186,-3.1144548859181214,263.66634144372216,-9.483658556277817,257.2971377733337,-15.852862226666275,250.9279341029147,-22.222065897085287,244.55873043247857,-28.591269567521408,1.0,1.0,25732.562594343566,25732.562594343566,275.98758937227024,2.8375893722702585,275.98758937227024,275.98758937227024,86886.66860119594,86886.45766427589,0.2109369200479705,0.0,8648.866644398773,8648.866644398773,0.9210475574106805,3406.5280005595646,275.98758937227024,2.8375893722702585,1.0,0.002,0.12711329010115993,0.004793897716285453,0.00019606418431605515,0.001803935847714459,0.09803209215802758,0.09803209215802758,0.0,3.203051409175761e-11,0.9999957737895953,0.9999957737895953,0.0,0.09204521406608833,3.890040854062191e-07,0.0,0.0,0.0,1599303.6545740587,265.94159592171866,0.0,1.0,1286793.9315810683,2588.901726955252,,,,,,,,,,,,,,,,,,,2.0,14230.960038586809,1589.298434229084,0.3683749972330644,6.175450102142607,2.643461525824909
4695.0,-30.35973225216592,4.99728041484227,35.04685170887915,30.529988917429023,5.023967047209175,-26.8213623223743,-40.31309948824344,1.4855971141127164,-7.208427935965574,-7.208427935952651,40.09402486194427,35327.00562759111,15450.567721299281,15450.567721299281,50777.57334889039,86896.13124314317,86886.66841798295,15450.567721299281,102337.23613928223,102337.23613928223,102337.23613928223,130282.29356332077,125763.27340468242,4519.020158638347,0.0,98950.95734727355,47381.83172046224,57299.02847423479,27945.057424038536,85244.08589827332,21140.59654577667,1589.3038146876816,0.0,0.8748151790973813,2.6574633508070415,0.0014947306463915918,1.0,1.0,-7.208427935965574,325142.81590794533,1558591.304995299,4.793559103076011,1558591.304995299,4.793559103076011,0.756505747151959,0.09204580702657585,3.389574861991777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389574861991777,1.28481004223047,1.2850966738883507,2.6381914451006083,5590.011097872621,14230.95068031939,6453.666270559563,0.00047690125785397294,29192.73400827859,2976.830416939382,19290.440362049358,1967.0774792665547,0.6607959486281381,0.6607959486281381,30626.94537663578,30484.863174865135,1.0058293226064376,0.8,4344.588407177266,4324.433322199387,1.0058293226064376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.338413846315,2034.6934298245008,8.986344745671662,4.99728041484227,-0.8184780708862078,5.815758485728478,2.6434555807122235,3.5,0.7552730230606353,0.6,0.00022308102123922907,0.9921698745372362,0.00022484155885430166,199.22026020851638,0.0,0.0,0.0,0.0790035942043498,7.61069857017015e-05,0.00014697403553752758,0.0004981794962234896,0.09204580606528574,0.09204580606528574,0.09204580606528574,0.0920454251793283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.5164284785,595.7310638355341,0.0,0.09204580606528574,0.09204580702657585,0.09204580702657585,0.36837562841948,0.36837562841948,0.5,10.071082581379336,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27945.057424038536,21140.59654577667,0.756505747151959,0.5956726829059579,0.41442177783158896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453655948438179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4818082973733,260.4818082973733,-12.6681917026267,244.5588617560961,276.4047548385655,108486.782614145,108476.894469868,9.888144276996123,0.0,nan,276.4047548385655,3.254754838565532,270.0355762221227,-3.1144237778772776,263.66639760565454,-9.48360239434544,257.2972189891613,-15.852781010838669,250.9280403726395,-22.22195962736049,244.5588617560961,-28.591138243903885,1.0,1.0,25732.562594343566,25732.562594343566,275.9875898823765,2.8375898823765056,275.9875898823765,275.9875898823765,86886.85430791766,86886.66841798295,0.18588993471348658,0.0,8648.866644398773,8648.866644398773,0.9210478671795823,3406.522736301736,275.9875898823765,2.8375898823765056,1.0,0.002,0.12711367775108967,0.004793891875077293,0.0001960647726630022,0.0018039352624954774,0.0980323863315011,0.0980323863315011,0.0,3.5158479426422584e-11,0.9999957884911135,0.9999957884911135,0.0,0.09204541937484159,3.876517342593496e-07,0.0,0.0,0.0,1599303.626369114,265.9415720640344,0.0,1.0,1286794.0127015696,2588.901400389194,,,,,,,,,,,,,,,,,,,2.0,14230.95068031939,1589.3038146876816,0.36837562841948,6.175450102142607,2.6434555807122235
4696.0,-30.35960047100196,4.997275695282439,35.046863675924044,30.53009711382913,5.023965531518035,-26.82124387075074,-40.31298765968529,1.4856089281955311,-7.208451426555371,-7.2084514265644275,40.09404869474744,35326.99763927112,15450.566591788764,15450.566591788764,50777.56423105988,86896.34119508645,86886.87597307235,15450.566591788764,102337.44256486112,102337.44256486112,102337.44256486112,130282.60059306039,125763.57530417798,4519.025288882407,0.0,98951.0991471318,47381.75558085278,57299.2706291989,27945.15802819926,85244.42865739817,21140.667419333036,1589.3091108705887,0.0,0.8748149557820767,2.657461011445026,0.0014947306463915918,1.0,1.0,-7.208451426555371,325142.51261125854,1558592.334623425,4.793566741261187,1558592.334623425,4.793566741261187,0.7565055598540591,0.09204601028154656,3.3895684682028975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895684682028975,1.284809986961409,1.2850966186069595,2.638186582141432,5590.000793845666,14230.941778721577,6453.666807556112,0.00047690283583121893,29192.83090911992,2976.8402980752776,19290.44196716798,1967.077642943103,0.6607938102070667,0.6607938102070667,30626.899159096956,30484.863174865135,1.0058274253005512,0.8,4344.581850983662,4324.433322199387,1.0058274253005512,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.336091355999,2034.6934298245008,8.986356227538547,4.997275695282439,-0.8184954585648203,5.815771153847259,2.6434496293947736,3.5,0.755271322684221,0.6,0.00022308102123922907,0.9921562259779119,0.0002248446518786402,199.2201520762433,0.0,0.0,0.0,0.0790035942043498,7.610795142630906e-05,0.00014697306981292002,0.0004981752831128568,0.09204600934683153,0.09204600934683153,0.09204600934683153,0.09204562738636506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.68688114407,595.7310095915328,0.0,0.09204600934683153,0.09204601028154656,0.09204601028154656,0.36837625969909904,0.36837625969909904,0.5,10.071071124118838,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27945.15802819926,21140.667419333036,0.7565055598540591,0.5956701808060393,0.4144200177732691,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536550235582326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48187633968524,260.48187633968524,-12.668123660314734,244.55899195111326,276.40476072816915,108486.12277484626,108476.3277081784,9.795066667851032,0.0,nan,276.40476072816915,3.254760728169174,270.03560697280807,-3.114393027191909,263.6664532174281,-9.483546782571864,257.2972994620168,-15.852700537983196,250.9281457065759,-22.221854293424087,244.55899195111326,-28.59100804888672,1.0,1.0,25732.562594343566,25732.562594343566,275.98759038971707,2.837590389717093,275.98759038971707,275.98759038971707,86887.06396328425,86886.87597307235,0.1879902118962491,0.0,8648.866644398773,8648.866644398773,0.9210482452952006,3406.516310543912,275.98759038971707,2.837590389717093,1.0,0.002,0.1271140664188725,0.004793886084270323,0.00019606536272724897,0.0018039346714240434,0.09803268136362449,0.09803268136362449,0.0,3.4151292471057415e-11,0.999995777438361,0.999995777438361,0.0,0.09204562161159452,3.886699520388933e-07,0.0,0.0,0.0,1599303.5985981456,265.9415485734446,0.0,1.0,1286794.0925738718,2588.901078848057,,,,,,,,,,,,,,,,,,,2.0,14230.941778721577,1589.3091108705887,0.36837625969909904,6.175450102142607,2.6434496293947736
4697.0,-30.3594686423123,4.997270988321612,35.04687563721842,30.530208034347766,5.023964280863513,-26.821125349994755,-40.31287579620255,1.485620985538243,-7.20847461612766,-7.208474616141476,40.094072462703046,35326.98813554338,15450.565075911874,15450.565075911874,50777.553211455255,86896.55529149335,86887.08327712063,15450.565075911874,102337.6483530325,102337.6483530325,102337.6483530325,130282.90648684275,125763.87610097956,4519.030385863202,0.0,98951.24460561594,47381.67743941883,57299.519073552336,27945.25813381025,85244.77720736258,21140.73795683171,1589.3143759166137,0.0,0.8748147343935322,2.657458702062071,0.0014947306463915918,1.0,1.0,-7.20847461612766,325142.21320134867,1558593.361451695,4.793574313546655,1558593.361451695,4.793574313546655,0.7565053740281638,0.09204621324070529,3.389561916895968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389561916895968,1.284809930554326,1.2850965621872925,2.638181598918336,5589.990234993896,14230.932427662488,6453.667262753788,0.0004769044347083419,29192.930246346325,2976.8504276533095,19290.443327784295,1967.0777816873547,0.6607916082764118,0.6607916082764118,30626.851802919944,30484.863174865135,1.0058254812524392,0.8,4344.575133268424,4324.433322199387,1.0058254812524392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3337668895726,2034.6934298245008,8.986367495046249,4.997270988321612,-0.8185126993971847,5.815783687718797,2.6434436730189614,3.5,0.7552696208625604,0.6,0.00022308102123922907,0.9921425726989845,0.00022484774605767443,199.22004390509076,0.0,0.0,0.0,0.0790035942043498,7.6108917463853e-05,0.00014697210377537608,0.0004981710458030969,0.09204621232153007,0.09204621232153007,0.09204621232153007,0.09204582903054778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.8572167177,595.7309553824119,0.0,0.09204621232153007,0.09204621324070529,0.09204621324070529,0.3683768907379058,0.3683768907379058,0.5,10.071059626107532,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27945.25813381025,21140.73795683171,0.7565053740281638,0.595667615951838,0.41441821179975113,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536542345470056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4819438813965,260.4819438813965,-12.668056118603488,244.5591212333495,276.4047665293532,108485.4690695481,108475.7460667724,9.723002775703211,0.0,nan,276.4047665293532,3.254766529353219,270.03563747020746,-3.1143625297925155,263.6665084110308,-9.483491588969173,257.2973793518349,-15.8526206481651,250.92825029260297,-22.22174970739701,244.5591212333495,-28.59087876665049,1.0,1.0,25732.562594343566,25732.562594343566,275.98759116906643,2.8375911690664566,275.98759116906643,275.98759116906643,86887.27815210322,86887.08327712063,0.1948749825824052,0.0,8648.866644398773,8648.866644398773,0.9210486327257159,3406.509726480448,275.98759116906643,2.8375911690664566,1.0,0.002,0.1271144563778449,0.004793880342435065,0.00019606595490387154,0.0018039340784292246,0.09803297745193577,0.09803297745193577,0.0,3.3333096265825146e-11,0.9999957634140157,0.9999957634140157,0.0,0.09204582327900837,3.899616969190353e-07,0.0,0.0,0.0,1599303.571183038,265.9415253838723,0.0,1.0,1286794.1714226503,2588.900761427367,,,,,,,,,,,,,,,,,,,2.0,14230.932427662488,1589.3143759166137,0.3683768907379058,6.175450102142607,2.6434436730189614
