time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4698.0,-30.359314224771452,4.997266284908265,35.04688758502788,30.530321259889774,5.023960111465391,-26.820986791303778,-40.31274971840901,1.485632674016252,-7.208498682209097,-7.208498682218866,40.09409599703982,35327.00394577311,15450.564656938968,15450.564656938968,50777.56860271208,86896.78289218516,86887.28548630633,15450.564656938968,102337.85014324529,102337.85014324529,102337.85014324529,130283.20814275187,125764.17271599361,4519.035426758258,0.0,98951.3942572109,47381.61529723455,57299.75439997371,27945.357999506577,85245.11239948029,21140.808257306155,1589.3196512861803,0.0,0.8748145090343001,2.6574563053918103,0.0014947306463915918,1.0,1.0,-7.208498682209097,325141.9024747116,1558594.378186682,4.793582021646392,1558594.378186682,4.793582021646392,0.7565051862165957,0.09204641624155381,3.3895551900603293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895551900603293,1.284809875872883,1.2850965074936505,2.638176475533012,5589.979379155184,14230.923081948205,6453.6678419863665,0.000476906099752044,29193.032332791045,2976.86083757359,19290.445059149235,1967.0779582374446,0.6607893568316047,0.6607893568316047,30626.80317791314,30484.863174865135,1.0058234851175818,0.8,4344.568235563209,4324.433322199387,1.0058234851175818,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.331440834598,2034.6934298245008,8.986379408870087,4.997266284908265,-0.818530358571576,5.815796643479841,2.6434377125779163,3.5,0.7552679178794046,0.6,0.00022308102123922907,0.9921265801878886,0.00022485137047430185,199.21991719895635,0.0,0.0,0.0,0.0790035942043498,7.611000626780535e-05,0.0001469710149714237,0.0004981663665848236,0.0920464152861644,0.0920464152861644,0.0920464152861644,0.0920460278308305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.02702912706,595.7309013319048,0.0,0.0920464152861644,0.09204641624155381,0.09204641624155381,0.36837752150420444,0.36837752150420444,0.5,10.071048002305755,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,27945.357999506577,21140.808257306155,0.7565051862165957,0.595665454281478,0.4144167677346917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453653445252086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48201280172196,260.48201280172196,-12.667987198278013,244.55925364394344,276.40477195940895,108484.86680681187,108474.94534559363,9.921461218227899,0.0,nan,276.40477195940895,3.25477195940897,270.035668296377,-3.114331703622952,263.66656463330156,-9.483435366698416,257.29746097021314,-15.85253902978684,250.92835730708765,-22.221642692912326,244.55925364394344,-28.590746356056542,1.0,1.0,25732.562594343566,25732.562594343566,275.9875904828368,2.837590482836845,275.9875904828368,275.9875904828368,86887.5006499281,86887.28548630633,0.21516362177499104,0.0,8648.866644398773,8648.866644398773,0.9210490305362102,3406.502966010631,275.9875904828368,2.837590482836845,1.0,0.002,0.12711485073419007,0.0047938744298265295,0.00019606655351119882,0.0018039334804237773,0.0980332767555994,0.0980332767555994,0.0,3.393497592305006e-11,0.9999957156440386,0.9999957156440386,0.0,0.09204602188194165,3.943596121544297e-07,0.0,0.0,0.0,1599303.542731698,265.9415013177909,0.0,1.0,1286794.253251707,2588.900432009068,,,,,,,,,,,,,,,,,,,2.0,14230.923081948205,1589.3196512861803,0.36837752150420444,6.175450102142607,2.6434377125779163
4699.0,-30.359182491281587,4.997261599645517,35.04689951581929,30.53041457841175,5.023961109716761,-26.820868131181133,-40.312637854926265,1.4856467467409693,-7.20852135080554,-7.208521350806096,40.09411940065436,35327.00717821591,15450.56246351019,15450.56246351019,50777.5696417261,86896.96174157182,86887.48903090431,15450.56246351019,102338.0514944145,102338.0514944145,102338.0514944145,130283.50762139658,125764.46726717883,4519.040354217755,0.0,98951.50974576041,47381.55517260871,57299.949525724114,27945.456126982084,85245.40565270619,21140.877414392846,1589.32480897947,0.0,0.8748142919600355,2.657454047894492,0.0014947306463915918,1.0,1.0,-7.20852135080554,325141.6097917622,1558595.3892744102,4.793589446372664,1558595.3892744102,4.793589446372664,0.7565050045463657,0.09204661808787125,3.3895498987776818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895498987776818,1.2848098100373808,1.285096441643461,2.6381724923777354,5589.970939327118,14230.914193158198,6453.66761948912,0.0004769072659996675,29193.111976738764,2976.8689589960654,19290.444394090075,1967.0778904202837,0.6607875313005619,0.6607875313005619,30626.764929803663,30484.863174865135,1.005821914971632,0.8,4344.562809873803,4324.433322199387,1.005821914971632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3291121336729,2034.6934298245008,8.986390304492764,4.997261599645517,-0.8185473466288329,5.81580894627435,2.6434317453620926,3.5,0.7552662129605979,0.6,0.00022308102123922907,0.992112937208268,0.00022485446250399926,199.21980910617424,0.0,0.0,0.0,0.0790035942043498,7.611097232946419e-05,0.00014697004890976487,0.0004981623144054444,0.0920466172138159,0.0920466172138159,0.0920466172138159,0.09204622550745134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.1968118819,595.7308472846228,0.0,0.0920466172138159,0.09204661808787125,0.09204661808787125,0.36837815165663834,0.36837815165663834,0.5,10.07103625353769,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27945.456126982084,21140.877414392846,0.7565050045463657,0.5956634173177182,0.4144153800163706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536525207125404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4820812575995,260.4820812575995,-12.667918742400502,244.5593847429235,276.40477777218393,108484.26321957537,108474.40861788571,9.85460168963409,0.0,nan,276.40477777218393,3.2547777721839566,270.0356991663951,-3.1143008336048865,263.66662056055804,-9.483379439441933,257.2975419547101,-15.852458045289893,250.9284633488265,-22.221536651173466,244.5593847429235,-28.59061525707648,1.0,1.0,25732.562594343566,25732.562594343566,275.98759134850053,2.8375913485005526,275.98759134850053,275.98759134850053,86887.68460831334,86887.48903090431,0.19557740903110243,0.0,8648.866644398773,8648.866644398773,0.9210493434509099,3406.49764827157,275.98759134850053,2.8375913485005526,1.0,0.002,0.1271152489540189,0.004793868747890759,0.00019606715863871864,0.0018039328747460402,0.09803357931935931,0.09803357931935931,0.0,3.338475893302495e-11,0.999995673698483,0.999995673698483,0.0,0.09204621986644777,3.9822142347126896e-07,0.0,0.0,0.0,1599303.5159324834,265.94147864919444,0.0,1.0,1286794.3303290503,2588.900121719734,,,,,,,,,,,,,,,,,,,2.0,14230.914193158198,1589.32480897947,0.36837815165663834,6.175450102142607,2.6434317453620926
4700.0,-30.359050711154918,4.997256923091201,35.04691145519935,30.530525044910632,5.023959916864893,-26.82074964835964,-40.31252599144352,1.4856588509718172,-7.208544938207183,-7.208544938193808,40.094143510270904,35326.997846590435,15450.561434178593,15450.561434178593,50777.55928076903,86897.17496813618,86887.70056083401,15450.561434178593,102338.26199501261,102338.26199501261,102338.26199501261,130283.8200982696,125764.77470326005,4519.045395009561,0.0,98951.65448100018,47381.47734890071,57300.19681344385,27945.558103256986,85245.75491670084,21140.94926198977,1589.3301736005728,0.0,0.8748140670293568,2.6574516988977606,0.0014947306463915918,1.0,1.0,-7.208544938207183,325141.30524598784,1558596.4308642421,4.7935971398191795,1558596.4308642421,4.7935971398191795,0.7565048149647025,0.09204682143296881,3.389543378088327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389543378088327,1.2848097534109593,1.2850963850044064,2.6381675334341486,5589.960431920714,14230.904855078285,6453.668058920127,0.0004769088544930291,29193.210837976665,2976.879040036778,19290.44570757876,1967.0780243588547,0.6607853385720881,0.6607853385720881,30626.71779489444,30484.863174865135,1.0058199800090413,0.8,4344.55612354653,4324.433322199387,1.0058199800090413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.326782508254,2034.6934298245008,8.9864018820427,4.997256923091201,-0.8185647694168932,5.815821692508094,2.6434257757826773,3.5,0.7552645073664792,0.6,0.00022308102123922907,0.9920992896011784,0.00022485755566754525,199.21970097524198,0.0,0.0,0.0,0.0790035942043498,7.611193840246018e-05,0.0001469690828367689,0.0004981580815130849,0.09204682049537603,0.09204682049537603,0.09204682049537603,0.09204643117181567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.36965147295,595.7307922782032,0.0,0.09204682049537603,0.09204682143296881,0.09204682143296881,0.36837878119731404,0.36837878119731404,0.5,10.071024578744073,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27945.558103256986,21140.94926198977,0.7565048149647025,0.595660855257685,0.4144135726302235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453651731989468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4821491385224,260.4821491385224,-12.667850861477575,244.55951475690273,276.40478352005397,108483.60547318471,108473.83363901467,9.771834170077678,0.0,nan,276.40478352005397,3.2547835200539907,270.03572976748126,-3.11427023251872,263.6666760148696,-9.483323985130369,257.2976222622427,-15.852377737757251,250.92856850958438,-22.221431490415597,244.55951475690273,-28.59048524309725,1.0,1.0,25732.562594343566,25732.562594343566,275.98759221864447,2.837592218644488,275.98759221864447,275.98759221864447,86887.89769830489,86887.70056083401,0.19713747088098899,0.0,8648.866644398773,8648.866644398773,0.9210497290696288,3406.4910949787686,275.98759221864447,2.837592218644488,1.0,0.002,0.12711564492544872,0.004793862920684636,0.00019606775992928065,0.0018039322765136597,0.09803387996464033,0.09803387996464033,0.0,3.6442940245379196e-11,0.9999956981509422,0.9999956981509422,0.0,0.09204642546143676,3.959715320505647e-07,0.0,0.0,0.0,1599303.4880470317,265.9414550617928,0.0,1.0,1286794.4105304864,2588.899798853834,,,,,,,,,,,,,,,,,,,2.0,14230.904855078285,1589.3301736005728,0.36837878119731404,6.175450102142607,2.6434257757826773
4701.0,-30.358896371544926,4.997252255865221,35.04692338810514,30.530653183255367,5.023958932495384,-26.820610841280534,-40.31239984380079,1.4856733990317368,-7.2085684591128825,-7.208568459124169,40.09416720251802,35327.00463338342,15450.560310762126,15450.560310762126,50777.564944145546,86897.42125138603,86887.90632049629,15450.560310762126,102338.46663125842,102338.46663125842,102338.46663125842,130284.1249027718,125765.07452889955,4519.0503738722455,0.0,98951.82097976655,47381.40435086453,57300.46292100224,27945.65827151338,85246.12119251562,21141.019817425597,1589.335450312468,0.0,0.8748138440898415,2.6574493565247908,0.0014947306463915918,1.0,1.0,-7.2085684591128825,325141.0015589915,1558597.4544230888,4.793604765163113,1558597.4544230888,4.793604765163113,0.756504628090148,0.0920470241039466,3.389535823238127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389535823238127,1.2848096853517412,1.285096316930005,2.638161793052001,5589.94826873977,14230.895522323779,6453.669179791093,0.0004769108099768188,29193.32502738822,2976.890684116209,19290.449057937087,1967.078366000325,0.6607828686810914,0.6607828686810914,30626.66318451403,30484.863174865135,1.005817738167463,0.8,4344.548376785541,4324.433322199387,1.005817738167463,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3244508585615,2034.6934298245008,8.986413415482305,4.997252255865221,-0.8185821589195692,5.81583441478479,2.6434198010215346,3.5,0.755262800291867,0.6,0.00022308102123922907,0.9920833059131845,0.00022486117840062769,199.2195743334891,0.0,0.0,0.0,0.0790035942043498,7.611302784961215e-05,0.00014696799338961692,0.0004981532784635308,0.09204702316074585,0.09204702316074585,0.09204702316074585,0.09204663218317208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.5407415286,595.7307378200715,0.0,0.09204702316074585,0.0920470241039466,0.0920470241039466,0.36837941092269905,0.36837941092269905,0.5,10.071012848275958,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27945.65827151338,21141.019817425597,0.756504628090148,0.5956583623256242,0.4144118716393284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536509429880247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48221861884605,260.48221861884605,-12.66778138115393,244.55964778168743,276.40478945591474,108483.0026116629,108473.00053526272,10.002076400194111,0.0,nan,276.40478945591474,3.2547894559147608,270.03576112112995,-3.114238878870026,263.6667327863014,-9.483267213698582,257.29770445145664,-15.852295548543339,250.92867611658622,-22.22132388341376,244.55964778168743,-28.590352218312546,1.0,1.0,25732.562594343566,25732.562594343566,275.9875924880754,2.8375924880754155,275.9875924880754,275.9875924880754,86888.14737748643,86887.90632049629,0.24105699014035054,0.0,8648.866644398773,8648.866644398773,0.921050175845765,3406.483502354318,275.9875924880754,2.8375924880754155,1.0,0.002,0.1271160427487637,0.004793857080733069,0.0001960683641028969,0.0018039316689877532,0.09803418205144845,0.09803418205144845,0.0,3.309065001178002e-11,0.9999956780000737,0.9999956780000737,0.0,0.09204662627671521,3.978272313917567e-07,0.0,0.0,0.0,1599303.4602401848,265.9414315408871,0.0,1.0,1286794.4905058153,2588.8994768982375,,,,,,,,,,,,,,,,,,,2.0,14230.895522323779,1589.335450312468,0.36837941092269905,6.175450102142607,2.6434198010215346
4702.0,-30.35876459954307,4.997247607893218,35.046935327290235,30.53075767764824,5.023958018489673,-26.820492337737274,-40.31228801524264,1.4856857538258845,-7.208591033102778,-7.208591033102196,40.09419124836351,35326.99947632339,15450.557992108099,15450.557992108099,50777.55746843149,86897.62340193725,86888.11915669635,15450.557992108099,102338.67714880445,102338.67714880445,102338.67714880445,130284.43625358513,125765.38086619947,4519.055387385662,0.0,98951.95617346629,47381.33223811556,57300.693261500805,27945.759104780675,85246.45236628148,21141.090920395298,1589.3407351449089,0.0,0.8748136250463435,2.657447108453702,0.0014947306463915918,1.0,1.0,-7.208591033102778,325140.7100981784,1558598.4932580579,4.793612257251418,1558598.4932580579,4.793612257251418,0.7565044428075205,0.09204722671954538,3.389529706823725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389529706823725,1.2848096275531373,1.2850962591185067,2.6381571511718303,5589.938433152699,14230.886645903593,6453.669534967371,0.00047691228619507704,29193.417592493268,2976.9001231300463,19290.45011958275,1967.0784742580547,0.6607808098680114,0.6607808098680114,30626.618971876695,30484.863174865135,1.0058159231702417,0.8,4344.542104997439,4324.433322199387,1.0058159231702417,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3221172632325,2034.6934298245008,8.986424263942958,4.997247607893218,-0.8185990902755993,5.8158466981688175,2.6434138212801828,3.5,0.755261091794338,0.6,0.00022308102123922907,0.9920696595871356,0.00022486427145858642,199.21946620947847,0.0,0.0,0.0,0.0790035942043498,7.611399364510712e-05,0.00014696702759412194,0.0004981491059538585,0.09204722582413441,0.09204722582413441,0.09204722582413441,0.09204683734047593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.71317277657,595.7306829432597,0.0,0.09204722582413441,0.09204722671954538,0.09204722671954538,0.36838004031366733,0.36838004031366733,0.5,10.07100119423801,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27945.759104780675,21141.090920395298,0.7565044428075205,0.595655960558379,0.4144102011956182,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536500189182535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48228736256596,260.48228736256596,-12.667712637434022,244.5597793724579,276.4047953525815,108482.34705137364,108472.45101325169,9.896038121956732,0.0,nan,276.4047953525815,3.2547953525815387,270.0357921566195,-3.114207843380484,263.6667889606138,-9.483211039386163,257.29778576458835,-15.852214235411623,250.92878256853453,-22.221217431465448,244.5597793724579,-28.590220627542067,1.0,1.0,25732.562594343566,25732.562594343566,275.98759452266273,2.837594522662755,275.98759452266273,275.98759452266273,86888.34618161229,86888.11915669635,0.22702491593372542,0.0,8648.866644398773,8648.866644398773,0.9210505375557859,3406.4773553578434,275.98759452266273,2.837594522662755,1.0,0.002,0.12711643779456538,0.004793851429858402,0.00019606896437249848,0.0018039310685965017,0.09803448218624923,0.09803448218624923,0.0,3.296899992594193e-11,0.9999957081960131,0.9999957081960131,0.0,0.09204683167089077,3.9504865461496627e-07,0.0,0.0,0.0,1599303.4335527916,265.9414089668972,0.0,1.0,1286794.567261452,2588.899167904173,,,,,,,,,,,,,,,,,,,2.0,14230.886645903593,1589.3407351449089,0.36838004031366733,6.175450102142607,2.6434138212801828
4703.0,-30.358632804347742,4.997242976855336,35.04694726995759,30.530862032342725,5.023957837091051,-26.820373740200573,-40.312176186684496,1.4856987700440942,-7.208613824411032,-7.208613824426061,40.094215227460296,35326.9948366586,15450.55596167895,15450.55596167895,50777.55079833756,86897.82392755529,86888.33043421427,15450.55596167895,102338.88639589322,102338.88639589322,102338.88639589322,130284.74627228979,125765.68584342314,4519.060428866656,0.0,98952.09015097513,47381.26105019926,57300.9212230843,27945.859876396567,85246.78109948087,21141.161962210997,1589.3460225887893,0.0,0.8748134050523121,2.6574448387420944,0.0014947306463915918,1.0,1.0,-7.208613824411032,325140.4158316987,1558599.5292110005,4.793619781853797,1558599.5292110005,4.793619781853797,0.7565042570068525,0.09204742945589726,3.3895236371064743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895236371064743,1.2848095666602433,1.2850961982120277,2.638152551990457,5589.928688039256,14230.877322523645,6453.669667732342,0.00047691370706375214,29193.509396927322,2976.909484577029,19290.45051642613,1967.0785147248178,0.6607787455130862,0.6607787455130862,30626.57509677499,30484.863174865135,1.0058141220300283,0.8,4344.535881090487,4324.433322199387,1.0058141220300283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3197828968314,2034.6934298245008,8.98643528410216,4.997242976855336,-0.8186161175811693,5.815859094436505,2.643407839568404,3.5,0.7552593827338298,0.6,0.00022308102123922907,0.9920560110616853,0.00022486736510017282,199.2193580665541,0.0,0.0,0.0,0.0790035942043498,7.611495945193307e-05,0.00014696606178729598,0.0004981449402804904,0.09204742854750503,0.09204742854750503,0.09204742854750503,0.0920470417988033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.8850345047,595.7306282483171,0.0,0.09204742854750503,0.09204742945589726,0.09204742945589726,0.3683806698993654,0.3683806698993654,0.5,10.0709895914052,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27945.859876396567,21141.161962210997,0.7565042570068525,0.5956535853134609,0.4144085486985471,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536492299673152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4823555723173,260.4823555723173,-12.66764442768266,244.5599098006117,276.4048013439325,108481.70974735041,108471.89057673507,9.819170615348504,0.0,nan,276.4048013439325,3.254801343932513,270.03582303532824,-3.114176964671742,263.6668447266862,-9.483155273313798,257.2978664180194,-15.852133581980581,250.92888810932615,-22.221111890673825,244.5599098006117,-28.59009019938827,1.0,1.0,25732.562594343566,25732.562594343566,275.9875961596862,2.8375961596862,275.9875961596862,275.9875961596862,86888.54673027665,86888.33043421427,0.216296062382753,0.0,8648.866644398773,8648.866644398773,0.9210508965039019,3406.471255292007,275.9875961596862,2.8375961596862,1.0,0.002,0.1271168311752257,0.004793845746572047,0.0001960695619864197,0.0018039304706977185,0.09803478099320985,0.09803478099320985,0.0,3.26841379481857e-11,0.9999957262900792,0.9999957262900792,0.0,0.09204703607188482,3.933840124538026e-07,0.0,0.0,0.0,1599303.4066084744,265.94138617558895,0.0,1.0,1286794.6447559965,2588.8988559355357,,,,,,,,,,,,,,,,,,,2.0,14230.877322523645,1589.3460225887893,0.3683806698993654,6.175450102142607,2.643407839568404
4704.0,-30.358478450951864,4.99723835544278,35.04695921356577,30.530953464936488,5.0239573274935365,-26.820234873244825,-40.312050039041765,1.4857137465957273,-7.208637312179803,-7.2086373121564185,40.094239140617724,35327.02705116276,15450.554813837725,15450.554813837725,50777.58186500049,86898.00610769208,86888.53931011107,15450.554813837725,102339.09412394879,102339.09412394879,102339.09412394879,130285.05502803618,125765.98953885844,4519.065489177738,0.0,98952.20137612779,47381.222308728,57301.08785266643,27945.960904087387,85247.04875675382,21141.233137409417,1589.3513392966424,0.0,0.8748131814382533,2.657442499673892,0.0014947306463915918,1.0,1.0,-7.208637312179803,325140.1125731975,1558600.5623141683,4.793627430276806,1558600.5623141683,4.793627430276806,0.7565040690483931,0.09204763247380006,3.3895185205114853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895185205114853,1.2848094965964612,1.285096128132615,2.6381487134789454,5589.920554693971,14230.86800400074,6453.669141313133,0.0004769147714781683,29193.58627997575,2976.9173244661274,19290.44894292389,1967.078354272243,0.6607769514139978,0.6607769514139978,30626.538111328984,30484.863174865135,1.0058126037212487,0.8,4344.530634516336,4324.433322199387,1.0058126037212487,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.317447498772,2034.6934298245008,8.986446823019726,4.99723835544278,-0.8186334733441143,5.815871828786895,2.643401855218465,3.5,0.7552576729195614,0.6,0.00022308102123922907,0.9920400266981336,0.00022487098830248112,199.21923141392534,0.0,0.0,0.0,0.0790035942043498,7.611604893906661e-05,0.00014696497230016245,0.0004981404954778581,0.09204763153305642,0.09204763153305642,0.09204763153305642,0.09204724516807744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.0565157468,595.7305736738278,0.0,0.09204763153305642,0.09204763247380006,0.09204763247380006,0.36838129957938087,0.36838129957938087,0.5,10.070978001370857,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,27945.960904087387,21141.233137409417,0.7565040690483931,0.5956520795211407,0.41440762544127285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536484408783683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4824253660972,260.4824253660972,-12.667574633902802,244.5600431709621,276.40480756114005,108481.1852307666,108471.13803090794,10.047199858650556,0.0,nan,276.40480756114005,3.254807561140069,270.0358546831633,-3.114145316836698,263.6669018051528,-9.483098194847173,257.29794892711584,-15.852051072884137,250.9289960490487,-22.221003950951285,244.5600431709621,-28.589956829037874,1.0,1.0,25732.562594343566,25732.562594343566,275.9875968226226,2.837596822622629,275.9875968226226,275.9875968226226,86888.72890619433,86888.53931011107,0.18959608326258603,0.0,8648.866644398773,8648.866644398773,0.9210511990864478,3406.466113114043,275.9875968226226,2.837596822622629,1.0,0.002,0.12711722428398836,0.004793839944454588,0.00019607015890127615,0.0018039298751623394,0.09803507945063808,0.09803507945063808,0.0,3.4063615643453726e-11,0.9999957292614898,0.9999957292614898,0.0,0.09204723936243128,3.931113687758645e-07,0.0,0.0,0.0,1599303.3788407801,265.9413626878202,0.0,1.0,1286794.7246186244,2588.898534433814,,,,,,,,,,,,,,,,,,,2.0,14230.86800400074,1589.3513392966424,0.36838129957938087,6.175450102142607,2.643401855218465
4705.0,-30.35834677821025,4.997233743677801,35.046971155988125,30.53106089299547,5.023955898477621,-26.82011651054702,-40.31193821048362,1.485725627751125,-7.208660798052051,-7.2086607980055115,40.09426299367149,35327.01932453023,15450.553655592916,15450.553655592916,50777.57298012314,86898.21446575668,86888.74739567835,15450.553655592916,102339.30105127126,102339.30105127126,102339.30105127126,130285.36270848507,125766.29216979098,4519.070538694098,0.0,98952.34185123806,47381.14669957578,57301.32794629142,27946.061657213813,85247.38960350523,21141.30411620805,1589.356642763296,0.0,0.874812958067817,2.6574401607961953,0.0014947306463915918,1.0,1.0,-7.208660798052051,325139.80933940696,1558601.592822622,4.793635070369463,1558601.592822622,4.793635070369463,0.7565038814959737,0.09204783535027311,3.3895121831805124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895121831805124,1.284809441013666,1.2850960725374196,2.6381438951026976,5589.910345132891,14230.85914178696,6453.669655755758,0.00047691633159597824,29193.68230692925,2976.927116490265,19290.450480627325,1967.0785110743552,0.6607748305888994,0.6607748305888994,30626.49230174425,30484.863174865135,1.0058107231687963,0.8,4344.5241361931,4324.433322199387,1.0058107231687963,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3151102196323,2034.6934298245008,8.986458365749602,4.997233743677801,-0.8186508261942524,5.815884569872053,2.643395866053769,3.5,0.7552559617296483,0.6,0.00022308102123922907,0.9920263912930283,0.00022487407915474964,199.2191233717335,0.0,0.0,0.0,0.0790035942043498,7.611701477000529e-05,0.00014696400646922378,0.0004981362904164536,0.09204783441239132,0.09204783441239132,0.09204783441239132,0.09204744780206316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.2277415796,595.7305191794161,0.0,0.09204783441239132,0.09204783535027311,0.09204783535027311,0.36838192920020896,0.36838192920020896,0.5,10.070966404040572,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,27946.061657213813,21141.30411620805,0.7565038814959737,0.5956495936860365,0.41440587786722843,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536475167292389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48249431043473,260.48249431043473,-12.667505689565246,244.56017502263904,276.4048135981372,108480.51320867133,108470.58829015832,9.92491851298459,0.0,nan,276.4048135981372,3.2548135981372184,270.0358858830941,-3.114114116905853,263.6669581680247,-9.4830418319753,257.2980304529224,-15.851969547077601,250.92910273779097,-22.220897262209007,244.56017502263904,-28.589824977360934,1.0,1.0,25732.562594343566,25732.562594343566,275.98759739606083,2.8375973960608576,275.98759739606083,275.98759739606083,86888.93706546447,86888.74739567835,0.1896697861229768,0.0,8648.866644398773,8648.866644398773,0.9210515738599051,3406.459744096415,275.98759739606083,2.8375973960608576,1.0,0.002,0.12711761763858945,0.004793834137956171,0.00019607075619602752,0.001803929277848029,0.09803537809801376,0.09803537809801376,0.0,3.404405663626209e-11,0.9999957266006028,0.9999957266006028,0.0,0.092047441993109,3.933571641027898e-07,0.0,0.0,0.0,1599303.35107532,265.9413392019479,0.0,1.0,1286794.8044747903,2588.898212958155,,,,,,,,,,,,,,,,,,,2.0,14230.85914178696,1589.356642763296,0.36838192920020896,6.175450102142607,2.643395866053769
4706.0,-30.358215058058054,4.997229144659639,35.046983094275866,30.531171289645158,5.023954681069701,-26.819998084156854,-40.3118301537819,1.4857377041614979,-7.208683990388977,-7.208683990357461,40.09428675903138,35327.02303485364,15450.552121827888,15450.552121827888,50777.57515668153,86898.42762130256,86888.95490017546,15450.552121827888,102339.50702200335,102339.50702200335,102339.50702200335,130285.66880840082,125766.59324819999,4519.075560200823,0.0,98952.48653729446,47381.08194060129,57301.560662992415,27946.16178639747,85247.72244938988,21141.37466926107,1589.3619091356545,0.0,0.8748127366713586,2.6574378511522285,0.0014947306463915918,1.0,1.0,-7.208683990388977,325139.5098957598,1558602.6195432688,4.793642642947204,1558602.6195432688,4.793642642947204,0.7565036956005684,0.09204803789663618,3.38950566520705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38950566520705,1.2848093845174278,1.2850960160285776,2.638138938002965,5589.899841633394,14230.849830349185,6453.670104541715,0.0004769179212900116,29193.781132461947,2976.937193890059,19290.451822078583,1967.078647864315,0.6607726397122508,0.6607726397122508,30626.445186362052,30484.863174865135,1.005808789012125,0.8,4344.517452635835,4324.433322199387,1.005808789012125,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.312771068287,2034.6934298245008,8.986469699883491,4.997229144659639,-0.818668035545179,5.815897180204818,2.6433898720970714,3.5,0.7552542491705918,0.6,0.00022308102123922907,0.9920127511805662,0.0002248771711590871,199.21901529075674,0.0,0.0,0.0,0.0790035942043498,7.611794803527374e-05,0.00014696307320395533,0.000498132169201045,0.09204803698154168,0.09204803698154168,0.09204803698154168,0.09204764950737444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.39866204804,595.7304647799721,0.0,0.09204803698154168,0.09204803789663618,0.09204803789663618,0.3683825586814025,0.3683825586814025,0.5,10.070954782103792,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,27946.16178639747,21141.37466926107,0.7565036956005684,0.5956472935312414,0.4144043033622006,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536467283753098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4825625833235,260.4825625833235,-12.667437416676478,244.56030564187705,276.40481952467513,108479.8487217329,108470.02046183379,9.828259899097723,0.0,nan,276.40481952467513,3.254819524675156,270.03591674817346,-3.1140832518265142,263.6670139716447,-9.482986028355299,257.29811119508054,-15.85188880491944,250.92920841849008,-22.2207915815099,244.56030564187705,-28.589694358122927,1.0,1.0,25732.562594343566,25732.562594343566,275.9875981958116,2.8375981958116085,275.9875981958116,275.9875981958116,86889.15020458784,86888.95490017546,0.19530441238021012,0.0,8648.866644398773,8648.866644398773,0.9210519593157008,3406.453193533085,275.9875981958116,2.8375981958116085,1.0,0.002,0.127118011744639,0.00479382838142678,0.00019607135476763622,0.0018039286794916164,0.0980356773838181,0.0980356773838181,0.0,3.425925255290396e-11,0.9999957184559032,0.9999957184559032,0.0,0.0920476437889029,3.941077332800244e-07,0.0,0.0,0.0,1599303.3236568756,265.941316009611,0.0,1.0,1286794.8833328765,2588.897895500509,,,,,,,,,,,,,,,,,,,2.0,14230.849830349185,1589.3619091356545,0.3683825586814025,6.175450102142607,2.6433898720970714
4707.0,-30.358083359483917,4.997224558822443,35.04699503025,30.531280813179933,5.023953607500146,-26.81987966278799,-40.31171832522375,1.4857499078227991,-7.208707144231141,-7.2087071442403365,40.094310568781935,35327.01415960808,15450.550539891845,15450.550539891845,50777.564699499926,86898.63894199108,86889.16311697237,15450.550539891845,102339.71365686422,102339.71365686422,102339.71365686422,130285.97576097088,125766.89518133165,4519.08057963923,0.0,98952.62967608067,47381.00488354067,57301.80532504444,27946.262104106656,85248.0674291511,21141.44535956558,1589.3671837017976,0.0,0.8748125153165262,2.6574355453434344,0.0014947306463915918,1.0,1.0,-7.208707144231141,325139.2109493507,1558603.648180822,4.7936502141035735,1558603.648180822,4.7936502141035735,0.7565035095143862,0.09204824045703947,3.3894992121619096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894992121619096,1.2848093274258852,1.2850959589242983,2.6381340326605267,5589.889447801392,14230.840524250294,6453.670510538113,0.00047691948711978675,29193.87894265541,2976.947167754066,19290.453035628987,1967.0787716120171,0.6607704674504062,0.6607704674504062,30626.398540298484,30484.863174865135,1.0058068741224155,0.8,4344.510835653811,4324.433322199387,1.0058068741224155,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3104304158674,2034.6934298245008,8.986481013876395,4.997224558822443,-0.818685222090596,5.815909780913039,2.643383874299389,3.5,0.7552525355141111,0.6,0.00022308102123922907,0.9919991135048268,0.00022488026269606502,199.21890722760287,0.0,0.0,0.0,0.0790035942043498,7.611891388849291e-05,0.00014696210735073615,0.0004981279470829741,0.09204823954544795,0.09204823954544795,0.09204823954544795,0.09204785182380495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.5698316121,595.730410301717,0.0,0.09204823954544795,0.09204824045703947,0.09204824045703947,0.36838318795348496,0.36838318795348496,0.5,10.070943153016517,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27946.262104106656,21141.44535956558,0.7565035095143862,0.5956447604129056,0.41440252225034946,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536459397383776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4826303179623,260.4826303179623,-12.667369682037702,244.5604352503415,276.4048253854887,108479.19640851443,108469.44563300085,9.750775513546557,0.0,nan,276.4048253854887,3.2548253854887434,270.0359473585208,-3.1140526414791907,263.6670693315184,-9.482930668481572,257.29819130447976,-15.85180869552022,250.92931327742443,-22.22068672257555,244.5604352503415,-28.58956474965848,1.0,1.0,25732.562594343566,25732.562594343566,275.98759911638905,2.8375991163890717,275.98759911638905,275.98759911638905,86889.36152619595,86889.16311697237,0.19840922357980162,0.0,8648.866644398773,8648.866644398773,0.9210523409314129,3406.4467082227193,275.98759911638905,2.8375991163890717,1.0,0.002,0.12711840608276945,0.004793822630558935,0.00019607195371261428,0.0018039280806612153,0.09803597685630713,0.09803597685630713,0.0,3.4373829737449624e-11,0.9999957159453081,0.9999957159453081,0.0,0.09204784611734305,3.943396964095728e-07,0.0,0.0,0.0,1599303.2962839324,265.94129285576884,0.0,1.0,1286794.962060062,2588.897578569886,,,,,,,,,,,,,,,,,,,2.0,14230.840524250294,1589.3671837017976,0.36838318795348496,6.175450102142607,2.643383874299389
4708.0,-30.35795156095372,4.99721998183169,35.047006960090485,30.531405319366627,5.023949976675914,-26.819761407191827,-40.3116065315902,1.4857598191991206,-7.208730714591866,-7.2087307145837025,40.09433426408206,35326.994154108776,15450.549480794167,15450.549480794167,50777.54363490294,86898.8815806216,86889.36884775673,15450.549480794167,102339.9183285509,102339.9183285509,102339.9183285509,130286.28064679707,125767.19507010722,4519.085576689846,0.0,98952.79928753288,47380.91184836415,57302.09715463192,27946.362318246156,85248.45947287808,21141.515944130606,1589.3724637829043,0.0,0.8748122920878738,2.6574331980566224,0.0014947306463915918,1.0,1.0,-7.208730714591866,325138.90662535984,1558604.6718750196,4.7936578493539574,1558604.6718750196,4.7936578493539574,0.7565033224494956,0.09204844303521358,3.389491650438772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389491650438772,1.2848092810581844,1.285095912546253,2.6381282423856294,5589.877178903698,14230.831222109793,6453.671687341167,0.00047692146837600426,29193.994112575365,2976.9589118175286,19290.456553172065,1967.0791303015878,0.6607679812082536,0.6607679812082536,30626.343880094453,30484.863174865135,1.0058046302413477,0.8,4344.503081825088,4324.433322199387,1.0058046302413477,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3080883217708,2034.6934298245008,8.986492639533592,4.99721998183169,-0.818702604770456,5.815922586602146,2.6433778728129345,3.5,0.7552508208036955,0.6,0.00022308102123922907,0.9919854656808647,0.0002248833566186516,199.218799082549,0.0,0.0,0.0,0.0790035942043498,7.611987945139759e-05,0.00014696114178783148,0.0004981235630288033,0.09204844209828941,0.09204844209828941,0.09204844209828941,0.09204805282511098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.7406880543,595.7303559196388,0.0,0.09204844209828941,0.09204844303521358,0.09204844303521358,0.3683838170862122,0.3683838170862122,0.5,10.070931474094163,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27946.362318246156,21141.515944130606,0.7565033224494956,0.5956417740435285,0.4144003818080503,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536451512314943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4826973888239,260.4826973888239,-12.66730261117607,244.56056402582604,276.40483075172716,108478.4914342762,108468.836213466,9.655220810219223,0.0,nan,276.40483075172716,3.2548307517271837,270.0359774066094,-3.1140225933905867,263.66712406145604,-9.482875938543941,257.2982707162646,-15.85172928373538,250.9294173710603,-22.220582628939667,244.56056402582604,-28.589435974173938,1.0,1.0,25732.562594343566,25732.562594343566,275.9875993330681,2.8375993330681126,275.9875993330681,275.9875993330681,86889.5998275278,86889.36884775673,0.23097977106226608,0.0,8648.866644398773,8648.866644398773,0.9210527881108578,3406.439108690966,275.9875993330681,2.8375993330681126,1.0,0.002,0.12711880217892968,0.004793816795105281,0.000196072555201952,0.0018039274781561255,0.098036277600976,0.098036277600976,0.0,3.335807758492182e-11,0.9999956968337257,0.9999956968337257,0.0,0.0920480469354579,3.960997556719621e-07,0.0,0.0,0.0,1599303.2684185656,265.9412692854081,0.0,1.0,1286795.042203476,2588.897255938034,,,,,,,,,,,,,,,,,,,2.0,14230.831222109793,1589.3724637829043,0.3683838170862122,6.175450102142607,2.6433778728129345
4709.0,-30.35781977400004,4.997215425652668,35.04701887972569,30.531500453967624,5.023951312957155,-26.819642665304475,-40.311498439963884,1.4857742014353634,-7.208753134341748,-7.208753134306974,40.094357828545206,35327.009677995695,15450.546970660498,15450.546970660498,50777.556648656195,86899.06297896348,86889.57529490568,15450.546970660498,102340.12226556617,102340.12226556617,102340.12226556617,130286.5832394942,125767.4927380599,4519.090501434304,0.0,98952.91706992568,47380.8637593296,57302.28145621786,27946.460973928024,85248.74243014588,21141.585496658692,1589.377640766974,0.0,0.8748120757708008,2.65743096535654,0.0014947306463915918,1.0,1.0,-7.208753134341748,325138.6171574629,1558605.6899171385,4.793665248204934,1558605.6899171385,4.793665248204934,0.7565031406438985,0.09204864468588496,3.389486259659897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389486259659897,1.2848092137747773,1.2850958452478356,2.6381241847585803,5589.8685812788835,14230.821926361697,6453.67136076719,0.0004769226373483542,29194.075293243604,2976.9671899418868,19290.45557702059,1967.0790307618395,0.6607661103581859,0.6607661103581859,30626.30491262891,30484.863174865135,1.0058030305706853,0.8,4344.4975540913565,4324.433322199387,1.0058030305706853,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3057442842792,2034.6934298245008,8.986503431414016,4.997215425652668,-0.8187194314386348,5.815934857091303,2.6433718663520946,3.5,0.755249104672027,0.6,0.00022308102123922907,0.9919718192581571,0.00022488645030869876,199.21869094711147,0.0,0.0,0.0,0.0790035942043498,7.612081305079048e-05,0.0001469602081884386,0.0004981196063714705,0.09204864381687572,0.09204864381687572,0.09204864381687572,0.09204825255123608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.91118853074,595.7303016468604,0.0,0.09204864381687572,0.09204864468588496,0.09204864468588496,0.3683844459083713,0.3683844459083713,0.5,10.070919737788236,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,27946.460973928024,21141.585496658692,0.7565031406438985,0.595639949648103,0.41439918843311013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536443621270092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4827643670939,260.4827643670939,-12.667235632906056,244.56069216293764,276.40483657115817,108477.91231477076,108468.27042271597,9.641892054763167,0.0,nan,276.40483657115817,3.2548365711581937,270.03600768957034,-3.113992310429637,263.6671788079572,-9.482821192042763,257.2983499263054,-15.8516500736946,250.9295210446349,-22.22047895536508,244.56069216293764,-28.589307837062336,1.0,1.0,25732.562594343566,25732.562594343566,275.98760078319475,2.837600783194773,275.98760078319475,275.98760078319475,86889.78564481634,86889.57529490568,0.21034991065971553,0.0,8648.866644398773,8648.866644398773,0.92105310690632,3406.4336909581966,275.98760078319475,2.837600783194773,1.0,0.002,0.12711919992894286,0.004793811159854726,0.0001960731597041644,0.00180392687320288,0.0980365798520822,0.0980365798520822,0.0,3.290704427699742e-11,0.9999956788926406,0.9999956788926406,0.0,0.09204824693380899,3.977520759724848e-07,0.0,0.0,0.0,1599303.2419134667,265.94124686565823,0.0,1.0,1286795.1184345973,2588.8969490558843,,,,,,,,,,,,,,,,,,,2.0,14230.821926361697,1589.377640766974,0.3683844459083713,6.175450102142607,2.6433718663520946
4710.0,-30.3576880163435,4.997210879520173,35.04703081171386,30.531608161423378,5.023950516379483,-26.819524163069392,-40.31138661140574,1.4857866600403822,-7.2087765920202855,-7.2087765920269975,40.094382024622185,35327.002341764346,15450.545781417863,15450.545781417863,50777.548123182205,86899.27060014024,86889.78837757518,15450.545781417863,102340.33415899305,102340.33415899305,102340.33415899305,130286.8974102876,125767.801853898,4519.095556389594,0.0,98953.05705568484,47380.78878686715,57302.520298686315,27946.56325129455,85249.08354998086,21141.657568287475,1589.3830167322142,0.0,0.8748118512232709,2.6574286292945732,0.0014947306463915918,1.0,1.0,-7.2087765920202855,325138.3142887874,1558606.735247259,4.793672928570659,1558606.735247259,4.793672928570659,0.7565029509418532,0.09204884785139265,3.38947993901698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38947993901698,1.284809155490565,1.2850957869506205,2.638119384915817,5589.858410988033,14230.812634774971,6453.671681035897,0.00047692415481517277,29194.17103391481,2976.976952773354,19290.45653432519,1967.0791283797414,0.6607639762031778,0.6607639762031778,30626.259223587327,30484.863174865135,1.0058011549702803,0.8,4344.491072867781,4324.433322199387,1.0058011549702803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3033997177718,2034.6934298245008,8.986514994359993,4.997210879520173,-0.8187367483009229,5.815947627821096,2.643365858541143,3.5,0.7552473881546122,0.6,0.00022308102123922907,0.9919581760715577,0.00022488954335019918,199.21858283583046,0.0,0.0,0.0,0.0790035942043498,7.612177893762164e-05,0.00014695924230160744,0.000498115403634434,0.09204884690776231,0.09204884690776231,0.09204884690776231,0.0920484593543778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.08420343604,595.7302465876279,0.0,0.09204884690776231,0.09204884785139265,0.09204884785139265,0.3683850743892218,0.3683850743892218,0.5,10.070908113371681,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27946.56325129455,21141.657568287475,0.7565029509418532,0.5956374662187627,0.4143974441795894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453643573092692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48283107305014,260.48283107305014,-12.667168926949842,244.56081975329153,276.4048423927188,108477.28405309204,108467.68136224055,9.602690851491207,0.0,nan,276.4048423927188,3.2548423927188423,270.0360378648866,-3.113962135113354,263.66723333703476,-9.482766662965219,257.2984288091413,-15.851571190858692,250.92962428122783,-22.220375718772146,244.56081975329153,-28.58918024670845,1.0,1.0,25732.562594343566,25732.562594343566,275.9876019625374,2.8376019625374056,275.9876019625374,275.9876019625374,86889.99310852654,86889.78837757518,0.20473095135821495,0.0,8648.866644398773,8648.866644398773,0.9210534806909716,3406.4273387120647,275.9876019625374,2.8376019625374056,1.0,0.002,0.12711959418946772,0.004793805360390392,0.00019607375840728194,0.0018039262766189005,0.09803687920364097,0.09803687920364097,0.0,3.502618247525069e-11,0.9999957168131973,0.9999957168131973,0.0,0.09204845358898234,3.9426241031882335e-07,0.0,0.0,0.0,1599303.2141812998,265.9412234079797,0.0,1.0,1286795.198194845,2588.8966279666415,,,,,,,,,,,,,,,,,,,2.0,14230.812634774971,1589.3830167322142,0.3683850743892218,6.175450102142607,2.643365858541143
