time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4711.0,-30.357556162899446,4.997206342278016,35.04704273990727,30.531698022410296,5.023947009059296,-26.819405845708786,-40.31127855470402,1.4857966881617388,-7.2088001497659775,-7.208800149776579,40.09440577942907,35327.01952135747,15450.544710865615,15450.544710865615,50777.564232223085,86899.45340542766,86889.99501850351,15450.544710865615,102340.53972936913,102340.53972936913,102340.53972936913,130287.2034205541,125768.10285710095,4519.100563453153,0.0,98953.17499156926,47380.74109487044,57302.70432966536,27946.663691184964,85249.36802085032,21141.728315899127,1589.3883072060805,0.0,0.874811627832816,2.6574262832688946,0.0014947306463915918,1.0,1.0,-7.2088001497659775,325138.01012833527,1558607.7615133997,4.793680569362534,1558607.7615133997,4.793680569362534,0.7565027636042196,0.09204905040471982,3.3894746646048453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894746646048453,1.2848091085767168,1.2850957400263063,2.638115376034056,5589.8499166486345,14230.803346994224,6453.67131537712,0.00047692530153962764,29194.251258138705,2976.985133367532,19290.455441346636,1967.0790169269462,0.6607621230213564,0.6607621230213564,30626.221097257316,30484.863174865135,1.005799589830521,0.8,4344.485664453415,4324.433322199387,1.005799589830521,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3010533684326,2034.6934298245008,8.986526635690188,4.997206342278016,-0.8187541110482979,5.815960453326314,2.643359846167261,3.5,0.7552456703335031,0.6,0.00022308102123922907,0.9919445231690097,0.00022489263867957264,199.21847464607032,0.0,0.0,0.0,0.0790035942043498,7.612271225689864e-05,0.00014695830898233043,0.0004981114650487796,0.09204904946804292,0.09204904946804292,0.09204904946804292,0.09204866098228492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.2552312271,595.7301921527442,0.0,0.09204904946804292,0.09204905040471982,0.09204905040471982,0.36838570320692104,0.36838570320692104,0.5,10.070896458596044,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27946.663691184964,21141.728315899127,0.7565027636042196,0.595635667584115,0.4143962628874524,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536427842346382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48289731848257,260.48289731848257,-12.667102681517406,244.56094688819906,276.40484774867474,108476.66712373495,108467.1307282199,9.53639551505156,0.0,nan,276.40484774867474,3.254847748674763,270.03606757663886,-3.1139324233611205,263.66728740457006,-9.482712595429916,257.2985072324665,-15.8514927675335,250.9297270603459,-22.22027293965408,244.56094688819906,-28.589053111800922,1.0,1.0,25732.562594343566,25732.562594343566,275.9876022970429,2.8376022970429062,275.9876022970429,275.9876022970429,86890.1682121831,86889.99501850351,0.17319367958407383,0.0,8648.866644398773,8648.866644398773,0.9210537926042549,3406.4220379278695,275.9876022970429,2.8376022970429062,1.0,0.002,0.1271199894773603,0.0047937995296058415,0.0001960743586548137,0.0018039256750115643,0.09803717932740685,0.09803717932740685,0.0,3.3666377845242845e-11,0.9999957056457814,0.9999957056457814,0.0,0.0920486551134919,3.9529122791987433e-07,0.0,0.0,0.0,1599303.186330823,265.941199850234,0.0,1.0,1286795.2782953354,2588.8963055077693,,,,,,,,,,,,,,,,,,,2.0,14230.803346994224,1589.3883072060805,0.36838570320692104,6.175450102142607,2.643359846167261
4712.0,-30.357424486638486,4.9972018162258856,35.04705464843696,30.531830700952582,5.023947691487009,-26.819287268820652,-40.31116672614587,1.4858104706431914,-7.208823493832256,-7.208823493790251,40.09442906879418,35326.995462404855,15450.543363356805,15450.543363356805,50777.53882576166,86899.7007584459,86890.19565801173,15450.543363356805,102340.73902136853,102340.73902136853,102340.73902136853,130287.50097836467,125768.39552669766,4519.105451667012,0.0,98953.34963998661,47380.64433363656,57303.0058959445,27946.761956996143,85249.76785294064,21141.79752056487,1589.393488470842,0.0,0.8748114074392115,2.6574239585243578,0.0014947306463915918,1.0,1.0,-7.208823493832256,325137.7087269797,1558608.7676741525,4.793688107653262,1558608.7676741525,4.793688107653262,0.7565025799088065,0.09204925206835719,3.3894667698138248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894667698138248,1.2848090440991176,1.2850956755343226,2.6381093637073914,5589.837177249891,14230.794065524342,6453.672693682453,0.00047692738856367747,29194.3707845886,2976.9973216734156,19290.459561193515,1967.079437034412,0.6607595588727929,0.6607595588727929,30626.16402937617,30484.863174865135,1.0057972471142136,0.8,4344.477569083413,4324.433322199387,1.0057972471142136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2987051066784,2034.6934298245008,8.986538125961154,4.9972018162258856,-0.8187713691806051,5.815973185406491,2.6433538288984106,3.5,0.7552439511138316,0.6,0.00022308102123922907,0.9919308888153295,0.00022489572988865827,199.2183666018115,0.0,0.0,0.0,0.0790035942043498,7.612367816601066e-05,0.0001469573430732184,0.0004981070309268037,0.09204925115272464,0.09204925115272464,0.09204925115272464,0.09204885733722733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.4247753142,595.7301381773742,0.0,0.09204925115272464,0.09204925206835719,0.09204925206835719,0.3683863317921861,0.3683863317921861,0.5,10.07088464477648,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,27946.761956996143,21141.79752056487,0.7565025799088065,0.5956325759544003,0.41439403709984735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536419948039438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4829635518965,260.4829635518965,-12.667036448103488,244.56107365795623,276.4048534457477,108476.01200797306,108466.4773421496,9.534665823441747,0.0,nan,276.4048534457477,3.254853445747699,270.03609748824425,-3.1139025117557253,263.667341530717,-9.482658469282967,257.2985855731485,-15.851414426851477,250.92982961556515,-22.220170384434823,244.56107365795623,-28.58892634204375,1.0,1.0,25732.562594343566,25732.562594343566,275.98760215138765,2.837602151387671,275.98760215138765,275.98760215138765,86890.42660559082,86890.19565801173,0.23094757909711916,0.0,8648.866644398773,8648.866644398773,0.9210542594785809,3406.414103662894,275.98760215138765,2.837602151387671,1.0,0.002,0.12712039002928638,0.004793793718069555,0.0001960749671075121,0.0018039250662002014,0.09803748355375605,0.09803748355375605,0.0,3.3307713358243785e-11,0.9999956484756415,0.9999956484756415,0.0,0.09204885151379463,4.0055456255850695e-07,0.0,0.0,0.0,1599303.158732956,265.9411765061677,0.0,1.0,1286795.357669263,2588.8959859738475,,,,,,,,,,,,,,,,,,,2.0,14230.794065524342,1589.393488470842,0.3683863317921861,6.175450102142607,2.6433538288984106
4713.0,-30.357292651378824,4.997197305796579,35.047066571618466,30.53190669687467,5.023946529969699,-26.819168733237447,-40.311054897587724,1.4858226088840734,-7.208846421465353,-7.208846421486645,40.09445330743203,35327.009982756914,15450.541491037537,15450.541491037537,50777.55147379445,86899.85458614219,86890.41066108247,15450.541491037537,102340.95215212001,102340.95215212001,102340.95215212001,130287.81609913852,125768.70563486812,4519.110464270403,0.0,98953.4430543121,47380.598440896385,57303.16068157301,27946.863947018523,85250.02462859153,21141.869425564088,1589.3988374771698,0.0,0.8748111856754696,2.657421675252289,0.0014947306463915918,1.0,1.0,-7.208846421465353,325137.412702508,1558609.8148434793,4.793695692810244,1558609.8148434793,4.793695692810244,0.756502392026694,0.09204945479551697,3.3894625225648793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894625225648793,1.284808987313657,1.2850956187361935,2.638106174561977,5589.830419833445,14230.784784900006,6453.671618472198,0.00047692815130814743,29194.43492752706,2977.0038624328454,19290.456347318108,1967.079109310326,0.6607579970362565,0.6607579970362565,30626.133327919448,30484.863174865135,1.005795986776943,0.8,4344.473213925192,4324.433322199387,1.005795986776943,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2963552090207,2034.6934298245008,8.986549319566933,4.997197305796579,-0.8187884234068354,5.8159857292034145,2.6433478074431482,3.5,0.7552422306980423,0.6,0.00022308102123922907,0.9919172382007189,0.0002248988248695882,199.21825842720705,0.0,0.0,0.0,0.0790035942043498,7.612464408645539e-05,0.0001469563771527737,0.0004981031328112361,0.09204945388545639,0.09204945388545639,0.09204945388545639,0.09204906469855996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.5982261642,595.7300829784884,0.0,0.09204945388545639,0.09204945479551697,0.09204945479551697,0.3683869596287629,0.3683869596287629,0.5,10.070872972615474,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,27946.863947018523,21141.869425564088,0.756502392026694,0.5956309302550564,0.41439295925914355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536412064349327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4830296223053,260.4830296223053,-12.666970377694668,244.56120013965585,276.40485910486433,108475.4566152485,108465.94541536804,9.511199880458054,0.0,nan,276.40485910486433,3.2548591048643516,270.0361273118849,-3.113872688115066,263.66739551886315,-9.482604481136832,257.29866372581495,-15.85133627418503,250.92993193274876,-22.22006806725122,244.56120013965585,-28.588799860344125,1.0,1.0,25732.562594343566,25732.562594343566,275.9876040827947,2.837604082794712,275.9876040827947,275.9876040827947,86890.57379695175,86890.41066108247,0.16313586928299628,0.0,8648.866644398773,8648.866644398773,0.9210545106479365,3406.409835177704,275.9876040827947,2.837604082794712,1.0,0.002,0.127120785766258,0.004793788006325642,0.0001960755683005978,0.0018039244667875578,0.0980377841502989,0.0980377841502989,0.0,3.508815547142996e-11,0.9999957008104519,0.9999957008104519,0.0,0.09204905905746301,3.9573805396890394e-07,0.0,0.0,0.0,1599303.1316273964,265.9411535785346,0.0,1.0,1286795.4356272395,2588.8956721401523,,,,,,,,,,,,,,,,,,,2.0,14230.784784900006,1589.3988374771698,0.3683869596287629,6.175450102142607,2.6433478074431482
4714.0,-30.357138382767886,4.997192798478816,35.04707848226649,30.532034346275054,5.023945543659813,-26.819029990271712,-40.31092874994499,1.4858371478188113,-7.20887054573808,-7.208870545754334,40.09447679387528,35327.01688721513,15450.541125352713,15450.541125352713,50777.558012567846,86900.10000755383,86890.61236940566,15450.541125352713,102341.15349475837,102341.15349475837,102341.15349475837,130288.11725979386,125769.00186050733,4519.115399286522,0.0,98953.60883153502,47380.525699801336,57303.42570192632,27946.96376503549,85250.3894669618,21141.93968439513,1589.4041124675816,0.0,0.8748109601737252,2.6574192728133523,0.0014947306463915918,1.0,1.0,-7.20887054573808,325137.10122815566,1558610.8295169831,4.7937034058234795,1558610.8295169831,4.7937034058234795,0.756502204037129,0.09204965713693429,3.3894549995495447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894549995495447,1.2848089192972094,1.285095550704572,2.6381004588632346,5589.818308953675,14230.775511850154,6453.672742411591,0.000476930099836817,29194.548635307405,2977.015457399561,19290.459706848167,1967.079451887053,0.6607555385706017,0.6607555385706017,30626.07894739857,30484.863174865135,1.005793754382107,0.8,4344.46549977095,4324.433322199387,1.005793754382107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.294004204592,2034.6934298245008,8.986561395298239,4.997192798478816,-0.8188060479442303,5.815998846423046,2.6433417831573505,3.5,0.7552405094735287,0.6,0.00022308102123922907,0.9919012650275068,0.00022490244654849062,199.2181318455448,0.0,0.0,0.0,0.0790035942043498,7.612573370175812e-05,0.00014695528753747096,0.0004980983340541218,0.09204965617059668,0.09204965617059668,0.09204965617059668,0.09204926325156912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.7685967486,595.7300287440798,0.0,0.09204965617059668,0.09204965713693429,0.09204965713693429,0.36838758792081044,0.36838758792081044,0.5,10.07086118501176,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27946.96376503549,21141.93968439513,0.756502204037129,0.5956284578881171,0.4143912668094716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536404171148252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4830976146663,260.4830976146663,-12.666902385333685,244.56133026210682,276.404864967135,108474.87822439546,108465.09034888195,9.7878755135354,0.0,nan,276.404864967135,3.2548649671350063,270.03615802618896,-3.11384197381102,263.6674510852049,-9.482548914795075,257.2987441441978,-15.851255855802151,250.93003720316426,-22.219962796835716,244.56133026210682,-28.588669737893156,1.0,1.0,25732.562594343566,25732.562594343566,275.98760328046404,2.837603280464066,275.98760328046404,275.98760328046404,86890.82592568225,86890.61236940566,0.21355627659067977,0.0,8648.866644398773,8648.866644398773,0.9210549555357146,3406.4022745472926,275.98760328046404,2.837603280464066,1.0,0.002,0.12712118563124825,0.004793782056750004,0.00019607617538037038,0.0018039238587701301,0.09803808769018518,0.09803808769018518,0.0,3.415050056979063e-11,0.9999956559515796,0.9999956559515796,0.0,0.0920492572687666,3.998681676862514e-07,0.0,0.0,0.0,1599303.1031071355,265.9411294542619,0.0,1.0,1286795.5176539891,2588.89534192696,,,,,,,,,,,,,,,,,,,2.0,14230.775511850154,1589.4041124675816,0.36838758792081044,6.175450102142607,2.6433417831573505
4715.0,-30.357006655128206,4.997188306661587,35.047090395986785,30.532142996694915,5.023943831563069,-26.818911606460798,-40.310816921386845,1.4858487799491076,-7.208893487801674,-7.208893487757736,40.094500702405874,35327.00834797367,15450.539255153875,15450.539255153875,50777.54760312755,86900.31110040219,86890.82275948657,15450.539255153875,102341.36201464044,102341.36201464044,102341.36201464044,130288.42635681981,125769.30600939429,4519.120347425523,0.0,98953.75159076967,47380.4488283028,57303.6697360743,27947.064342179372,85250.73407825368,21142.010575576074,1589.4093942471106,0.0,0.874810739611444,2.657416988107449,0.0014947306463915918,1.0,1.0,-7.208893487801674,325136.8050178113,1558611.8624263848,4.7937109498907775,1558611.8624263848,4.7937109498907775,0.756502018126723,0.09204985928953248,3.389448567636109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389448567636109,1.2848088648794602,1.2850954962746826,2.6380955644745683,5589.807938331402,14230.766692609614,6453.673340591734,0.0004769316989428868,29194.64615442819,2977.025401582415,19290.461494848645,1967.0796342123606,0.6607533926874707,0.6607533926874707,30626.032453947308,30484.863174865135,1.0057918457630626,0.8,4344.45890443776,4324.433322199387,1.0057918457630626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2916506306367,2034.6934298245008,8.986572609415402,4.997188306661587,-0.8188231051749746,5.816011411836562,2.6433357522928196,3.5,0.755238786369377,0.6,0.00022308102123922907,0.9918876259954544,0.0002249055390880049,199.21802375950028,0.0,0.0,0.0,0.0790035942043498,7.612669964631814e-05,0.00014695432159291091,0.0004980941148310281,0.092049858378642,0.092049858378642,0.092049858378642,0.09204946679495798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.9408096987,595.7299739314257,0.0,0.092049858378642,0.09204985928953248,0.09204985928953248,0.3683882156388243,0.3683882156388243,0.5,10.070849438561048,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,27947.064342179372,21142.010575576074,0.756502018126723,0.5956259280596649,0.41438949153852644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536394934835186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4831650643742,260.4831650643742,-12.666834935625786,244.561459463318,276.4048706653371,108474.22423648024,108464.51447875402,9.709757726211212,0.0,nan,276.4048706653371,3.254870665337137,270.036188424995,-3.113811575005002,263.6675061846111,-9.482493815388864,257.2988239442093,-15.851176055790688,250.93014170377458,-22.219858296225397,244.561459463318,-28.58854053668199,1.0,1.0,25732.562594343566,25732.562594343566,275.9876046642006,2.837604664200626,275.9876046642006,275.9876046642006,86891.03346923355,86890.82275948657,0.21070974697067868,0.0,8648.866644398773,8648.866644398773,0.9210553358986906,3406.3958104742896,275.9876046642006,2.837604664200626,1.0,0.002,0.12712158385439956,0.004793776326320386,0.00019607678040231978,0.0018039232532971856,0.09803839020115988,0.09803839020115988,0.0,3.3699505425782705e-11,0.9999956738048651,0.9999956738048651,0.0,0.09204946106387905,3.9822565342726533e-07,0.0,0.0,0.0,1599303.075984501,265.9411065121983,0.0,1.0,1286795.595661005,2588.895027895954,,,,,,,,,,,,,,,,,,,2.0,14230.766692609614,1589.4093942471106,0.3683882156388243,6.175450102142607,2.6433357522928196
4716.0,-30.356874835915086,4.99718382658152,35.0471023031086,30.53223156547176,5.023940507067339,-26.81879330161683,-40.31070889960972,1.4858589691386945,-7.208916792645709,-7.208916792638182,40.09452433987375,35327.02636998309,15450.537847184822,15450.537847184822,50777.564217167914,86900.49133015217,86891.02845091291,15450.537847184822,102341.56629809774,102341.56629809774,102341.56629809774,130288.73040983913,125769.60514476968,4519.125265069454,0.0,98953.86735158692,47380.402379049985,57303.849969485476,27947.164111741396,85251.01408122687,21142.08085997738,1589.4146466146994,0.0,0.8748105180828112,2.657414667275279,0.0014947306463915918,1.0,1.0,-7.208916792645709,325136.504123737,1558612.8836263123,4.793718527013356,1558612.8836263123,4.793718527013356,0.7565018323664187,0.09205006127795713,3.3894433847725725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894433847725725,1.2848088172121193,1.2850954485967074,2.6380916283928197,5589.799598246494,14230.757426940569,6453.672920771936,0.00047693281323603337,29194.724949868607,2977.033436481225,19290.460239979177,1967.0795062512864,0.660751566356716,0.660751566356716,30625.994989311283,30484.863174865135,1.0057903077896198,0.8,4344.4535898880595,4324.433322199387,1.0057903077896198,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2892959476908,2034.6934298245008,8.986584098209205,4.99718382658152,-0.818840330962793,5.816024157544313,2.643329718592087,3.5,0.7552370624548821,0.6,0.00022308102123922907,0.9918739776844173,0.0002249086338165899,199.2179155984347,0.0,0.0,0.0,0.0790035942043498,7.612763271970304e-05,0.00014695338851952603,0.0004980901905874211,0.09205006036433622,0.09205006036433622,0.09205006036433622,0.09204966728128518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.1119266119,595.7299194617867,0.0,0.09205006036433622,0.09205006127795713,0.09205006127795713,0.36838884340957917,0.36838884340957917,0.5,10.070837647611217,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27947.164111741396,21142.08085997738,0.7565018323664187,0.5956241666379151,0.4143883418949553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536387048096087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4832319318353,260.4832319318353,-12.666768068164686,244.56158791195267,276.40487595162466,108473.60214841888,108463.97620802719,9.625940391710042,0.0,nan,276.40487595162466,3.2548759516246832,270.03621834374974,-3.1137816562502394,263.6675607358378,-9.482439264162167,257.2989031279072,-15.851096872092796,250.9302455199394,-22.219754480060573,244.56158791195267,-28.588412088047306,1.0,1.0,25732.562594343566,25732.562594343566,275.98760514179185,2.837605141791869,275.98760514179185,275.98760514179185,86891.20590111232,86891.02845091291,0.1774501994077582,0.0,8648.866644398773,8648.866644398773,0.9210556423965313,3406.390601696435,275.98760514179185,2.837605141791869,1.0,0.002,0.12712198363339694,0.004793770527251697,0.00019607738767834482,0.0018039226465173855,0.09803869383917241,0.09803869383917241,0.0,3.4195730448660644e-11,0.9999956569156576,0.9999956569156576,0.0,0.09204966149677728,3.9978117985179935e-07,0.0,0.0,0.0,1599303.0484329727,265.94108320735427,0.0,1.0,1286795.6749015315,2588.8947088992973,,,,,,,,,,,,,,,,,,,2.0,14230.757426940569,1589.4146466146994,0.36838884340957917,6.175450102142607,2.643329718592087
4717.0,-30.356743196901782,4.997179358090718,35.04711419269048,30.532329563889675,5.023941321164212,-26.818674745094686,-40.31059703612698,1.4858728663444047,-7.208940111828667,-7.208940111844783,40.09454764846254,35327.02607161967,15450.536455418951,15450.536455418951,50777.56252703862,86900.67871395941,86891.2295792672,15450.536455418951,102341.76603468615,102341.76603468615,102341.76603468615,130289.02854171525,125769.89845229349,4519.130089421757,0.0,98953.99023672871,47380.33758412536,57304.058502892614,27947.262507029096,85251.32100992171,21142.15015753996,1589.4198337475518,0.0,0.8748102977517077,2.657412345016782,0.0014947306463915918,1.0,1.0,-7.208940111828667,325136.20304475114,1558613.8906184398,4.793726063178252,1558613.8906184398,4.793726063178252,0.756501648496787,0.09205026268827296,3.389437781019952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389437781019952,1.2848087521978435,1.2850953835679275,2.638087400340205,5589.7906395103555,14230.748167496968,6453.672757294951,0.00047693406497678576,29194.809472782654,2977.0420554198076,19290.459751335526,1967.0794564235011,0.6607496366543983,0.6607496366543983,30625.954482240697,30484.863174865135,1.005788644920696,0.8,4344.447843753501,4324.433322199387,1.005788644920696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2869397227819,2034.6934298245008,8.98659560451858,4.997179358090718,-0.8188575600004038,5.816036918091122,2.643323680945703,3.5,0.755235337413058,0.6,0.00022308102123922907,0.9918603482330628,0.00022491172435377014,199.21780758534499,0.0,0.0,0.0,0.0790035942043498,7.612859898821953e-05,0.00014695242225100955,0.0004980860919899688,0.09205026177624574,0.09205026177624574,0.09205026177624574,0.09204986406555565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.28212319774,595.7298652752072,0.0,0.09205026177624574,0.09205026268827296,0.09205026268827296,0.3683894708900428,0.3683894708900428,0.5,10.070825717716485,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27947.262507029096,21142.15015753996,0.756501648496787,0.5956220023984031,0.41438684648075125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536379155882906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4832986827691,260.4832986827691,-12.666701317230888,244.5617157513415,276.40488161410514,108473.01335393275,108463.40418846732,9.609165465418855,0.0,nan,276.40488161410514,3.254881614105159,270.03624844161226,-3.113751558387719,263.66761526907953,-9.482384730920444,257.2989820965307,-15.851017903469256,250.9303489239451,-22.219651076054873,244.5617157513415,-28.588284248658482,1.0,1.0,25732.562594343566,25732.562594343566,275.98760507746505,2.8376050774650707,275.98760507746505,275.98760507746505,86891.40117591046,86891.2295792672,0.17159664326754864,0.0,8648.866644398773,8648.866644398773,0.9210559737841111,3406.384969925052,275.98760507746505,2.8376050774650707,1.0,0.002,0.1271223880664017,0.004793764704229591,0.00019607800212705838,0.0018039220316909432,0.09803900106352918,0.09803900106352918,0.0,3.38180013506606e-11,0.9999956063650294,0.9999956063650294,0.0,0.09204985825301976,4.044352532022353e-07,0.0,0.0,0.0,1599303.0208644837,265.9410598881713,0.0,1.0,1286795.754190803,2588.894389706473,,,,,,,,,,,,,,,,,,,2.0,14230.748167496968,1589.4198337475518,0.3683894708900428,6.175450102142607,2.643323680945703
4718.0,-30.356611496872382,4.997174895622331,35.0471260878958,30.532443418074422,5.023939439692714,-26.818556403221734,-40.31048524249343,1.4858843428584485,-7.208963975626773,-7.208963975612677,40.09457158984735,35327.01386565404,15450.535743876544,15450.535743876544,50777.54960953058,86900.89921409887,86891.43858273933,15450.535743876544,102341.97432661588,102341.97432661588,102341.97432661588,130289.3384127983,125770.20341964613,4519.134993152169,0.0,98954.14113089844,47380.2557716079,57304.31706587837,27947.364086182417,85251.68115206079,21142.221697218964,1589.4251866050188,0.0,0.8748100719310536,2.657409968524035,0.0014947306463915918,1.0,1.0,-7.208963975626773,325135.89493434894,1558614.9249487724,4.793733787109191,1558614.9249487724,4.793733787109191,0.7565014586714454,0.09205046520057042,3.389431004356838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389431004356838,1.284808698508116,1.2850953298662222,2.638082236127877,5589.779697164121,14230.738908837337,6453.673407802792,0.0004769357559172669,29194.912362488256,2977.0525472499025,19290.461695746995,1967.079654698291,0.6607473746190374,0.6607473746190374,30625.90549669655,30484.863174865135,1.0057866339999326,0.8,4344.4408949042245,4324.433322199387,1.0057866339999326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2845819461284,2034.6934298245008,8.9866075146137,4.997174895622331,-0.8188750478673006,5.816049943489632,2.6433176393286137,3.5,0.7552336112367468,0.6,0.00022308102123922907,0.9918467126664571,0.00022491481636260444,199.21769952230713,0.0,0.0,0.0,0.0790035942043498,7.612956466471344e-05,0.00014695145657451564,0.0004980818230490608,0.09205046423421637,0.09205046423421637,0.09205046423421637,0.0920500679907284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.45517209114,595.729810192388,0.0,0.09205046423421637,0.09205046520057042,0.09205046520057042,0.3683900977011088,0.3683900977011088,0.5,10.070813830800308,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27947.364086182417,21142.221697218964,0.7565014586714454,0.5956193346962887,0.41438495274529935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536371274467113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48336509885667,260.48336509885667,-12.666634901143311,244.5618430782862,276.4048871193339,108472.36286064149,108462.80189813508,9.560962506391338,0.0,nan,276.4048871193339,3.2548871193339437,270.0362783111866,-3.1137216888133707,263.6676695029979,-9.482330497002067,257.2990606947883,-15.850939305211682,250.93045188654727,-22.219548113452703,244.5618430782862,-28.58815692171379,1.0,1.0,25732.562594343566,25732.562594343566,275.98760537911454,2.8376053791145637,275.98760537911454,275.98760537911454,86891.62152324799,86891.43858273933,0.18294050866097677,0.0,8648.866644398773,8648.866644398773,0.9210563745333822,3406.378159378622,275.98760537911454,2.8376053791145637,1.0,0.002,0.12712279120614042,0.0047937587926134275,0.00019607861436226685,0.001803921420340599,0.09803930718113342,0.09803930718113342,0.0,3.470286558115987e-11,0.9999956204161455,0.9999956204161455,0.0,0.09205006205783924,4.0314273118827944e-07,0.0,0.0,0.0,1599302.9926521298,265.9410360243732,0.0,1.0,1286795.8353318481,2588.894063059064,,,,,,,,,,,,,,,,,,,2.0,14230.738908837337,1589.4251866050188,0.3683900977011088,6.175450102142607,2.6433176393286137
4719.0,-30.356479691179782,4.997170441682204,35.04713797302161,30.53256939109417,5.023935481724276,-26.81843817389452,-40.310377220716305,1.4858939607005621,-7.208987597077908,-7.208987597109131,40.09459508943648,35327.00591274702,15450.534712811155,15450.534712811155,50777.54062555818,86901.1450837684,86891.6419204653,15450.534712811155,102342.17663327647,102342.17663327647,102342.17663327647,130289.64016317615,125770.5003507581,4519.139812418054,0.0,98954.3134609409,47380.17427718353,57304.59909306375,27947.46352989969,85252.06262296344,21142.291724627343,1589.4304312216461,0.0,0.8748098491750599,2.6574076161672364,0.0014947306463915918,1.0,1.0,-7.208987597077908,325135.5899531662,1558615.9401940836,4.793741406219457,1558615.9401940836,4.793741406219457,0.7565012725397491,0.09205066684600316,3.3894233301495285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894233301495285,1.2848086535136802,1.2850952848617485,2.638076355479216,5589.767236775267,14230.729655788029,6453.674683310042,0.000476937783366137,29195.029308001907,2977.064472373533,19290.465508323523,1967.080043472901,0.6607448584761757,0.6607448584761757,30625.850023172945,30484.863174865135,1.0057843567400833,0.8,4344.433025701971,4324.433322199387,1.0057843567400833,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2822219698933,2034.6934298245008,8.98661925039187,4.997170441682204,-0.8188924193763167,5.816062861058521,2.6433115920808015,3.5,0.7552318834516576,0.6,0.00022308102123922907,0.9918330663624437,0.00022491791089137675,199.21759137268754,0.0,0.0,0.0,0.0790035942043498,7.61304977705662e-05,0.00014695052346866286,0.0004980775326223718,0.09205066591982383,0.09205066591982383,0.09205066591982383,0.09205026680509104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.62649274536,595.729755649737,0.0,0.09205066591982383,0.09205066684600316,0.09205066684600316,0.3683907245708803,0.3683907245708803,0.5,10.070801859289977,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,27947.46352989969,21142.291724627343,0.7565012725397491,0.5956165641425873,0.41438300524158067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536363389406746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48343106181056,260.48343106181056,-12.666568938189414,244.56196998533534,276.40489213819603,108471.66844233364,108462.17271057433,9.495731759309372,0.0,nan,276.40489213819603,3.2548921381960554,270.0363077076823,-3.113692292317694,263.6677232771369,-9.482276722863105,257.299138846557,-15.850861153442963,250.93055441595578,-22.219445584044195,244.56196998533534,-28.58803001466464,1.0,1.0,25732.562594343566,25732.562594343566,275.9876052679501,2.837605267950096,275.9876052679501,275.9876052679501,86891.86318455363,86891.6419204653,0.22126408832264133,0.0,8648.866644398773,8648.866644398773,0.9210568283599042,3406.370446800276,275.9876052679501,2.837605267950096,1.0,0.002,0.127123197100677,0.00479375291102735,0.00019607923094381712,0.0018039208039055373,0.09803961547190856,0.09803961547190856,0.0,3.484935430508873e-11,0.9999955905090299,0.9999955905090299,0.0,0.09205026094941891,4.058965842524879e-07,0.0,0.0,0.0,1599302.9647262774,265.94101240292207,0.0,1.0,1286795.9156488595,2588.8937397290033,,,,,,,,,,,,,,,,,,,2.0,14230.729655788029,1589.4304312216461,0.3683907245708803,6.175450102142607,2.6433115920808015
4720.0,-30.356347956950994,4.997166008431008,35.04714984654205,30.532665887754433,5.023936519755568,-26.81831950928364,-40.31026535723356,1.4859080692574826,-7.209010057653984,-7.209010057657166,40.094618524011985,35327.00703228948,15450.532217962853,15450.532217962853,50777.53925025233,86901.32940521458,86891.84685355256,15450.532217962853,102342.37907151542,102342.37907151542,102342.37907151542,130289.94088156149,125770.79632000616,4519.144561555324,0.0,98954.43371931982,47380.11133675124,57304.80264729842,27947.561810046078,85252.36445734449,21142.36100114752,1589.4355918988474,0.0,0.8748096331322701,2.6574053794184045,0.0014947306463915918,1.0,1.0,-7.209010057653984,325135.299960475,1558616.952629859,4.7937487957146825,1558616.952629859,4.7937487957146825,0.7565010910378469,0.09205086770426406,3.389417836698043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389417836698043,1.2848085875106718,1.2850952188440152,2.638072215305683,5589.758464244357,14230.720409245509,6453.674448763809,0.0004769389948848365,29195.112106839213,2977.072915505215,19290.464807249136,1967.0799719832091,0.6607429605564068,0.6607429605564068,30625.810313374037,30484.863174865135,1.0057827266021424,0.8,4344.4273926644655,4324.433322199387,1.0057827266021424,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2798600929948,2034.6934298245008,8.986630144743941,4.997166008431008,-0.8189092299446719,5.81607523837568,2.643305539968234,3.5,0.7552301542766383,0.6,0.00022308102123922907,0.991819427659666,0.00022492100378152435,199.21748328182298,0.0,0.0,0.0,0.0790035942043498,7.61314640727063e-05,0.00014694955716652278,0.0004980734501550911,0.0920508668276462,0.0920508668276462,0.0920508668276462,0.09205046546849756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.7978338998,595.7297010972253,0.0,0.0920508668276462,0.09205086770426406,0.09205086770426406,0.36839135098826076,0.36839135098826076,0.5,10.070789818317307,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27947.561810046078,21142.36100114752,0.7565010910378469,0.5956144392412549,0.41438155125850074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536355498028748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48349710170896,260.48349710170896,-12.666502898291014,244.56209658190852,276.4048976214207,108471.09750211878,108461.59069437678,9.50680774198967,0.0,nan,276.4048976214207,3.254897621420696,270.0363374135759,-3.113662586424084,263.66777720569996,-9.482222794300014,257.29921699779044,-15.850783002209539,250.9306567898584,-22.219343210141574,244.56209658190852,-28.587903418091457,1.0,1.0,25732.562594343566,25732.562594343566,275.987606502193,2.8376065021930117,275.987606502193,275.987606502193,86892.05188253187,86891.84685355256,0.20502897931146435,0.0,8648.866644398773,8648.866644398773,0.9210571532236029,3406.3649258815335,275.987606502193,2.8376065021930117,1.0,0.002,0.1271236050620873,0.004793747221192599,0.00019607985117943303,0.0018039201811488484,0.09803992558971651,0.09803992558971651,0.0,3.2328281544813375e-11,0.9999955680514988,0.9999955680514988,0.0,0.0920504597395589,4.0796470515546864e-07,0.0,0.0,0.0,1599302.9381728321,265.940989942346,0.0,1.0,1286795.9920186875,2588.8934322890714,,,,,,,,,,,,,,,,,,,2.0,14230.720409245509,1589.4355918988474,0.36839135098826076,6.175450102142607,2.643305539968234
4721.0,-30.35621618452261,4.9971615853861655,35.04716173201155,30.532774014305346,5.023935576361304,-26.81820100843681,-40.31015730053184,1.485920397192989,-7.209033528080397,-7.209033528139474,40.09464261616085,35327.01257866384,15450.531009363891,15450.531009363891,50777.54358802773,86901.53804372596,86892.0588861938,15450.531009363891,102342.5898955577,102342.5898955577,102342.5898955577,130290.25364902423,125771.10420938836,4519.149439635871,0.0,98954.57454786457,47380.04907230141,57305.02830618129,27947.663753466528,85252.69205964782,21142.43282965847,1589.4409526467114,0.0,0.8748094089142731,2.6574030421046504,0.0014947306463915918,1.0,1.0,-7.209033528080397,325134.9969296323,1558617.993475819,4.79375646483588,1558617.993475819,4.79375646483588,0.756500901691149,0.09205107006752326,3.3894114819175503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894114819175503,1.2848085298378176,1.2850951611582946,2.6380673876327694,5589.748234984758,14230.711165664854,6453.674812971604,0.0004769405291293255,29195.208394078283,2977.082734071093,19290.465895890607,1967.080082993745,0.6607408186818535,0.6607408186818535,30625.764377382002,30484.863174865135,1.005780840871684,0.8,4344.420876409709,4324.433322199387,1.005780840871684,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2774977526208,2034.6934298245008,8.986641789682169,4.9971615853861655,-0.8189265171508433,5.816088102537009,2.6432994866735933,3.5,0.7552284247638837,0.6,0.00022308102123922907,0.9918057852043832,0.00022492409760773715,199.21737515973217,0.0,0.0,0.0,0.0790035942043498,7.613239750177564e-05,0.00014694862373745344,0.0004980693525477066,0.0920510691199908,0.0920510691199908,0.0920510691199908,0.09205067137443039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.97182629275,595.7296457150582,0.0,0.0920510691199908,0.09205107006752326,0.09205107006752326,0.36839197701311593,0.36839197701311593,0.5,10.070777886890518,5.906031219637953e-11,5.906031219637953e-11,5.906031219637953e-11,5.906031219637953e-11,5.906031219637953e-11,5.906031219637953e-11,27947.663753466528,21142.43282965847,0.756500901691149,0.5956122013425776,0.4143800239638999,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536347610937943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4835630279003,260.4835630279003,-12.666436972099689,244.56222291303948,276.4049031426731,108470.4790856555,108460.98864642311,9.490439232373141,0.0,nan,276.4049031426731,3.254903142673129,270.03636709680416,-3.113632903195821,263.66783105090184,-9.482168949098138,257.29929500497053,-15.850704995029446,250.93075895901254,-22.21924104098744,244.56222291303948,-28.5877770869605,1.0,1.0,25732.562594343566,25732.562594343566,275.9876075473669,2.837607547366929,275.9876075473669,275.9876075473669,86892.26038497289,86892.0588861938,0.20149877908988856,0.0,8648.866644398773,8648.866644398773,0.9210575290229626,3406.358539327138,275.9876075473669,2.837607547366929,1.0,0.002,0.12712400960060893,0.004793741378040425,0.00019608046572994084,0.0018039195689629488,0.09804023286497042,0.09804023286497042,0.0,3.4692889620130396e-11,0.9999956052522702,0.9999956052522702,0.0,0.09205066552629206,4.045412312086978e-07,0.0,0.0,0.0,1599302.9104255075,265.9409664719196,0.0,1.0,1286796.071822175,2588.8931110264202,,,,,,,,,,,,,,,,,,,2.0,14230.711165664854,1589.4409526467114,0.36839197701311593,6.175450102142607,2.6432994866735933
4722.0,-30.356084440006697,4.997157175975679,35.047173619190445,30.532881966233276,5.023934655196584,-26.818082530495495,-40.310045471973694,1.4859327426882345,-7.209056656735584,-7.209056656716715,40.094666436345626,35327.00497208316,15450.529367117084,15450.529367117084,50777.53433920024,86901.7463492414,86892.26777786852,15450.529367117084,102342.7971449856,102342.7971449856,102342.7971449856,130290.56135907698,125771.40706007449,4519.154299002494,0.0,98954.71510092457,47379.97371355598,57305.26820818733,27947.764214091385,85253.03242227872,21142.50362090865,1589.44623392791,0.0,0.8748091876546289,2.657400738828,0.0014947306463915918,1.0,1.0,-7.209056656735584,325134.6983116847,1558619.0225728585,4.793764032772398,1558619.0225728585,4.793764032772398,0.7565007153684411,0.09205127185206809,3.389405138788328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389405138788328,1.2848084720828201,1.2850951033904126,2.638062569196573,5589.738025296655,14230.701927240605,6453.675171274744,0.0004769420594419303,29195.304500039707,2977.092534151796,19290.466966882672,1967.080192204542,0.6607386803195163,0.6607386803195163,30625.718525594843,30484.863174865135,1.0057789585986472,0.8,4344.4143720998445,4324.433322199387,1.0057789585986472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2751337281377,2034.6934298245008,8.986653191228102,4.997157175975679,-0.8189436370249235,5.816100813000602,2.6432934290691175,3.5,0.7552266940197478,0.6,0.00022308102123922907,0.9917921458412341,0.00022492719081780251,199.21726706066144,0.0,0.0,0.0,0.0790035942043498,7.613336352451485e-05,0.0001469476577147142,0.0004980651461911606,0.09205127092587863,0.09205127092587863,0.09205127092587863,0.09205087416779863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.1443691156,595.7295907907933,0.0,0.09205127092587863,0.09205127185206809,0.09205127185206809,0.36839260336252205,0.36839260336252205,0.5,10.070765983405776,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,27947.764214091385,21142.50362090865,0.7565007153684411,0.5956097149446478,0.41437828037717217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536339721568643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4836288605418,260.4836288605418,-12.666371139458192,244.56234902236844,276.40490869863027,108469.8626481778,108460.38567568765,9.476972490161817,0.0,nan,276.40490869863027,3.254908698630288,270.03639676342965,-3.1136032365703272,263.66788482821,-9.482115171789985,257.29937289294514,-15.850627107054834,250.93086095766742,-22.219139042332557,244.56234902236844,-28.58765097763154,1.0,1.0,25732.562594343566,25732.562594343566,275.98760857128076,2.837608571280782,275.98760857128076,275.98760857128076,86892.46863878745,86892.26777786852,0.20086091893608682,0.0,8648.866644398773,8648.866644398773,0.9210579041329283,3406.3521644822695,275.98760857128076,2.837608571280782,1.0,0.002,0.12712441312514916,0.004793735589739401,0.00019608107885361737,0.0018039189543115157,0.09804053942680868,0.09804053942680868,0.0,3.31651329663063e-11,0.9999956162670322,0.9999956162670322,0.0,0.09205086832387294,4.035281951504128e-07,0.0,0.0,0.0,1599302.883082227,265.9409433432644,0.0,1.0,1286796.1504635608,2588.8927944420425,,,,,,,,,,,,,,,,,,,2.0,14230.701927240605,1589.44623392791,0.36839260336252205,6.175450102142607,2.6432934290691175
4723.0,-30.35595259915669,4.9971527754401714,35.04718550329865,30.532971827220194,5.023931059011105,-26.81796423333932,-40.30993745019657,1.4859426894610117,-7.209080245437406,-7.209080245387466,40.094690122485794,35327.022042319884,15450.528304758296,15450.528304758296,50777.550347078184,86901.92939689585,86892.47381694199,15450.528304758296,102343.00212170028,102343.00212170028,102343.00212170028,130290.86657567782,125771.70742587633,4519.159149801496,0.0,98954.83323049617,47379.92586320394,57305.45263032469,27947.864453977545,85253.31708430224,21142.574220773564,1589.451515893587,0.0,0.8748089643551105,2.657398389738953,0.0014947306463915918,1.0,1.0,-7.209080245437406,325134.3937542099,1558620.045878574,4.793771670482931,1558620.045878574,4.793771670482931,0.7565005281741499,0.09205147367986592,3.3893998573603303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893998573603303,1.2848084255495886,1.2850950568467998,2.6380585540684662,5589.7295177219985,14230.692692649589,6453.674832970338,0.0004769432132307835,29195.384845375647,2977.1007270959653,19290.46595566816,1967.080089089359,0.6607368273387786,0.6607368273387786,30625.680348381826,30484.863174865135,1.005777391376986,0.8,4344.408956467465,4324.433322199387,1.005777391376986,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2727684297497,2034.6934298245008,8.986664936750909,4.9971527754401714,-0.8189609735424579,5.816113748982629,2.6432873682059306,3.5,0.7552249623445516,0.6,0.00022308102123922907,0.9917784967072419,0.00022493028632892333,199.21715888266402,0.0,0.0,0.0,0.0790035942043498,7.613429667341797e-05,0.00014694672456581112,0.000498061207282928,0.09205147275023755,0.09205147275023755,0.09205147275023755,0.09205107519859818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.31636542594,595.729536037613,0.0,0.09205147275023755,0.09205147367986592,0.09205147367986592,0.3683932297103298,0.3683932297103298,0.5,10.070754058850854,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,27947.864453977545,21142.574220773564,0.7565005281741499,0.5956079139638297,0.4143770969918621,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536331833879055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4836943822186,260.4836943822186,-12.666305617781404,244.56247494254904,276.40491382180215,108469.25604244795,108459.82383512604,9.432207321902057,0.0,nan,276.40491382180215,3.2549138218021767,270.03642604600617,-3.113573953993807,263.6679382701863,-9.482061729813665,257.2994504943212,-15.85054950567877,250.93096271844655,-22.219037281553426,244.56247494254904,-28.587525057450932,1.0,1.0,25732.562594343566,25732.562594343566,275.98760880527743,2.837608805277455,275.98760880527743,275.98760880527743,86892.64390572382,86892.47381694199,0.17008878182969056,0.0,8648.866644398773,8648.866644398773,0.9210582164573938,3406.346856647132,275.98760880527743,2.837608805277455,1.0,0.002,0.12712481744199902,0.0047937297249037855,0.00019608169301460536,0.0018039183419572176,0.09804084650730267,0.09804084650730267,0.0,3.497182274672661e-11,0.9999956076875421,0.9999956076875421,0.0,0.09205106936103132,4.0431883460817957e-07,0.0,0.0,0.0,1599302.8551950608,265.9409197545626,0.0,1.0,1286796.2306691816,2588.892471560641,,,,,,,,,,,,,,,,,,,2.0,14230.692692649589,1589.451515893587,0.3683932297103298,6.175450102142607,2.6432873682059306
