time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4724.0,-30.355820934636544,4.99714838613773,35.04719736851108,30.533070943225198,5.023931637794458,-26.81784567739067,-40.309825621638424,1.4859563775148577,-7.20910360889178,-7.209103608922179,40.0947133458254,35327.02097037701,15450.526952003816,15450.526952003816,50777.54792238082,86902.11914530887,86892.67389430883,15450.526952003816,102343.20084631264,102343.20084631264,102343.20084631264,130291.16339867353,125771.99951357998,4519.163885093545,0.0,98954.95809922038,47379.8599139535,57305.66465029654,27947.962552360885,85253.62720265743,21142.643301207507,1589.4566900592813,0.0,0.8748087441068101,2.657396063082945,0.0014947306463915918,1.0,1.0,-7.20910360889178,325134.0921051703,1558621.0491906763,4.793779203832347,1558621.0491906763,4.793779203832347,0.756500344581344,0.09205167461415258,3.3893941712141102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893941712141102,1.2848083615138113,1.2850949927967366,2.638054259874674,5589.720418840642,14230.68346437995,6453.674739823013,0.00047694449841935855,29195.470665418023,2977.109478304826,19290.465677244574,1967.0800606980545,0.6607348755673288,0.6607348755673288,30625.639245618368,30484.863174865135,1.0057757040584185,0.8,4344.403125830833,4324.433322199387,1.0057757040584185,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2704013060102,2034.6934298245008,8.986676522940847,4.99714838613773,-0.8189781998504211,5.816126585988151,2.643281302671012,3.5,0.7552232293345748,0.6,0.00022308102123922907,0.9917648660304218,0.00022493337773914064,199.217050849466,0.0,0.0,0.0,0.0790035942043498,7.613526271843733e-05,0.00014694575852079175,0.0004980570974150077,0.09205167370687234,0.09205167370687234,0.09205167370687234,0.09205127108378508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.48685270705,595.7294817523081,0.0,0.09205167370687234,0.09205167461415258,0.09205167461415258,0.3683938558602896,0.3683938558602896,0.5,10.070741983156225,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,3.041122909053229e-11,27947.962552360885,21142.643301207507,0.756500344581344,0.5956057189411648,0.41437557708132133,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536323940430405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4837600129819,260.4837600129819,-12.66623998701806,244.56260071546615,276.4049193104135,108468.68006080718,108459.23214991606,9.447910891106423,0.0,nan,276.4049193104135,3.254919310413527,270.03645559147463,-3.1135444085253425,263.6679918725187,-9.482008127481265,257.29952815351777,-15.850471846482208,250.93106443450085,-22.218935565499123,244.56260071546615,-28.58739928453383,1.0,1.0,25732.562594343566,25732.562594343566,275.9876085751051,2.8376085751051505,275.9876085751051,275.9876085751051,86892.84154748337,86892.67389430883,0.1676531745470129,0.0,8648.866644398773,8648.866644398773,0.9210585527151314,3406.341142070181,275.9876085751051,2.8376085751051505,1.0,0.002,0.12712522676368024,0.004793723874341812,0.0001960823149855996,0.001803917719744928,0.09804115749279979,0.09804115749279979,0.0,3.4730527481707796e-11,0.9999955533338826,0.9999955533338826,0.0,0.09205126529109002,4.093230625594689e-07,0.0,0.0,0.0,1599302.8275741793,265.9408963911082,0.0,1.0,1286796.3101089066,2588.892151762535,,,,,,,,,,,,,,,,,,,2.0,14230.68346437995,1589.4566900592813,0.3683938558602896,6.175450102142607,2.643281302671012
4725.0,-30.35568920825722,4.997144002977906,35.04720923845439,30.533185076806717,5.023929655052499,-26.817727321931244,-40.30971379308028,1.4859677655645318,-7.209127474303273,-7.209127474300262,40.094737212674005,35327.00859613227,15450.526225648948,15450.526225648948,50777.53482178121,86902.34036208576,86892.88206912485,15450.526225648948,102343.4082947738,102343.4082947738,102343.4082947738,130291.472177329,125772.3034801538,4519.168697175185,0.0,98955.10958268635,47379.77780596087,57305.92419636164,27948.06388255519,85253.98807891682,21142.71466041126,1589.4620313523476,0.0,0.8748085185646096,2.6573936864410426,0.0014947306463915918,1.0,1.0,-7.209127474303273,325133.7839755141,1558622.0803049603,4.7937869182562105,1558622.0803049603,4.7937869182562105,0.7565001550468139,0.09205187665739713,3.389387370666164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389387370666164,1.284808308237973,1.2850949395090128,2.638049076219376,5589.709435297086,14230.674236972533,6453.6754200780215,0.0004769462009026659,29195.573937374204,2977.1200091136325,19290.467710572317,1967.080268039781,0.6607326080299439,0.6607326080299439,30625.590087294644,30484.863174865135,1.0057736860500215,0.8,4344.3961524718925,4324.433322199387,1.0057736860500215,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2680326403004,2034.6934298245008,8.986688481563512,4.997144002977906,-0.8189956645559429,5.816139667533849,2.6432752331905087,3.5,0.7552214951972882,0.6,0.00022308102123922907,0.9917512291517798,0.00022493647064095372,199.2169427656286,0.0,0.0,0.0,0.0790035942043498,7.613622877479055e-05,0.0001469447924644385,0.0004980528237641284,0.09205187569171192,0.09205187569171192,0.09205187569171192,0.09205147435873719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.660277077,595.7294265437282,0.0,0.09205187569171192,0.09205187665739713,0.09205187665739713,0.36839448129068403,0.36839448129068403,0.5,10.070729943595996,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27948.06388255519,21142.71466041126,0.7565001550468139,0.5956030441036743,0.41437367790268315,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536316057547367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4838255057576,260.4838255057576,-12.666174494242398,244.5627263552914,276.4049246561375,108468.04259215847,108458.6145457418,9.428046416679608,0.0,nan,276.4049246561375,3.2549246561375185,270.0364849960215,-3.1135150039784776,263.66804533588254,-9.481954664117438,257.2996056757039,-15.850394324296076,250.93116601550844,-22.21883398449154,244.5627263552914,-28.587273644708574,1.0,1.0,25732.562594343566,25732.562594343566,275.98760877933347,2.837608779333493,275.98760877933347,275.98760877933347,86893.0625895409,86892.88206912485,0.18052041604823899,0.0,8648.866644398773,8648.866644398773,0.921058954874082,3406.334307519495,275.98760877933347,2.837608779333493,1.0,0.002,0.12712563501401883,0.004793717939539379,0.00019608293510251412,0.0018039170997630363,0.09804146755125706,0.09804146755125706,0.0,3.486555055082219e-11,0.9999955649648135,0.9999955649648135,0.0,0.09205146840408517,4.08253311963075e-07,0.0,0.0,0.0,1599302.7993598648,265.9408725256967,0.0,1.0,1286796.3912553606,2588.891825093758,,,,,,,,,,,,,,,,,,,2.0,14230.674236972533,1589.4620313523476,0.36839448129068403,6.175450102142607,2.6432752331905087
4726.0,-30.355557432644353,4.997139632743866,35.047221103105635,30.533296067174547,5.023928189159008,-26.817608870459296,-40.30960573637856,1.4859796239876073,-7.209150685607881,-7.2091506856065335,40.09476079951309,35327.01194305385,15450.524664792994,15450.524664792994,50777.53660784684,86902.55507344451,86893.08772931246,15450.524664792994,102343.61239410545,102343.61239410545,102343.61239410545,130291.77579811451,125772.60234770499,4519.1734504095275,0.0,98955.25554223477,47379.712401670506,57306.1590450714,27948.163404009058,85254.32244908046,21142.784772295978,1589.467269743792,0.0,0.874808297750438,2.6573913749401052,0.0014947306463915918,1.0,1.0,-7.209150685607881,325133.4842913399,1558623.0993215523,4.793794470965436,1558623.0993215523,4.793794470965436,0.756499969842853,0.09205207785822851,3.38938080155448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38938080155448,1.2848082527616276,1.285094884020291,2.638044077214779,5589.69884300621,14230.665015193175,6453.67594216466,0.0004769478172070008,29195.673586411616,2977.130170487538,19290.46927112422,1967.0804271717886,0.6607304063059014,0.6607304063059014,30625.542601908364,30484.863174865135,1.0057717367184904,0.8,4344.389416427661,4324.433322199387,1.0057717367184904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.265661840633,2034.6934298245008,8.986699965991166,4.997139632743866,-0.8190128142779365,5.8161524470218025,2.643269158247525,3.5,0.7552197594992929,0.6,0.00022308102123922907,0.9917375873786242,0.00022493956473796685,199.21683464151155,0.0,0.0,0.0,0.0790035942043498,7.613716225787361e-05,0.00014694385898135547,0.0004980486945377351,0.09205207694652572,0.09205207694652572,0.09205207694652572,0.09205167442760284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.8325074634,595.7293717095652,0.0,0.09205207694652572,0.09205207785822851,0.09205207785822851,0.36839510675095355,0.36839510675095355,0.5,10.070717870882843,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27948.163404009058,21142.784772295978,0.756499969842853,0.59560072907945,0.41437209197402847,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536308170969312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48389093709346,260.48389093709346,-12.666109062906514,244.56285189943077,276.40492997466987,108467.41947483913,108458.0002729231,9.41920191603048,0.0,nan,276.40492997466987,3.254929974669892,270.03651435967663,-3.113485640323347,263.6680987446605,-9.481901255339494,257.2996831295978,-15.850316870402196,250.93126751452508,-22.218732485474902,244.56285189943077,-28.58714810056921,1.0,1.0,25732.562594343566,25732.562594343566,275.98760934688704,2.8376093468870636,275.98760934688704,275.98760934688704,86893.2772709068,86893.08772931246,0.18954159432905726,0.0,8648.866644398773,8648.866644398773,0.9210593433463453,3406.3277055622525,275.98760934688704,2.8376093468870636,1.0,0.002,0.12712604421162674,0.004793712117493747,0.00019608355694310643,0.0018039164779918,0.09804177847155321,0.09804177847155321,0.0,3.493490653011522e-11,0.9999955547004232,0.9999955547004232,0.0,0.09205166865916577,4.091990627441541e-07,0.0,0.0,0.0,1599302.7719188423,265.9408493143921,0.0,1.0,1286796.4701777354,2588.891507378465,,,,,,,,,,,,,,,,,,,2.0,14230.665015193175,1589.467269743792,0.36839510675095355,6.175450102142607,2.643269158247525
4727.0,-30.35542567876369,4.997135275856175,35.047232966067114,30.533405660558515,5.023926955001545,-26.817490415397817,-40.30949390782041,1.4859916886133797,-7.2091738629168844,-7.209173862906331,40.09478447995377,35327.003099140056,15450.52306344121,15450.52306344121,50777.52616258126,86902.76686818647,86893.29475442054,15450.52306344121,102343.81781786175,102343.81781786175,102343.81781786175,130292.08118068297,125772.90297016215,4519.178210520829,0.0,98955.39903941056,47379.635260067895,57306.40419926963,27948.263362821224,85254.66756209085,21142.8551987278,1589.472528483421,0.0,0.8748080767613962,2.6573890668262043,0.0014947306463915918,1.0,1.0,-7.2091738629168844,325133.1850463045,1558624.1223842376,4.793802029658286,1558624.1223842376,4.793802029658286,0.7564997840564769,0.09205227917937604,3.389374335672123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389374335672123,1.284808196320625,1.285094827566697,2.6380391605365365,5589.688425154999,14230.655798791013,6453.676394913325,0.00047694939531159927,29195.77162012924,2977.140167144666,19290.470624420275,1967.0805651695814,0.6607282340542875,0.6607282340542875,30625.49586270615,30484.863174865135,1.0057698180194394,0.8,4344.382786233445,4324.433322199387,1.0057698180194394,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2632897095673,2034.6934298245008,8.986711433855628,4.997135275856175,-0.8190299429625947,5.81616521881877,2.6432630798985524,3.5,0.7552180228281579,0.6,0.00022308102123922907,0.9917239480575853,0.00022494265836391365,199.21672653534347,0.0,0.0,0.0,0.0790035942043498,7.613812833651152e-05,0.00014694289290271753,0.0004980444700138882,0.09205227826319094,0.09205227826319094,0.09205227826319094,0.09205187577318813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.00518963486,595.7293167331161,0.0,0.09205227826319094,0.09205227917937604,0.09205227917937604,0.3683957319636332,0.3683957319636332,0.5,10.070705798330527,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27948.263362821224,21142.8551987278,0.7564997840564769,0.595598195554514,0.4143703108502705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536300281452166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4839563372513,260.4839563372513,-12.666043662748677,244.56297736363018,276.404935310786,108466.80261776548,108457.387903941,9.414713824494996,0.0,nan,276.404935310786,3.2549353107860384,270.0365437214065,-3.113456278593503,263.6681521320105,-9.481847867989472,257.29976054256633,-15.850239457433645,250.9313689531083,-22.218631046891687,244.56297736363018,-28.587022636369795,1.0,1.0,25732.562594343566,25732.562594343566,275.987610106262,2.837610106262048,275.987610106262,275.987610106262,86893.4890368664,86893.29475442054,0.1942824458674295,0.0,8648.866644398773,8648.866644398773,0.9210597257136227,3406.3212073504837,275.987610106262,2.837610106262048,1.0,0.002,0.12712645339978668,0.004793706300717393,0.00019608417878271738,0.0018039158559031321,0.09804208939135868,0.09804208939135868,0.0,3.468584967858401e-11,0.9999955548083846,0.9999955548083846,0.0,0.09205186998935647,4.0919001958241397e-07,0.0,0.0,0.0,1599302.7445180041,265.9408261370831,0.0,1.0,1286796.548984506,2588.891190128601,,,,,,,,,,,,,,,,,,,2.0,14230.655798791013,1589.472528483421,0.3683957319636332,6.175450102142607,2.6432630798985524
4728.0,-30.35529388417032,4.99713093241453,35.04724482918441,30.53351448560136,5.023925840063209,-26.817371911747575,-40.30938585111869,1.4860038646389642,-7.2091970280490045,-7.209197028056147,40.09480821032055,35327.00814724066,15450.521450006096,15450.521450006096,50777.52959724676,86902.97709101699,86893.50251933762,15450.521450006096,102344.02396934372,102344.02396934372,102344.02396934372,130292.38748626591,125773.20450610439,4519.182980161523,0.0,98955.5411920602,47379.572238058725,57306.63217111275,27948.363516922193,85254.99568803495,21142.92576619919,1589.4777962182338,0.0,0.8748078556459338,2.657386759926499,0.0014947306463915918,1.0,1.0,-7.2091970280490045,325132.8859586999,1558625.1476037693,4.793809592677604,1558625.1476037693,4.793809592677604,0.7564995980318332,0.09205248053609134,3.3893679261945464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893679261945464,1.284808139358474,1.285094770591838,2.6380342888292363,5589.678102591819,14230.646586346,6453.676810202531,0.0004769509526272111,29195.868771663198,2977.1500738440955,19290.471865747502,1967.0806917497314,0.6607260779466979,0.6607260779466979,30625.44953121327,30484.863174865135,1.0057679160580573,0.8,4344.376213874877,4324.433322199387,1.0057679160580573,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2609163050197,2034.6934298245008,8.986722901380121,4.99713093241453,-0.8190470608792237,5.816177993293754,2.6432569982920056,3.5,0.7552162852262873,0.6,0.00022308102123922907,0.9917103047243412,0.00022494575298502857,199.2166183958874,0.0,0.0,0.0,0.0790035942043498,7.61390618411281e-05,0.000146941959398101,0.0004980403641961047,0.09205247962213625,0.09205247962213625,0.09205247962213625,0.09205207766782983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.17803373904,595.7292617064652,0.0,0.09205247962213625,0.09205248053609134,0.09205248053609134,0.36839635706197943,0.36839635706197943,0.5,10.07069374226393,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27948.363516922193,21142.92576619919,0.7564995980318332,0.595595943527484,0.4143687752505347,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536292393244705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4840217264389,260.4840217264389,-12.665978273561052,244.56310277054155,276.40494068225024,108466.18926243328,108456.77612764252,9.413134790739964,0.0,nan,276.40494068225024,3.2549406822502647,270.0365730999577,-3.1134269000422705,263.6682055176557,-9.481794482344299,257.2998379352988,-15.85016206470118,250.9314703529295,-22.218529647070483,244.56310277054155,-28.58689722945843,1.0,1.0,25732.562594343566,25732.562594343566,275.9876109633252,2.8376109633252327,275.9876109633252,275.9876109633252,86893.69921591134,86893.50251933762,0.19669657372287475,0.0,8648.866644398773,8648.866644398773,0.9210601047449515,3406.3147658255193,275.9876109633252,2.8376109633252327,1.0,0.002,0.12712686203369253,0.004793700489554271,0.00019608479977225923,0.0018039152351014655,0.09804239988612962,0.09804239988612962,0.0,3.487372456784099e-11,0.9999955608414371,0.9999955608414371,0.0,0.09205207190053415,4.086355572035812e-07,0.0,0.0,0.0,1599302.717131554,265.940802971951,0.0,1.0,1286796.6277498645,2588.890873045506,,,,,,,,,,,,,,,,,,,2.0,14230.646586346,1589.4777962182338,0.36839635706197943,6.175450102142607,2.6432569982920056
4729.0,-30.355162115964355,4.997126602546106,35.04725669320395,30.533622891549044,5.023924789163653,-26.81725342545094,-40.309274022560544,1.4860160956599813,-7.209220178029739,-7.2092201780793825,40.094831962556995,35327.00023436306,15450.519821099648,15450.519821099648,50777.52005546271,86903.18646719486,86893.7106024084,15450.519821099648,102344.23042350805,102344.23042350805,102344.23042350805,130292.69419516754,125773.5064337184,4519.187761449133,0.0,98955.68263510903,47379.49639209053,57306.87360335389,27948.463771659488,85255.33737501338,21142.996406444014,1589.4830684740477,0.0,0.8748076345295775,2.6573844545372642,0.0014947306463915918,1.0,1.0,-7.209220178029739,325132.5870669386,1558626.1737683283,4.793817155729878,1558626.1737683283,4.793817155729878,0.756499411888377,0.09205268191900673,3.3893615465463673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893615465463673,1.2848080821390475,1.2850947133596462,2.6380294408667613,5589.6678303410745,14230.637379108395,6453.677206998921,0.0004769524992095011,29195.965457252907,2977.1599330304343,19290.473051798468,1967.0808126932714,0.6607239305047985,0.6607239305047985,30625.403415327506,30484.863174865135,1.0057660229483112,0.8,4344.369672101278,4324.433322199387,1.0057660229483112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2585416474049,2034.6934298245008,8.986734366487344,4.997126602546106,-0.819064166510211,5.816190769056317,2.6432509134802027,3.5,0.7552145467086293,0.6,0.00022308102123922907,0.9916966643250962,0.0002249488470257666,199.21651027819993,0.0,0.0,0.0,0.0790035942043498,7.614002794205194e-05,0.00014694099329717712,0.0004980361522927796,0.09205268099714604,0.09205268099714604,0.09205268099714604,0.09205227987588327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.3508731326,595.7292066824111,0.0,0.09205268099714604,0.09205268191900673,0.09205268191900673,0.3683969821114489,0.3683969821114489,0.5,10.070681709113101,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,27948.463771659488,21142.996406444014,0.756499411888377,0.5955934445735309,0.41436702172639217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536284502608308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48408711007613,260.48408711007613,-12.665912889923845,244.5632281266038,276.404946093464,108465.57753030794,108456.16519475874,9.412335549220145,0.0,nan,276.404946093464,3.2549460934640138,270.03660250013615,-3.1133974998638223,263.66825890680434,-9.481741093195637,257.2999153134236,-15.850084686576395,250.93157172002492,-22.218428279975058,244.5632281266038,-28.586771873396174,1.0,1.0,25732.562594343566,25732.562594343566,275.98761187230065,2.83761187230067,275.98761187230065,275.98761187230065,86893.90851436298,86893.7106024084,0.19791195457219146,0.0,8648.866644398773,8648.866644398773,0.9210604820119032,3406.308354279099,275.98761187230065,2.83761187230067,1.0,0.002,0.12712726990093612,0.004793694681087243,0.00019608541958530064,0.0018039146142879287,0.09804270979265033,0.09804270979265033,0.0,3.38732293082844e-11,0.9999955691669463,0.9999955691669463,0.0,0.09205227404894101,4.078700657267464e-07,0.0,0.0,0.0,1599302.68976301,265.94077982197024,0.0,1.0,1286796.7064636904,2588.8905561699094,,,,,,,,,,,,,,,,,,,2.0,14230.637379108395,1589.4830684740477,0.3683969821114489,6.175450102142607,2.6432509134802027
4730.0,-30.35503025138239,4.997122281684727,35.047268553757796,30.53371285730975,5.023921129459047,-26.817135113295738,-40.3091621940024,1.4860259876639763,-7.2092437645084715,-7.209243764558646,40.09485559095154,35327.004106752356,15450.51874279842,15450.51874279842,50777.522849550776,86903.36976534814,86893.91602629791,15450.51874279842,102344.43476909633,102344.43476909633,102344.43476909633,130292.99861941775,125773.80608731265,4519.192532105091,0.0,98955.80095970638,47379.43528847738,57307.07296803222,27948.56385032142,85255.63681835364,21143.066888591442,1589.4883430578795,0.0,0.8748074114646408,2.657382105681002,0.0014947306463915918,1.0,1.0,-7.2092437645084715,325132.28253972455,1558627.1945835694,4.793824785433716,1558627.1945835694,4.793824785433716,0.7564992248554584,0.09205288332760718,3.389356257595315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389356257595315,1.2848080358620644,1.285094667072339,2.6380254193547032,5589.6593092395915,14230.628175735317,6453.676887111123,0.00047695365841980675,29196.04592699667,2977.1681386606715,19290.47209563243,1967.0807151914703,0.6607220766766617,0.6607220766766617,30625.365183635156,30484.863174865135,1.0057644534942438,0.8,4344.364248740726,4324.433322199387,1.0057644534942438,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.256165760437,2034.6934298245008,8.98674615831002,4.997122281684727,-0.8190814773823005,5.816203759067028,2.6432448255239187,3.5,0.7552128072925482,0.6,0.00022308102123922907,0.9916830141517736,0.00022495194336875806,199.21640208155202,0.0,0.0,0.0,0.0790035942043498,7.614099405430867e-05,0.0001469400271849204,0.0004980321006304357,0.09205288238888602,0.09205288238888602,0.09205288238888602,0.09205248050736439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.52322948055,595.7291518093142,0.0,0.09205288238888602,0.09205288332760718,0.09205288332760718,0.36839760713798,0.36839760713798,0.5,10.070669651960012,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,27948.56385032142,21143.066888591442,0.7564992248554584,0.5955913854439653,0.41436561176617986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453627661356031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4841522607689,260.4841522607689,-12.665847739231083,244.56335343399576,276.4049510874584,108464.97604185683,108455.59724005921,9.378801797592887,0.0,nan,276.4049510874584,3.254951087458437,270.03663155681477,-3.113368443185209,263.66831202615435,-9.481687973845624,257.2999924954544,-15.850007504545601,250.9316729647355,-22.21832703526448,244.56335343399576,-28.58664656600422,1.0,1.0,25732.562594343566,25732.562594343566,275.9876120373599,2.837612037359918,275.9876120373599,275.9876120373599,86894.08416878957,86893.91602629791,0.1681424916605465,0.0,8648.866644398773,8648.866644398773,0.9210607947790861,3406.3030388832917,275.9876120373599,2.837612037359918,1.0,0.002,0.12712767866017313,0.004793688793457195,0.0001960860405988596,0.0018039139931902456,0.0980430202994298,0.0980430202994298,0.0,3.3789105194359514e-11,0.9999955594767751,0.9999955594767751,0.0,0.09205247456464084,4.0876296633546076e-07,0.0,0.0,0.0,1599302.661878416,265.9407562354915,0.0,1.0,1286796.7866616796,2588.890233319646,,,,,,,,,,,,,,,,,,,2.0,14230.628175735317,1589.4883430578795,0.36839760713798,6.175450102142607,2.6432448255239187
4731.0,-30.354875960930805,4.997117967905061,35.0472803911883,30.53383083259689,5.0239216699687,-26.81699619799099,-40.309036046359665,1.4860419037525543,-7.2092675386979295,-7.20926753865613,40.09487864565492,35327.01843022779,15450.517892023276,15450.517892023276,50777.536322251064,86903.59513932998,86894.11308184848,15450.517892023276,102344.63097387175,102344.63097387175,102344.63097387175,130293.29260526672,125774.09543734403,4519.197167922688,0.0,98955.94974074006,47379.373020476596,57307.307466959406,27948.661631394963,85255.96909835437,21143.135709679413,1589.4935124762417,0.0,0.8748071895834664,2.657379738133261,0.0014947306463915918,1.0,1.0,-7.2092675386979295,325131.9755891883,1558628.190613562,4.793832374650608,1558628.190613562,4.793832374650608,0.7564990405812189,0.09205308387553279,3.3893494483112896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893494483112896,1.2848079614030885,1.2850945925967519,2.6380202723914583,5589.648403442094,14230.618978685243,6453.677547967032,0.0004769553460496531,29196.148479184965,2977.1785960735792,19290.474070974968,1967.0809166203514,0.6607198235317879,0.6607198235317879,30625.315962051827,30484.863174865135,1.0057624328934847,0.8,4344.357266408088,4324.433322199387,1.0057624328934847,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2537881153714,2034.6934298245008,8.986758091695105,4.997117967905061,-0.8190988767831522,5.816216844688213,2.643238733068313,3.5,0.7552110665909465,0.6,0.00022308102123922907,0.9916670427859186,0.0002249555663486821,199.2162754843283,0.0,0.0,0.0,0.0790035942043498,7.614208388598773e-05,0.00014693893735324135,0.0004980274062536558,0.09205308293743239,0.09205308293743239,0.09205308293743239,0.0920526745248038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.6937563079,595.7290975028415,0.0,0.09205308293743239,0.09205308387553279,0.09205308387553279,0.368398231953672,0.368398231953672,0.5,10.070657398927278,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,27948.661631394963,21143.135709679413,0.7564990405812189,0.5955892221889152,0.41436416480672766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536268718750787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48421964141954,260.48421964141954,-12.665780358580434,244.56348261330598,276.4049566694503,108464.4473045298,108454.74748753074,9.699816999067156,0.0,nan,276.4049566694503,3.254956669450337,270.0366618582706,-3.1133381417294004,263.6683670470716,-9.48163295292835,257.30007223583516,-15.849927764164818,250.9317774245837,-22.21822257541629,244.56348261330598,-28.586517386694,1.0,1.0,25732.562594343566,25732.562594343566,275.98761104723616,2.83761104723618,275.98761104723616,275.98761104723616,86894.32082842832,86894.11308184848,0.20774657983565703,0.0,8648.866644398773,8648.866644398773,0.9210611974522274,3406.2961955528463,275.98761104723616,2.83761104723618,1.0,0.002,0.12712809401009353,0.004793682844604605,0.00019608667170268142,0.0018039133617411417,0.09804333585134072,0.09804333585134072,0.0,3.344382323161588e-11,0.9999954878905424,0.9999954878905424,0.0,0.09205266852194244,4.1535359035803556e-07,0.0,0.0,0.0,1599302.6337718985,265.94073246130205,0.0,1.0,1286796.867497902,2588.889907900115,,,,,,,,,,,,,,,,,,,2.0,14230.618978685243,1589.4935124762417,0.368398231953672,6.175450102142607,2.643238733068313
4732.0,-30.35474418309125,4.997113661869441,35.04729223623643,30.533921042829775,5.023917235036782,-26.816878041286092,-40.308924252726115,1.4860510894577768,-7.209291263395812,-7.209291263448481,40.094902539436575,35327.02145496638,15450.516967353851,15450.516967353851,50777.53842232023,86903.78044213212,86894.3222605832,15450.516967353851,102344.83922793705,102344.83922793705,102344.83922793705,130293.60218439296,125774.40029375083,4519.201890642132,0.0,98956.06962021752,47379.31062019554,57307.51000002442,27948.76295645592,85256.27295648034,21143.20707526768,1589.4988500232876,0.0,0.8748069647177068,2.6573773755158085,0.0014947306463915918,1.0,1.0,-7.209291263395812,325131.6692778709,1558629.2228949622,4.793840065954614,1558629.2228949622,4.793840065954614,0.7564988514235398,0.0920532854439227,3.3893440988215406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893440988215406,1.2848079184303354,1.285094549614412,2.6380161969754523,5589.6397681246135,14230.610235295577,6453.6774655801655,0.000476956566879573,29196.229929744844,2977.1869017192257,19290.47382471511,1967.0808915088346,0.660717971845473,0.660717971845473,30625.277292722,30484.863174865135,1.0057608454750415,0.8,4344.351780966428,4324.433322199387,1.0057608454750415,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2514084913953,2034.6934298245008,8.986769992476747,4.997113661869441,-0.8191162518287438,5.8162299136981845,2.6432326355475886,3.5,0.7552093244421682,0.6,0.00022308102123922907,0.9916534020312874,0.0002249586607400059,199.21616735910854,0.0,0.0,0.0,0.0790035942043498,7.6143049720634e-05,0.00014693797151859507,0.0004980233466593578,0.09205328449906765,0.09205328449906765,0.09205328449906765,0.09205287813519063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.86802963435,595.729042019551,0.0,0.09205328449906765,0.0920532854439227,0.0920532854439227,0.3683988558691499,0.3683988558691499,0.5,10.07064521027244,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,27948.76295645592,21143.20707526768,0.7564988514235398,0.5955871241080404,0.41436272346785913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536259481302243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.484286347672,260.484286347672,-12.665713652327952,244.56361102677653,276.4049616684852,108463.80999616641,108454.20726267678,9.60273348965468,0.0,nan,276.4049616684852,3.2549616684852367,270.03669154019434,-3.113308459805637,263.6684214118777,-9.481578588122261,257.3001512835317,-15.849848716468273,250.93188115516688,-22.2181188448331,244.56361102677653,-28.58638897322345,1.0,1.0,25732.562594343566,25732.562594343566,275.9876115081254,2.8376115081254056,275.9876115081254,275.9876115081254,86894.49510555039,86894.3222605832,0.1728449671936687,0.0,8648.866644398773,8648.866644398773,0.9210615137988138,3406.290819315648,275.9876115081254,2.8376115081254056,1.0,0.002,0.1271285072064288,0.004793676920802298,0.00019608729950455243,0.0018039127363707718,0.09804364975227621,0.09804364975227621,0.0,3.587532441257091e-11,0.9999955113146807,0.9999955113146807,0.0,0.09205287224569174,4.1319823096786183e-07,0.0,0.0,0.0,1599302.605723882,265.94070873660417,0.0,1.0,1286796.948165834,2588.889583158128,,,,,,,,,,,,,,,,,,,2.0,14230.610235295577,1589.4988500232876,0.3683988558691499,6.175450102142607,2.6432326355475886
4733.0,-30.354612517592983,4.997109369695552,35.047304060282464,30.534019565116637,5.023917845960625,-26.816759481241917,-40.308816196024395,1.4860648066140214,-7.209314397756884,-7.209314397747507,40.0949256238458,35327.03396685357,15450.515292399588,15450.515292399588,50777.54925925315,86903.96916009366,86894.52121782106,15450.515292399588,102345.03651022066,102345.03651022066,102345.03651022066,130293.89690582838,125774.6904477607,4519.2064580676815,0.0,98956.19360494344,47379.258401498606,57307.70578160537,27948.860395607724,85256.5661772131,21143.275696656387,1589.50398756713,0.0,0.8748067462814973,2.657375071688525,0.0014947306463915918,1.0,1.0,-7.209314397756884,325131.3705886606,1558630.2202099813,4.793847537344773,1558630.2202099813,4.793847537344773,0.7564986692616325,0.09205348548825643,3.389338450547452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389338450547452,1.2848078542584611,1.2850944854282214,2.638011932534177,5589.630732285271,14230.601046046266,6453.6773626468275,0.00047695784114209355,29196.315165562723,2977.1955933537674,19290.473517040475,1967.080860134753,0.660716032405135,0.660716032405135,30625.23646358599,30484.863174865135,1.0057591693947272,0.8,4344.345989145246,4324.433322199387,1.0057591693947272,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2490269710845,2034.6934298245008,8.98678146680111,4.997109369695552,-0.8191333413130408,5.816242711008593,2.6432265331733515,3.5,0.7552075809066718,0.6,0.00022308102123922907,0.991639773107584,0.00022496175253251645,199.2160593261833,0.0,0.0,0.0,0.0790035942043498,7.614398328103974e-05,0.00014693703795818933,0.0004980193525612416,0.09205348458246314,0.09205348458246314,0.09205348458246314,0.09205307287519715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.0391771686,595.7289875127366,0.0,0.09205348458246314,0.09205348548825643,0.09205348548825643,0.3683994799260569,0.3683994799260569,0.5,10.070632858267755,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27948.860395607724,21143.275696656387,0.7564986692616325,0.5955852028300982,0.41436144511641826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536251591704634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48435295064445,260.48435295064445,-12.665647049355528,244.5637388401211,276.40496706108513,108463.22004919332,108453.63218346717,9.587865726134208,0.0,nan,276.40496706108513,3.2549670610851535,270.03672141694415,-3.1132785830558305,263.66847577277684,-9.481524227223133,257.3002301285778,-15.849769871422154,250.93198448436198,-22.218015515638,244.5637388401211,-28.586261159878887,1.0,1.0,25732.562594343566,25732.562594343566,275.9876113776772,2.837611377677206,275.9876113776772,275.9876113776772,86894.69132213492,86894.52121782106,0.1701043138600653,0.0,8648.866644398773,8648.866644398773,0.921061847813972,3406.2851428001895,275.9876113776772,2.837611377677206,1.0,0.002,0.12712892572873924,0.004793671066019589,0.0001960879357583641,0.0018039120970634627,0.09804396787918204,0.09804396787918204,0.0,3.28218268536018e-11,0.9999954534478486,0.9999954534478486,0.0,0.09205306696228394,4.1852597249324875e-07,0.0,0.0,0.0,1599302.5783737728,265.9406856022431,0.0,1.0,1286797.0268265074,2588.889266496743,,,,,,,,,,,,,,,,,,,2.0,14230.601046046266,1589.50398756713,0.3683994799260569,6.175450102142607,2.6432265331733515
4734.0,-30.35448085768858,4.99710508409488,35.047315891359176,30.534133000206225,5.023915924712369,-26.816641179452017,-40.308704402390845,1.4860762432933539,-7.20933824653406,-7.209338246521915,40.09494947480392,35327.02189182994,15450.514517498168,15450.514517498168,50777.53640932811,86904.1890366701,86894.72959996483,15450.514517498168,102345.24411746301,102345.24411746301,102345.24411746301,130294.20581034306,125774.9946827443,4519.21112759876,0.0,98956.34396455991,47379.17680887825,57307.96350631296,27948.961692880057,85256.92519919302,21143.3470319551,1589.5093270809639,0.0,0.874806520890987,2.6573726967178963,0.0014947306463915918,1.0,1.0,-7.20933824653406,325131.0626757896,1558631.2506416887,4.793855246602218,1558631.2506416887,4.793855246602218,0.7564984797750582,0.0920536869271725,3.389331698072577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389331698072577,1.2848078007551649,1.2850944319129889,2.6380067867586474,5589.619829004399,14230.591858938978,6453.6780265495645,0.00047695952898129605,29196.417695215183,2977.20604846866,19290.475501490186,1967.0810624923074,0.6607137801241821,0.6607137801241821,30625.187652602017,30484.863174865135,1.0057571656516306,0.8,4344.3390650582205,4324.433322199387,1.0057571656516306,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2466442797,2034.6934298245008,8.986793470794504,4.99710508409488,-0.8191507696933948,5.816255853788275,2.6432204278040112,3.5,0.7552058365154318,0.6,0.00022308102123922907,0.9916261449649368,0.00022496484423282029,199.2159512979651,0.0,0.0,0.0,0.0790035942043498,7.614494913796261e-05,0.00014693607210126646,0.0004980150867631,0.09205368597014624,0.09205368597014624,0.09205368597014624,0.09205327611503411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.213747136,595.7289319308968,0.0,0.09205368597014624,0.0920536869271725,0.0920536869271725,0.36840010321192646,0.36840010321192646,0.5,10.070620565122082,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27948.961692880057,21143.3470319551,0.7564984797750582,0.5955825440653909,0.4143595585847415,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45362437088415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4844192384085,260.4844192384085,-12.665580761591457,244.56386613846433,276.40497233826835,108462.57176971975,108453.0292798991,9.5424898206673,0.0,nan,276.40497233826835,3.2549723382683737,270.03675109836166,-3.1132489016383147,263.6685298584225,-9.48147014157746,257.30030861846,-15.84969138153997,250.9320873784743,-22.21791262152567,244.56386613846433,-28.586133861535643,1.0,1.0,25732.562594343566,25732.562594343566,275.98761162248087,2.8376116224808925,275.98761162248087,275.98761162248087,86894.91099889485,86894.72959996483,0.18139893001352903,0.0,8648.866644398773,8648.866644398773,0.9210622471265238,3406.2783565629397,275.98761162248087,2.8376116224808925,1.0,0.002,0.12712934245646607,0.00479366510778794,0.0001960885689572305,0.0018039114671204496,0.09804428447861525,0.09804428447861525,0.0,3.60776799060436e-11,0.999995472972568,0.999995472972568,0.0,0.09205327019760656,4.167295659390909e-07,0.0,0.0,0.0,1599302.550179051,265.9406617534659,0.0,1.0,1286797.1079163137,2588.8889400565554,,,,,,,,,,,,,,,,,,,2.0,14230.591858938978,1589.5093270809639,0.36840010321192646,6.175450102142607,2.6432204278040112
4735.0,-30.354349092649965,4.997100807375341,35.04732771419933,30.534258589055412,5.023911923836908,-26.81652299100336,-40.3085925738327,1.4860858184461632,-7.209361868088422,-7.2093618680228335,40.09497289931111,35327.00085376283,15450.513444433422,15450.513444433422,50777.514298196256,86904.43435059443,86894.93245619857,15450.513444433422,102345.445900632,102345.445900632,102345.445900632,130294.50687979473,125775.29115624797,4519.215723546764,0.0,98956.51581906242,47379.082309475845,57308.259455096195,27949.06097916274,85257.32043425893,21143.416942073447,1589.5145648809696,0.0,0.8748062984214907,2.6573703443768766,0.0014947306463915918,1.0,1.0,-7.209361868088422,325130.7576968396,1558632.2626503208,4.793862855951728,1558632.2626503208,4.793862855951728,0.7564982937293242,0.09205388755789673,3.3893240457811156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893240457811156,1.2848077559605013,1.285094387108332,2.638000922750744,5589.607403875314,14230.582676108477,6453.679316411552,0.0004769615540561183,29196.534318469556,2977.2179407309895,19290.47935697398,1967.081455642241,0.6607112730078699,0.6607112730078699,30625.132337174487,30484.863174865135,1.0057548948951345,0.8,4344.331218282702,4324.433322199387,1.0057548948951345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.244259568184,2034.6934298245008,8.986805311953793,4.997100807375341,-0.8191680883891213,5.816268895764463,2.6432143172639675,3.5,0.7552040906468479,0.6,0.00022308102123922907,0.9916125061420794,0.00022496793844113314,199.21584318360055,0.0,0.0,0.0,0.0790035942043498,7.61459153079541e-05,0.00014693510593127498,0.0004980106877022657,0.09205388663268167,0.09205388663268167,0.09205388663268167,0.09205347455493222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.3865777627,595.7288768935869,0.0,0.09205388663268167,0.09205388755789673,0.09205388755789673,0.3684007266161545,0.3684007266161545,0.5,10.070608205077075,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,27949.06097916274,21143.416942073447,0.7564982937293242,0.5955795237237169,0.41435739094102925,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536235826321824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48448508877703,260.48448508877703,-12.665514911222942,244.56399301470228,276.4049771627659,108461.8792054781,108452.39968135116,9.47952412695349,0.0,nan,276.4049771627659,3.254977162765897,270.0367803332108,-3.1132196667891776,263.6685835036141,-9.481416496385862,257.3003866740024,-15.849613325997552,250.93218984436677,-22.217810155633202,244.56399301470228,-28.5860069852977,1.0,1.0,25732.562594343566,25732.562594343566,275.9876114556408,2.837611455640797,275.9876114556408,275.9876114556408,86895.1520475834,86894.93245619857,0.21959138482634444,0.0,8648.866644398773,8648.866644398773,0.9210626996498706,3406.270666010021,275.9876114556408,2.837611455640797,1.0,0.002,0.1271297613590385,0.004793659170915273,0.0001960892056018277,0.0018039108298522175,0.09804460280091384,0.09804460280091384,0.0,3.5454045081706465e-11,0.9999954493559281,0.9999954493559281,0.0,0.09205346865341901,4.18904477710598e-07,0.0,0.0,0.0,1599302.5222529527,265.94063813191156,0.0,1.0,1286797.1882335043,2588.888616726695,,,,,,,,,,,,,,,,,,,2.0,14230.582676108477,1589.5145648809696,0.3684007266161545,6.175450102142607,2.6432143172639675
4736.0,-30.35419478705904,4.997096547360275,35.04733952300254,30.534339823666983,5.023912935766518,-26.816384014918416,-40.308466426189966,1.48610216055925,-7.20938474505499,-7.209384745048578,40.094996139617336,35327.040642423846,15450.511431412318,15450.511431412318,50777.55207383617,86904.5955168685,86895.13437206336,15450.511431412318,102345.64580347568,102345.64580347568,102345.64580347568,130294.80469194191,125775.58445433796,4519.220237603946,0.0,98956.60922923956,47379.054344347984,57308.3943165462,27949.158888466234,85257.55320501243,21143.485918889965,1589.5197186068037,0.0,0.8748060808113672,2.6573680661868146,0.0014947306463915918,1.0,1.0,-7.20938474505499,325130.46233150683,1558633.2667015553,4.793870299093521,1558633.2667015553,4.793870299093521,0.7564981115626788,0.09205408743601197,3.3893196778718853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893196778718853,1.284807679508522,1.2850943106392967,2.637997680063995,5589.600533011204,14230.573499772829,6453.678330806904,0.0004769623500418799,29196.599504999565,2977.224587907141,19290.476410935735,1967.0811552299447,0.6607096969505806,0.6607096969505806,30625.100763252693,30484.863174865135,1.0057535987528863,0.8,4344.32673936086,4324.433322199387,1.0057535987528863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.241873112516,2034.6934298245008,8.986816615535721,4.997096547360275,-0.8191850464197863,5.816281593780062,2.643208202260398,3.5,0.7552023435029709,0.6,0.00022308102123922907,0.9915965344340155,0.00022497156201393894,199.2157165746652,0.0,0.0,0.0,0.0790035942043498,7.61470052047602e-05,0.00014693401603446888,0.0004980063518943685,0.09205408655332066,0.09205408655332066,0.09205408655332066,0.09205367120519993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.5589860852,595.7288219845265,0.0,0.09205408655332066,0.09205408743601197,0.09205408743601197,0.36840134963507043,0.36840134963507043,0.5,10.070595747884768,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27949.158888466234,21143.485918889965,0.7564981115626788,0.5955783407451912,0.41435672634746584,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453622793751629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48455308612466,260.48455308612466,-12.665446913875314,244.56412348451286,276.4049826876516,108461.4240256139,108451.63543194292,9.788593670959225,0.0,nan,276.4049826876516,3.2549826876516477,270.0368108470774,-3.113189152922587,263.6686390064706,-9.481360993529393,257.30046716584303,-15.849532834156946,250.93229532519265,-22.217704674807322,244.56412348451286,-28.585876515487115,1.0,1.0,25732.562594343566,25732.562594343566,275.98761192454845,2.837611924548469,275.98761192454845,275.98761192454845,86895.31782520724,86895.13437206336,0.18345314387988765,0.0,8648.866644398773,8648.866644398773,0.9210629579488421,3406.266276261245,275.98761192454845,2.837611924548469,1.0,0.002,0.127130183341329,0.004793653354243325,0.0001960898472956005,0.001803910187479711,0.09804492364780025,0.09804492364780025,0.0,3.477531153664448e-11,0.9999954159179156,0.9999954159179156,0.0,0.09205366545251896,4.2198349300836005e-07,0.0,0.0,0.0,1599302.4952071193,265.940615254945,0.0,1.0,1286797.2660189702,2588.8883035887816,,,,,,,,,,,,,,,,,,,2.0,14230.573499772829,1589.5197186068037,0.36840134963507043,6.175450102142607,2.643208202260398
