time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4737.0,-30.35406317893032,4.997092293991108,35.047351341620235,30.53444770574572,5.023911210097442,-26.816265740029753,-40.308354632556416,1.4861137680299639,-7.209408595350396,-7.209408595358161,40.09502004072673,35327.03224723728,15450.510649913114,15450.510649913114,50777.54289715039,86904.80530315798,86895.34353610026,15450.510649913114,102345.85418601337,102345.85418601337,102345.85418601337,130295.11467570488,125775.8898089853,4519.224866719581,0.0,98956.75089474932,47378.97782804013,57308.63674078799,27949.260489691515,85257.8972304795,21143.557469874664,1589.5250730697142,0.0,0.8748058552165789,2.6573656910700163,0.0014947306463915918,1.0,1.0,-7.209408595350396,325130.15439971944,1558634.2993026776,4.793878015345422,1558634.2993026776,4.793878015345422,0.7564979215701615,0.09205428877622801,3.3893132941394124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893132941394124,1.2848076252062406,1.285094256324901,2.6379928229296983,5589.590241326469,14230.564779391745,6453.678937279109,0.000476963939346082,29196.696294160563,2977.234457654812,19290.47822372174,1967.0813400826726,0.660707568738861,0.660707568738861,30625.05461771185,30484.863174865135,1.0057517044311586,0.8,4344.320193380537,4324.433322199387,1.0057517044311586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2394858395041,2034.6934298245008,8.986828639739294,4.997092293991108,-0.8192024660618333,5.8162947600529415,2.6432020851681455,3.5,0.7552005957623272,0.6,0.00022308102123922907,0.9915829122913159,0.0002249746526225841,199.21560858930098,0.0,0.0,0.0,0.0790035942043498,7.614797109712412e-05,0.00014693305014210496,0.0004980021401950893,0.0920542878138526,0.0920542878138526,0.0920542878138526,0.09205387528224661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.7341895667,595.7287661991779,0.0,0.0920542878138526,0.09205428877622801,0.09205428877622801,0.36840197214675724,0.36840197214675724,0.5,10.07058337362019,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27949.260489691515,21143.557469874664,0.7564979215701615,0.5955758298833288,0.41435495590205507,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536218699213181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4846205278132,260.4846205278132,-12.665379472186771,244.56425294916417,276.4049881063767,108460.77100180797,108451.06239805985,9.708603748154863,0.0,nan,276.4049881063767,3.254988106376743,270.0368410749885,-3.1131589250114757,263.6686940435662,-9.4813059564338,257.3005470121246,-15.849452987875395,250.9323999806594,-22.21760001934058,244.56425294916417,-28.585747050835806,1.0,1.0,25732.562594343566,25732.562594343566,275.987612258221,2.837612258221043,275.987612258221,275.987612258221,86895.52719424794,86895.34353610026,0.18365814768185373,0.0,8648.866644398773,8648.866644398773,0.9210633354544255,3406.2598606101096,275.987612258221,2.837612258221043,1.0,0.002,0.12713060279265623,0.004793647378922609,0.00019609048469464694,0.0018039095512017236,0.09804524234732347,0.09804524234732347,0.0,3.589637051146233e-11,0.9999954434098068,0.9999954434098068,0.0,0.09205386932255853,4.194536694761726e-07,0.0,0.0,0.0,1599302.4670105788,265.9405914046496,0.0,1.0,1286797.3471139022,2588.8879771281368,,,,,,,,,,,,,,,,,,,2.0,14230.564779391745,1589.5250730697142,0.36840197214675724,6.175450102142607,2.6432020851681455
4738.0,-30.3539315228172,4.997088053970954,35.04736315818903,30.53455789284783,5.023909819291354,-26.81614738860836,-40.30824661077929,1.4861256820796958,-7.20943179322029,-7.209431793232664,40.095043618528265,35327.03584381167,15450.509038070593,15450.509038070593,50777.54488188226,86905.01837225923,86895.54952546785,15450.509038070593,102346.05856353845,102346.05856353845,102346.05856353845,130295.41869555658,125776.18924713592,4519.229448420659,0.0,98956.89548837364,47378.91294969666,57308.869487418866,27949.360132018126,85258.22961943698,21143.627665021766,1589.5303176451948,0.0,0.8748056345087453,2.657363380926167,0.0014947306463915918,1.0,1.0,-7.20943179322029,325129.85489162814,1558635.317935451,4.79388556444616,1558635.317935451,4.79388556444616,0.7564977360894973,0.09205448925842093,3.3893067835116595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893067835116595,1.2848075694697203,1.2850942005759463,2.6379878699738133,5589.579746607288,14230.555609448356,6453.67944066065,0.00047696553806840416,29196.795040738227,2977.244527003434,19290.47972836285,1967.081493513366,0.6607053856920557,0.6607053856920557,30625.00755487604,30484.863174865135,1.0057497724542679,0.8,4344.3135172772445,4324.433322199387,1.0057497724542679,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2370965758212,2034.6934298245008,8.986840191409982,4.997088053970954,-0.8192195710468821,5.816307625017836,2.643195962980714,3.5,0.7551988465659182,0.6,0.00022308102123922907,0.9915692853839297,0.00022497774439720914,199.21550056468237,0.0,0.0,0.0,0.0790035942043498,7.614890441156588e-05,0.0001469321168276632,0.0004979980202797265,0.09205448832987187,0.09205448832987187,0.09205448832987187,0.09205407575971927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.90785256826,595.7287108987673,0.0,0.09205448832987187,0.09205448925842093,0.09205448925842093,0.3684025948723048,0.3684025948723048,0.5,10.07057099465739,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,27949.360132018126,21143.627665021766,0.7564977360894973,0.5955735312419167,0.41435338267636146,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536210819820443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48468754967763,260.48468754967763,-12.665312450322347,244.5643816027461,276.404993496525,108460.12457539154,108450.4764076837,9.648167707819146,0.0,nan,276.404993496525,3.254993496525003,270.0368711178222,-3.1131288821777616,263.6687487390852,-9.481251260914803,257.3006263603337,-15.849373639666283,250.93250398155354,-22.21749601844644,244.5643816027461,-28.58561839725388,1.0,1.0,25732.562594343566,25732.562594343566,275.9876128772668,2.8376128772668494,275.9876128772668,275.9876128772668,86895.74035310873,86895.54952546785,0.1908276408794336,0.0,8648.866644398773,8648.866644398773,0.9210637204636372,3406.253317429218,275.9876128772668,2.8376128772668494,1.0,0.002,0.12713102224843584,0.004793641509476384,0.00019609112236247106,0.0018039089106586853,0.09804556118123553,0.09804556118123553,0.0,3.302115612197065e-11,0.9999954433486654,0.9999954433486654,0.0,0.0920540697982096,4.194602113340412e-07,0.0,0.0,0.0,1599302.439585346,265.9405682067797,0.0,1.0,1286797.4259904758,2588.88765959792,,,,,,,,,,,,,,,,,,,2.0,14230.555609448356,1589.5303176451948,0.3684025948723048,6.175450102142607,2.643195962980714
4739.0,-30.353799888467613,4.9970838274731495,35.047374975624834,30.534666927438252,5.023908606097517,-26.816029039011365,-40.308134782221146,1.4861377536346116,-7.209454979382656,-7.209454979380163,40.09506727660396,35327.02700631134,15450.507415592967,15450.507415592967,50777.53442190431,86905.22919092965,86895.75668904827,15450.507415592967,102346.26410464123,102346.26410464123,102346.26410464123,130295.72416343357,125776.49011679883,4519.234046634742,0.0,98957.03818332059,47378.835988459905,57309.113549845206,27949.460058792327,85258.57360863753,21143.698066017907,1589.5355753061272,0.0,0.8748054135538302,2.6573610719498464,0.0014947306463915918,1.0,1.0,-7.209454979382656,325129.5555349191,1558636.3400379154,4.793893122000461,1558636.3400379154,4.793893122000461,0.7564975502761647,0.09205468984233833,3.389300352494464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389300352494464,1.2848075129963616,1.2850941440899888,2.637982980493407,5589.569386385028,14230.546444853191,6453.679891079307,0.0004769671074320901,29196.89254169817,2977.2544693343975,19290.48107469436,1967.0816308009728,0.6607032254252484,0.6607032254252484,30624.96106749672,30484.863174865135,1.0057478641011754,0.8,4344.30692280539,4324.433322199387,1.0057478641011754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.234706114939,2034.6934298245008,8.986851743184872,4.9970838274731495,-0.8192366653035092,5.816320492776659,2.6431898377312857,3.5,0.755197096494653,0.6,0.00022308102123922907,0.9915556609310895,0.00022498083569988576,199.21539255803796,0.0,0.0,0.0,0.0790035942043498,7.614987062795924e-05,0.00014693115061126981,0.000497993800559194,0.09205468892916611,0.09205468892916611,0.09205468892916611,0.09205427700880932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.08178689284,595.7286555140837,0.0,0.09205468892916611,0.09205468984233833,0.09205468984233833,0.3684032174611646,0.3684032174611646,0.5,10.070558639926105,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27949.460058792327,21143.698066017907,0.7564975502761647,0.5955710056209532,0.41435160724683257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453620293756342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4847542422197,260.4847542422197,-12.66524575778027,244.56450959058222,276.4049988937722,108459.48782315104,108449.88706362544,9.600759525619578,0.0,nan,276.4049988937722,3.2549988937722105,270.0369010331884,-3.113098966811549,263.6688031725666,-9.481196827433394,257.30070531193576,-15.84929468806422,250.93260745127282,-22.21739254872716,244.56450959058222,-28.58549040941776,1.0,1.0,25732.562594343566,25732.562594343566,275.9876136438046,2.837613643804616,275.9876136438046,275.9876136438046,86895.95102909714,86895.75668904827,0.19434004886716139,0.0,8648.866644398773,8648.866644398773,0.9210641007646476,3406.2468542569363,275.9876136438046,2.837613643804616,1.0,0.002,0.12713144087888684,0.004793635659189742,0.00019609175876192275,0.0018039082765319645,0.09804587938096138,0.09804587938096138,0.0,3.5293887170467775e-11,0.9999954523564301,0.9999954523564301,0.0,0.09205427121042,4.1863191834442054e-07,0.0,0.0,0.0,1599302.41217395,265.9405450206173,0.0,1.0,1286797.5048272219,2588.8873422280703,,,,,,,,,,,,,,,,,,,2.0,14230.546444853191,1589.5355753061272,0.3684032174611646,6.175450102142607,2.6431898377312857
4740.0,-30.35366815514944,4.9970796102776625,35.0473867900805,30.534757032897346,5.023904872495776,-26.81591085239334,-40.308022988587595,1.4861475659907255,-7.209478567891324,-7.2094785678903355,40.09509082579827,35327.03036180067,15450.506301586269,15450.506301586269,50777.53666338694,86905.41283425374,86895.96142665905,15450.506301586269,102346.46772824532,102346.46772824532,102346.46772824532,130296.02764319837,125776.78900486253,4519.238638335834,0.0,98957.15682954283,47378.77434431859,57309.31387247138,27949.559914953046,85258.87378742443,21143.76838545913,1589.5408398019508,0.0,0.8748051907824937,2.6573587229077784,0.0014947306463915918,1.0,1.0,-7.209478567891324,325129.2509837326,1558637.3574347806,4.793900741686158,1558637.3574347806,4.793900741686158,0.7564973634574901,0.09205489048232153,3.3892950509716764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892950509716764,1.2848074670920298,1.285094098175416,2.6379789484278455,5589.560842921938,14230.537284210568,6453.679597974019,0.0004769682749132379,29196.973217534665,2977.2626959802446,19290.480198583038,1967.081541462481,0.660701369791231,0.660701369791231,30624.922744789972,30484.863174865135,1.0057462909165458,0.8,4344.301486533982,4324.433322199387,1.0057462909165458,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2323144859433,2034.6934298245008,8.986863596852546,4.9970796102776625,-0.8192539483049348,5.816333558582597,2.6431837094943997,3.5,0.7551953455698285,0.6,0.00022308102123922907,0.9915420264369155,0.00022498392936592495,199.2152844703066,0.0,0.0,0.0,0.0790035942043498,7.615083655392903e-05,0.00014693018468530004,0.0004979897477922419,0.0920548895522213,0.0920548895522213,0.0920548895522213,0.09205447707401261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.2552835542,595.7286002663325,0.0,0.0920548895522213,0.09205489048232153,0.09205489048232153,0.3684038400292864,0.3684038400292864,0.5,10.070546266783383,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27949.559914953046,21143.76838545913,0.7564973634574901,0.5955689350294534,0.41435018775736354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536195056617924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4848204451795,260.4848204451795,-12.665179554820497,244.56463702789708,276.40500386237505,108458.86765053385,108449.33736844473,9.530282089134893,0.0,nan,276.40500386237505,3.2550038623750766,270.03693049553476,-3.1130695044652157,263.6688571286546,-9.481142871345355,257.30078376176914,-15.849216238230838,250.9327103948463,-22.217289605153667,244.56463702789708,-28.5853629721029,1.0,1.0,25732.562594343566,25732.562594343566,275.98761372748396,2.8376137274839834,275.98761372748396,275.98761372748396,86896.12711562136,86895.96142665905,0.16568896231183317,0.0,8648.866644398773,8648.866644398773,0.9210644142722204,3406.241526226535,275.98761372748396,2.8376137274839834,1.0,0.002,0.12713186021575595,0.0047936297273960034,0.00019609239608935956,0.0018039076389299504,0.09804619804467977,0.09804619804467977,0.0,3.501930993451974e-11,0.9999954446807283,0.9999954446807283,0.0,0.09205447114290487,4.19339416666681e-07,0.0,0.0,0.0,1599302.3842868796,265.94052143210865,0.0,1.0,1286797.5850320011,2588.887019351038,,,,,,,,,,,,,,,,,,,2.0,14230.537284210568,1589.5408398019508,0.3684038400292864,6.175450102142607,2.6431837094943997
4741.0,-30.353513992643617,4.997075394529559,35.04739857625634,30.534861457441025,5.023901925246529,-26.815772401012286,-40.30789687586946,1.4861603295337011,-7.209502914128848,-7.209502914141945,40.09511364000611,35327.05198764422,15450.506130696289,15450.506130696289,50777.55811834051,86905.62254374847,86896.15433222523,15450.506130696289,102346.66046292151,102346.66046292151,102346.66046292151,130296.31771580975,125777.07464438754,4519.24307142221,0.0,98957.29136629753,47378.72079628916,57309.52285556486,27949.657252888235,85259.18010845309,21143.8368439397,1589.546002651769,0.0,0.8748049666488057,2.6573562984096024,0.0014947306463915918,1.0,1.0,-7.209502914128848,325128.9366497426,1558638.3430802827,4.793908407972264,1558638.3430802827,4.793908407972264,0.7564971782169085,0.09205509031348252,3.3892889617080506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892889617080506,1.2848074073814102,1.2850940384514755,2.6379743315893727,5589.55106039522,14230.528129938426,6453.679815703906,0.00047696971719211184,29197.0653680787,2977.2720927206233,19290.48084939224,1967.0816078265505,0.6606993068037111,0.6606993068037111,30624.878727787313,30484.863174865135,1.0057444839761014,0.8,4344.295242497657,4324.433322199387,1.0057444839761014,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2299212008038,2034.6934298245008,8.986876007779584,4.997075394529559,-0.8192715942817879,5.816346988811347,2.64317757701955,3.5,0.7551935934341572,0.6,0.00022308102123922907,0.9915260707623091,0.000224987549815729,199.21515797948314,0.0,0.0,0.0,0.0790035942043498,7.615192621409856e-05,0.00014692909502513052,0.0004979851599224281,0.09205508936381618,0.09205508936381618,0.09205508936381618,0.09205466849471569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.4264395215,595.7285457434791,0.0,0.09205508936381618,0.09205509031348252,0.09205509031348252,0.36840446240592295,0.36840446240592295,0.5,10.070533642023786,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27949.657252888235,21143.8368439397,0.7564971782169085,0.5955670469003974,0.41434895271930594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453618716975574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4848883580823,260.4848883580823,-12.66511164191769,244.56476789606688,276.40500882000975,108458.31424008192,108448.53780296409,9.776437117830746,0.0,nan,276.40500882000975,3.2550088200097775,270.03696063527724,-3.113039364722738,263.66891245050266,-9.481087549497317,257.3008642657282,-15.849135734271783,250.93281608090882,-22.217183919091156,244.56476789606688,-28.585232103933095,1.0,1.0,25732.562594343566,25732.562594343566,275.9876116853763,2.8376116853763165,275.9876116853763,275.9876116853763,86896.33899320429,86896.15433222523,0.18466097906639334,0.0,8648.866644398773,8648.866644398773,0.921064774362822,3406.235406516591,275.9876116853763,2.8376116853763165,1.0,0.002,0.12713228812670838,0.004793623626911503,0.0001960930463374275,0.0018039069890683995,0.09804652316871375,0.09804652316871375,0.0,3.540582714164908e-11,0.9999953515506853,0.9999953515506853,0.0,0.09205466240006104,4.279134214816685e-07,0.0,0.0,0.0,1599302.3555039894,265.94049708587113,0.0,1.0,1286797.6678131768,2588.8866861023916,,,,,,,,,,,,,,,,,,,2.0,14230.528129938426,1589.546002651769,0.36840446240592295,6.175450102142607,2.64317757701955
4742.0,-30.353382482609845,4.997071191115792,35.047410352316966,30.53495812872427,5.023902086695491,-26.815654025679496,-40.30778504731131,1.486173626728713,-7.209526230612823,-7.209526230602445,40.09513691937325,35327.051869236915,15450.504644281644,15450.504644281644,50777.55651351856,86905.80885820584,86896.35625678647,15450.504644281644,102346.86090106811,102346.86090106811,102346.86090106811,130296.61666512021,125777.36919723084,4519.247467889357,0.0,98957.41318887188,47378.65618955908,57309.72999923645,27949.755764052104,85259.48576328855,21143.90621817715,1589.551196300743,0.0,0.8748047464389843,2.6573539764601946,0.0014947306463915918,1.0,1.0,-7.209526230612823,325128.63561111846,1558639.3488223662,4.793915940048516,1558639.3488223662,4.793915940048516,0.7564969939870325,0.09205529000151469,3.3892834091819073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892834091819073,1.2848073451742563,1.2850939762304436,2.637970137633533,5589.542173906057,14230.519429388787,6453.679853987264,0.00047697099695562006,29197.14914391236,2977.2806354782074,19290.48096382376,1967.0816194953181,0.6606974149681956,0.6606974149681956,30624.838590644795,30484.863174865135,1.0057428363082266,0.8,4344.2895488392805,4324.433322199387,1.0057428363082266,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2275253408056,2034.6934298245008,8.986887667017113,4.997071191115792,-0.8192887472617976,5.816359938377589,2.643171437952668,3.5,0.755191839415048,0.6,0.00022308102123922907,0.991512459816186,0.00022499063832297732,199.21505007521154,0.0,0.0,0.0,0.0790035942043498,7.615289246594252e-05,0.00014692812877328655,0.000497981069193443,0.09205528908373353,0.09205528908373353,0.09205528908373353,0.09205486566377187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.60021542886,595.7284903917052,0.0,0.09205528908373353,0.09205529000151469,0.09205529000151469,0.3684050836558562,0.3684050836558562,0.5,10.07052094030354,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27949.755764052104,21143.90621817715,0.7564969939870325,0.5955648929726786,0.41434746589156896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453617794007093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48495589331634,260.48495589331634,-12.665044106683638,244.56489768685995,276.4050140996843,108457.70671891487,108447.98464873576,9.72207017911217,0.0,nan,276.4050140996843,3.255014099684331,270.0369908171745,-3.113009182825465,263.66896753462765,-9.481032465372323,257.30094425207346,-15.849055747926514,250.93292096947803,-22.217079030521944,244.56489768685995,-28.585102313140027,1.0,1.0,25732.562594343566,25732.562594343566,275.9876117158547,2.8376117158547345,275.9876117158547,275.9876117158547,86896.5308092176,86896.35625678647,0.174552431126358,0.0,8648.866644398773,8648.866644398773,0.9210651027129725,3406.229826227817,275.9876117158547,2.8376117158547345,1.0,0.002,0.12713271840074322,0.004793617697215079,0.0001960937006438154,0.0018039063338618898,0.0980468503219077,0.0980468503219077,0.0,3.4505705150816857e-11,0.9999953258870706,0.9999953258870706,0.0,0.09205485972469347,4.3027682121301843e-07,0.0,0.0,0.0,1599302.3279384987,265.94047376938715,0.0,1.0,1286797.747093007,2588.8863669490124,,,,,,,,,,,,,,,,,,,2.0,14230.519429388787,1589.551196300743,0.3684050836558562,6.175450102142607,2.643171437952668
4743.0,-30.353250860203204,4.99706699195075,35.047422131130034,30.535051272623264,5.023897825785292,-26.815535991614492,-40.307677060458786,1.4861829532931707,-7.209550333394873,-7.209550333353682,40.09516055118055,35327.06573211604,15450.50414456415,15450.50414456415,50777.56987668019,86905.99892014415,86896.56147060987,15450.50414456415,102347.06561517403,102347.06561517403,102347.06561517403,130296.92208358595,125777.67016527605,4519.251918309897,0.0,98957.5373000881,47378.604098762684,57309.92577925045,27949.856468411916,85259.78224766237,21143.977106342154,1589.5565143335225,0.0,0.874804520483446,2.6573515762096913,0.0014947306463915918,1.0,1.0,-7.209550333394873,325128.32442084147,1558640.3697909655,4.793923668654237,1558640.3697909655,4.793923668654237,0.7564968045627869,0.09205549056566592,3.3892778791170812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892778791170812,1.2848073015425747,1.285093932589028,2.6379659230203796,5589.533243646524,14230.510280173376,6453.67972423489,0.00047697225095105723,29197.23340178495,2977.2892273900825,19290.48057598523,1967.0815799467946,0.6606954950329617,0.6606954950329617,30624.798615853695,30484.863174865135,1.0057411953055686,0.8,4344.28387821128,4324.433322199387,1.0057411953055686,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.225128188604,2034.6934298245008,8.986899906961566,4.99706699195075,-0.8193062747709732,5.816373266721723,2.6431652955803977,3.5,0.7551900844515422,0.6,0.00022308102123922907,0.9914988374415467,0.00022499372950841276,199.21494207885488,0.0,0.0,0.0,0.0790035942043498,7.615382553438465e-05,0.0001469271957048444,0.0004979770942431354,0.09205548960417148,0.09205548960417148,0.09205548960417148,0.09205506671846152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.7756139043,595.7284345297218,0.0,0.09205548960417148,0.09205549056566592,0.09205549056566592,0.3684057044769781,0.3684057044769781,0.5,10.070508255477243,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,27949.856468411916,21143.977106342154,0.7564968045627869,0.5955629786759442,0.4143461876256977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536170066595295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4850227277368,260.4850227277368,-12.664977272263172,244.5650265753707,276.4050188800119,108457.06275644134,108447.44157254988,9.621183891470146,0.0,nan,276.4050188800119,3.255018880011903,270.0370204191436,-3.112979580856404,263.6690219582361,-9.480978041763876,257.301023497308,-15.848976502691983,250.9330250363506,-22.216974963649363,244.5650265753707,-28.584973424629283,1.0,1.0,25732.562594343566,25732.562594343566,275.98761134035374,2.83761134035376,275.98761134035374,275.98761134035374,86896.71328193528,86896.56147060987,0.15181132541329134,0.0,8648.866644398773,8648.866644398773,0.9210654297345786,3406.2242685126666,275.98761134035374,2.83761134035376,1.0,0.002,0.1271331482900231,0.004793611636118943,0.0001960943540409514,0.0018039056823602089,0.0980471770204757,0.0980471770204757,0.0,3.640116029782203e-11,0.9999953300818339,0.9999953300818339,0.0,0.09205506067405825,4.2989160767778957e-07,0.0,0.0,0.0,1599302.2994434135,265.9404496666051,0.0,1.0,1286797.8290463719,2588.8860370329703,,,,,,,,,,,,,,,,,,,2.0,14230.510280173376,1589.5565143335225,0.3684057044769781,6.175450102142607,2.6431652955803977
4744.0,-30.353119400476384,4.997062803821745,35.0474338895813,30.535186814982467,5.023897834811551,-26.81541767695441,-40.307565266825236,1.4861961082179773,-7.209573783860321,-7.209573783815395,40.09518352140684,35327.03876609773,15450.50280913566,15450.50280913566,50777.54157523339,86906.25255682404,86896.75882436521,15450.50280913566,102347.26163350088,102347.26163350088,102347.26163350088,130297.2154233206,125777.95920461023,4519.256218710358,0.0,98957.71729987432,47378.50349868429,57310.23755687781,27949.953789819716,85260.19134669752,21144.04561719945,1589.5616545250668,0.0,0.8748043007283055,2.6573492409211203,0.0014947306463915918,1.0,1.0,-7.209573783860321,325128.0216528311,1558641.3621784674,4.793931185183328,1558641.3621784674,4.793931185183328,0.7564966216473961,0.09205568969806763,3.389269764355427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389269764355427,1.2848072400010018,1.2850938710337256,2.6379597334404687,5589.520128669422,14230.501137592835,6453.681313563212,0.00047697443185844746,29197.35641600489,2977.3017713495324,19290.485326593946,1967.0820643740672,0.6606928740993697,0.6606928740993697,30624.7399572226,30484.863174865135,1.005738787314729,0.8,4344.275557185285,4324.433322199387,1.005738787314729,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2227288002985,2034.6934298245008,8.986911672530802,4.997062803821745,-0.8193234892961376,5.8163862931178825,2.6431591474841367,3.5,0.7551883278526105,0.6,0.00022308102123922907,0.9914852321050802,0.00022499681691233336,199.21483421609395,0.0,0.0,0.0,0.0790035942043498,7.615479150673686e-05,0.00014692622973249222,0.0004979726280230752,0.09205568878853393,0.09205568878853393,0.09205568878853393,0.09205526037613489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.9486088606,595.7283794166589,0.0,0.09205568878853393,0.09205568969806763,0.09205568969806763,0.36840632524486794,0.36840632524486794,0.5,10.07049540569697,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,27949.953789819716,21144.04561719945,0.7564966216473961,0.5955597890785195,0.4143438832132775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536162186400468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4850893621488,260.4850893621488,-12.664910637851165,244.56515473637032,276.40502398783667,108456.38572452102,108446.79333285293,9.592391668067503,0.0,nan,276.40502398783667,3.2550239878366938,270.03705013760174,-3.1129498623982386,263.6690762873326,-9.48092371266739,257.3011024370367,-15.84889756296326,250.93312858671501,-22.216871413284963,244.56515473637032,-28.58484526362966,1.0,1.0,25732.562594343566,25732.562594343566,275.9876107083448,2.837610708344812,275.9876107083448,275.9876107083448,86896.97772888713,86896.75882436521,0.21890452191291843,0.0,8648.866644398773,8648.866644398773,0.9210659096022823,3406.216113177204,275.9876107083448,2.837610708344812,1.0,0.002,0.12713358354234353,0.004793605661568076,0.00019609501597208685,0.0018039050193271082,0.09804750798604342,0.09804750798604342,0.0,3.5299194990623395e-11,0.9999952718393397,0.9999952718393397,0.0,0.09205525444397704,4.352540905897441e-07,0.0,0.0,0.0,1599302.2717195104,265.94042621613966,0.0,1.0,1286797.9087817408,2588.885716045865,,,,,,,,,,,,,,,,,,,2.0,14230.501137592835,1589.5616545250668,0.36840632524486794,6.175450102142607,2.6431591474841367
4745.0,-30.35298777530817,4.997058632292946,35.047445663316324,30.535263509396486,5.023896355146137,-26.81529936226138,-40.30745724504811,1.486207939153748,-7.209596712306109,-7.209596712323762,40.09520747800992,35327.06519840149,15450.50081860919,15450.50081860919,50777.566017010686,86906.40823047953,86896.97124555582,15450.50081860919,102347.472064165,102347.472064165,102347.472064165,130297.5270142517,125778.26636469681,4519.260649554877,0.0,98957.81230016703,47378.469258054705,57310.381157902586,27950.05495008669,85260.43610798928,21144.116917331616,1589.5669655160752,0.0,0.874804080046434,2.6573469576188797,0.0014947306463915918,1.0,1.0,-7.209596712306109,325127.72562481056,1558642.3971791884,4.7939387334128,1558642.3971791884,4.7939387334128,0.7564964346256512,0.0920558899296199,3.3892654531124946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892654531124946,1.2848071846533402,1.2850938156737166,2.637956491523643,5589.513259436688,14230.491996140689,6453.680341687769,0.0004769752301954677,29197.421585638924,2977.308416802774,19290.482421593206,1967.081768146432,0.6606912999153817,0.6606912999153817,30624.708792819718,30484.863174865135,1.0057375079877529,0.8,4344.27113635579,4324.433322199387,1.0057375079877529,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2203279777177,2034.6934298245008,8.986923064586659,4.997058632292946,-0.8193404487423201,5.816399081035266,2.6431529957184714,3.5,0.7551865702052776,0.6,0.00022308102123922907,0.9914716098481196,0.0002249999082408443,199.21472621770542,0.0,0.0,0.0,0.0790035942043498,7.615572489846899e-05,0.0001469252963407601,0.0004979688310760538,0.0920558890183299,0.0920558890183299,0.0920558890183299,0.09205546562794827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.1256471949,595.7283230374828,0.0,0.0920558890183299,0.0920558899296199,0.0920558899296199,0.368406945230563,0.368406945230563,0.5,10.070482706451639,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,27950.05495008669,21144.116917331616,0.7564964346256512,0.5955583660479612,0.41434300375448335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536154315953753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4851557126247,260.4851557126247,-12.664844287375274,244.5652823171761,276.4050291079814,108455.81928896894,108446.26777183243,9.55151713652999,0.0,nan,276.4050291079814,3.255029107981443,270.03707974988026,-3.112920250119714,263.66913039174136,-9.480869608258615,257.3011810335784,-15.848818966421561,250.9332316753904,-22.216768324609575,244.5652823171761,-28.58471768282388,1.0,1.0,25732.562594343566,25732.562594343566,275.9876123404175,2.837612340417536,275.9876123404175,275.9876123404175,86897.12674270141,86896.97124555582,0.15549714559165295,0.0,8648.866644398773,8648.866644398773,0.9210661645480576,3406.211780378057,275.9876123404175,2.837612340417536,1.0,0.002,0.1271340136614667,0.004793599805065597,0.0001960956701951617,0.001803904365426022,0.09804783509758085,0.09804783509758085,0.0,3.5621183520212485e-11,0.9999953276110644,0.9999953276110644,0.0,0.09205545980869832,4.301209215680926e-07,0.0,0.0,0.0,1599302.2446127469,265.94040328769387,0.0,1.0,1286797.9867421503,2588.885402204201,,,,,,,,,,,,,,,,,,,2.0,14230.491996140689,1589.5669655160752,0.368406945230563,6.175450102142607,2.6431529957184714
4746.0,-30.352856285813953,4.997054468745348,35.04745743199554,30.53540624622258,5.023895124569967,-26.815181144781732,-40.30734545141456,1.4862199803878506,-7.209620459261998,-7.209620459249435,40.09523088080532,35327.03281091681,15450.49986573971,15450.49986573971,50777.53267665652,86906.67697277223,86897.17395729868,15450.49986573971,102347.67382303839,102347.67382303839,102347.67382303839,130297.82825629097,125778.56321229339,4519.265043997584,0.0,98958.00507625475,47378.360903669025,57310.71574731747,27950.154433252585,85260.87018057005,21144.186954729998,1589.5722166306023,0.0,0.8748038569600549,2.6573445928078936,0.0014947306463915918,1.0,1.0,-7.209620459261998,325127.41902927007,1558643.4082559042,4.793946363888753,1558643.4082559042,4.793946363888753,0.756496247819459,0.09205608988064877,3.3892568037890767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892568037890767,1.2848071283218627,1.2850937593296718,2.6379498751815915,5589.49924020182,14230.482862384877,6453.682305507155,0.0004769776119644914,29197.552975514565,2977.3218148414153,19290.488291580772,1967.0823667185812,0.6606885278282745,0.6606885278282745,30624.64626999117,30484.863174865135,1.0057349413699708,0.8,4344.262267173678,4324.433322199387,1.0057349413699708,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2179263831072,2034.6934298245008,8.986935064273379,4.997054468745348,-0.8193577952381901,5.816412263983538,2.64314684198032,3.5,0.7551848119943771,0.6,0.00022308102123922907,0.9914580018339935,0.00022500299642201187,199.21461833075426,0.0,0.0,0.0,0.0790035942043498,7.615669089309713e-05,0.00014692433034613195,0.0004979642862677817,0.09205608893057021,0.09205608893057021,0.09205608893057021,0.09205566433488703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.3001943083,595.7282674410231,0.0,0.09205608893057021,0.09205608988064877,0.09205608988064877,0.36840756569745264,0.36840756569745264,0.5,10.070469968549665,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27950.154433252585,21144.186954729998,0.756496247819459,0.5955549429546887,0.4143405144247217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536146435610664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48522184109714,260.48522184109714,-12.664778158902834,244.56540940210652,276.40503427999414,108455.11968089921,108445.60012230031,9.519558598901186,0.0,nan,276.40503427999414,3.255034279994163,270.0371093044803,-3.1128906955196953,263.6691843289215,-9.48081567107846,257.3012593533422,-15.848740646657802,250.93333437773788,-22.2166656222621,244.56540940210652,-28.584590597893452,1.0,1.0,25732.562594343566,25732.562594343566,275.98761203144636,2.8376120314463833,275.98761203144636,275.98761203144636,86897.40202145764,86897.17395729868,0.22806415896047838,0.0,8648.866644398773,8648.866644398773,0.9210666760261222,3406.2030878080222,275.98761203144636,2.8376120314463833,1.0,0.002,0.12713444525150258,0.0047935937933837715,0.0001960963263582906,0.001803903708458558,0.0980481631791453,0.0980481631791453,0.0,3.481684862291501e-11,0.999995311626278,0.999995311626278,0.0,0.09205565828729602,4.3159335274910334e-07,0.0,0.0,0.0,1599302.2165383077,265.940379540738,0.0,1.0,1286798.0674856147,2588.8850771589728,,,,,,,,,,,,,,,,,,,2.0,14230.482862384877,1589.5722166306023,0.36840756569745264,6.175450102142607,2.64314684198032
4747.0,-30.3527246390543,4.997050325477481,35.04746921091139,30.535480845160805,5.02389397947054,-26.81506277719976,-40.30723742963744,1.4862321147548303,-7.209643023086755,-7.209643023107064,40.095254712106005,35327.06088206499,15450.497421968937,15450.497421968937,50777.558304033926,86906.82834994225,86897.38530994029,15450.497421968937,102347.88273190922,102347.88273190922,102347.88273190922,130298.13746579849,125778.86797494338,4519.269490855103,0.0,98958.0964298033,47378.32895217943,57310.852752915416,27950.254733889265,85261.10748680469,21144.257665686593,1589.5774774352378,0.0,0.8748036387935999,2.6573423458190755,0.0014947306463915918,1.0,1.0,-7.209643023086755,325127.1277092741,1558644.437846008,4.793953826085329,1558644.437846008,4.793953826085329,0.7564960629875583,0.09205628976280295,3.389252645367101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389252645367101,1.2848070715546944,1.2850937025498392,2.637946755123242,5589.492629172574,14230.473730298567,6453.681231599535,0.0004769783538720139,29197.615753158123,2977.32821637951,19290.48508159903,1967.0820393915383,0.6606869973454081,0.6606869973454081,30624.616210252407,30484.863174865135,1.0057337073913954,0.8,4344.258003046421,4324.433322199387,1.0057337073913954,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.215523012543,2034.6934298245008,8.986946206078557,4.997050325477481,-0.819374570259062,5.816424895736543,2.6431406836972826,3.5,0.7551830524849379,0.6,0.00022308102123922907,0.9914443777460797,0.00022500608833586294,199.21451031488405,0.0,0.0,0.0,0.0790035942043498,7.615762430635359e-05,0.0001469233969328755,0.0004979605117210688,0.09205628885846288,0.09205628885846288,0.09205628885846288,0.09205586820167655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.47625264834,595.7282113742817,0.0,0.09205628885846288,0.09205628976280295,0.09205628976280295,0.36840818588840235,0.36840818588840235,0.5,10.070457346937866,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,27950.254733889265,21144.257665686593,0.7564960629875583,0.5955535859288766,0.4143396904330891,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536138563398855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48528780999595,260.48528780999595,-12.664712190004025,244.5655361092635,276.4050395106361,108454.56804910136,108445.0714615925,9.496587508889897,0.0,nan,276.4050395106361,3.255039510636095,270.0371388304226,-3.1128611695774,263.66923815017105,-9.480761849828923,257.3013374698935,-15.84866253010648,250.933436789589,-22.216563210410982,244.5655361092635,-28.584463890736487,1.0,1.0,25732.562594343566,25732.562594343566,275.987613904622,2.8376139046220032,275.987613904622,275.987613904622,86897.54676862068,86897.38530994029,0.1614586803916609,0.0,8648.866644398773,8648.866644398773,0.9210669219343113,3406.1989085939367,275.987613904622,2.8376139046220032,1.0,0.002,0.12713487268871781,0.004793588006893154,0.000196096976590993,0.001803903056250867,0.0980484882954965,0.0980484882954965,0.0,3.284185987398325e-11,0.9999953567350811,0.9999953567350811,0.0,0.09205586232106212,4.274417408188875e-07,0.0,0.0,0.0,1599302.1898625973,265.9403569769132,0.0,1.0,1286798.1442062338,2588.8847683083814,,,,,,,,,,,,,,,,,,,2.0,14230.473730298567,1589.5774774352378,0.36840818588840235,6.175450102142607,2.6431406836972826
4748.0,-30.352593131903053,4.9970461901444745,35.04748098704717,30.53558886693793,5.023892897155299,-26.814944529001785,-40.30712560107929,1.48624429110406,-7.209666768428974,-7.209666768440815,40.0952781910774,35327.052443874556,15450.496480145852,15450.496480145852,50777.548924020404,86907.03703790653,86897.58904844546,15450.496480145852,102348.08552859131,102348.08552859131,102348.08552859131,130298.44002013662,125779.16608256064,4519.273937575984,0.0,98958.23735169665,47378.25274693419,57311.09400529162,27950.354491545317,85261.44849683694,21144.32790102337,1589.5827414044763,0.0,0.8748034154197035,2.657339981172046,0.0014947306463915918,1.0,1.0,-7.209666768428974,325126.82113501284,1558645.452214498,4.793961466400374,1558645.452214498,4.793961466400374,0.756495875836541,0.09205648986155299,3.389246289519454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389246289519454,1.2848070145911292,1.285093645573566,2.6379419251521066,5589.482395043318,14230.464605745792,6453.6816467799235,0.0004769798984298808,29197.712086520416,2977.338039648648,19290.486322600995,1967.0821659385208,0.6606848600136294,0.6606848600136294,30624.57026609852,30484.863174865135,1.0057318213442676,0.8,4344.251485633866,4324.433322199387,1.0057318213442676,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2131193191246,2034.6934298245008,8.98695822322764,4.9970461901444745,-0.8193919046295752,5.81643809477405,2.6431345245927185,3.5,0.7551812927407767,0.6,0.00022308102123922907,0.9914307683078123,0.00022500917700989535,199.2144024136792,0.0,0.0,0.0,0.0790035942043498,7.615859062504572e-05,0.00014692243061418335,0.0004979563028063004,0.09205648891335594,0.09205648891335594,0.09205648891335594,0.09205606762718672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.6506865951,595.7281558183348,0.0,0.09205648891335594,0.09205648986155299,0.09205648986155299,0.36840880642430696,0.36840880642430696,0.5,10.070444708925937,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27950.354491545317,21144.32790102337,0.756495875836541,0.5955510939496198,0.4143379342797013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453613068178018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48535364135313,260.48535364135313,-12.664646358646849,244.56566248378707,276.40504479882907,108453.9483110387,108444.47152345433,9.476787584363825,0.0,nan,276.40504479882907,3.25504479882909,270.03716833587913,-3.112831664120847,263.6692918728966,-9.480708127103355,257.30141540988114,-15.848584590118833,250.9335389468456,-22.216461053154376,244.56566248378707,-28.584337516212912,1.0,1.0,25732.562594343566,25732.562594343566,275.9876137159591,2.837613715959151,275.9876137159591,275.9876137159591,86897.75876178067,86897.58904844546,0.16971333521360066,0.0,8648.866644398773,8648.866644398773,0.921067297786903,3406.192520967051,275.9876137159591,2.837613715959151,1.0,0.002,0.12713530092905262,0.004793582017070539,0.00019609762758795757,0.001803902407395775,0.09804881379397878,0.09804881379397878,0.0,3.498373249075093e-11,0.9999953480367835,0.9999953480367835,0.0,0.0920560616181483,4.282434046786936e-07,0.0,0.0,0.0,1599302.1617900494,265.940333231571,0.0,1.0,1286798.2249441887,2588.884443285446,,,,,,,,,,,,,,,,,,,2.0,14230.464605745792,1589.5827414044763,0.36840880642430696,6.175450102142607,2.6431345245927185
4749.0,-30.352461566523168,4.997042065123148,35.04749276388266,30.535701324138813,5.023891054565008,-26.81482630441841,-40.30701384237034,1.4862557893710424,-7.209690283373277,-7.209690283370574,40.09530176325411,35327.04079925558,15450.495240768467,15450.495240768467,50777.536040024046,86907.25500375924,86897.7947088017,15450.495240768467,102348.28994957016,102348.28994957016,102348.28994957016,130298.74436885759,125779.46598103625,4519.27838782133,0.0,98958.3861061598,47378.17189113266,57311.34912780793,27950.454419287435,85261.80354709536,21144.39827599154,1589.5880076445678,0.0,0.8748031929658189,2.657337639470514,0.0014947306463915918,1.0,1.0,-7.209690283373277,325126.517535626,1558646.4706093946,4.7939690752496205,1558646.4706093946,4.7939690752496205,0.7564956890790542,0.09205668988256822,3.3892396058902263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892396058902263,1.2848069607997823,1.2850935917702184,2.637936833546147,5589.471606541267,14230.45548278442,6453.682289973109,0.0004769815658303434,29197.813555045817,2977.348386558694,19290.488245148466,1967.0823619838036,0.6606826298407807,0.6606826298407807,30624.521952509996,30484.863174865135,1.0057298380305684,0.8,4344.244632104921,4324.433322199387,1.0057298380305684,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2107138626718,2034.6934298245008,8.986970076550275,4.997042065123148,-0.8194091266620012,5.816451191785149,2.6431283609763905,3.5,0.7551795317075402,0.6,0.00022308102123922907,0.9914171530452017,0.00022501226709062007,199.2142944648149,0.0,0.0,0.0,0.0790035942043498,7.615955635149126e-05,0.00014692146488773781,0.0004979520477529312,0.09205668895193167,0.09205668895193167,0.09205668895193167,0.09205626807524843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.8255011541,595.7281001432165,0.0,0.09205668895193167,0.09205668988256822,0.09205668988256822,0.36840942677424904,0.36840942677424904,0.5,10.070432085443741,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27950.454419287435,21144.39827599154,0.7564956890790542,0.5955484628234081,0.4143360723039628,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536122808528316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4854192963557,260.4854192963557,-12.664580703644276,244.5657885893036,276.40505000331717,108453.31278316272,108443.86138317043,9.451399992265568,0.0,nan,276.40505000331717,3.2550500033171943,270.037197720574,-3.1128022794259778,263.6693454377951,-9.480654562204904,257.3014931549885,-15.848506845011457,250.9336408721558,-22.216359127844186,244.5657885893036,-28.584211410696383,1.0,1.0,25732.562594343566,25732.562594343566,275.9876139799087,2.837613979908724,275.9876139799087,275.9876139799087,86897.97667376196,86897.7947088017,0.18196496026939712,0.0,8648.866644398773,8648.866644398773,0.921067693022425,3406.1858039196773,275.9876139799087,2.837613979908724,1.0,0.002,0.1271357286352407,0.004793576067447051,0.00019609827785349048,0.001803901758090845,0.09804913892674524,0.09804913892674524,0.0,3.5944335615573086e-11,0.9999953538648616,0.9999953538648616,0.0,0.09205626217474663,4.277078215879629e-07,0.0,0.0,0.0,1599302.1339898787,265.9403097166267,0.0,1.0,1286798.3048987435,2588.8841214162685,,,,,,,,,,,,,,,,,,,2.0,14230.45548278442,1589.5880076445678,0.36840942677424904,6.175450102142607,2.6431283609763905
