time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4750.0,-30.3523074751943,4.997037949670406,35.04750453488868,30.535830195900076,5.023889643490064,-26.814687763484134,-40.30688769472761,1.4862699285143572,-7.209713872859993,-7.209713872785805,40.095325148946095,35327.046153743184,15450.494091860795,15450.494091860795,50777.54024560398,86907.50333427606,86897.99755332674,15450.494091860795,102348.49164518753,102348.49164518753,102348.49164518753,130299.04530437455,125779.76249857029,4519.282805804267,0.0,98958.55436135353,47378.09716969633,57311.61910184132,27950.553659187022,85262.17276102834,21144.468151232657,1589.5932430641928,0.0,0.8748029708211384,2.657335290347387,0.0014947306463915918,1.0,1.0,-7.209713872859993,325126.2129740468,1558647.4809491686,4.793976673525206,1558647.4809491686,4.793976673525206,0.7564955030607315,0.0920568896624131,3.389231983531452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389231983531452,1.2848068946538589,1.2850935256095384,2.637931036667225,5589.459323650437,14230.446365373133,6453.683548346889,0.00047698356447918334,29197.928864769663,2977.360144878186,19290.492006511908,1967.082745536132,0.66068014946731,0.66068014946731,30624.466853154805,30484.863174865135,1.0057275761563584,0.8,4344.2368159803655,4324.433322199387,1.0057275761563584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2083069281664,2034.6934298245008,8.986981990255336,4.997037949670406,-0.8194263815666378,5.816464331237044,2.6431221935785314,3.5,0.7551777695938661,0.6,0.00022308102123922907,0.9914012069036323,0.00022501588628882246,199.2141680336489,0.0,0.0,0.0,0.0790035942043498,7.616064642881983e-05,0.00014692037481040925,0.0004979472333398677,0.09205688872731388,0.09205688872731388,0.09205688872731388,0.09205646651322105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.9996157458,595.7280446865036,0.0,0.09205688872731388,0.0920568896624131,0.0920568896624131,0.3684100470620864,0.3684100470620864,0.5,10.070419420127944,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,-7.418066161335446e-11,27950.553659187022,21144.468151232657,0.7564955030607315,0.5955459332231959,0.41433434088945104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536114931798876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4854868941032,260.4854868941032,-12.664513105896788,244.5659183694865,276.4050554186301,108452.7320163964,108443.00094682157,9.731069574853091,0.0,nan,276.4050554186301,3.2550554186301497,270.03722800885754,-3.112771991142438,263.6694005990527,-9.480599400947256,257.3015731892255,-15.84842681077447,250.93374577936683,-22.216254220633147,244.5659183694865,-28.58408163051348,1.0,1.0,25732.562594343566,25732.562594343566,275.9876138438005,2.8376138438005114,275.9876138438005,275.9876138438005,86898.22850603833,86897.99755332674,0.23095271158672404,0.0,8648.866644398773,8648.866644398773,0.9210681437690804,3406.178143449109,275.9876138438005,2.8376138438005114,1.0,0.002,0.12713615775808046,0.0047935700937900855,0.00019609893027411828,0.0018039011047786407,0.09804946513705914,0.09804946513705914,0.0,3.505275887258352e-11,0.9999953384747827,0.9999953384747827,0.0,0.09205646053690052,4.291255125852847e-07,0.0,0.0,0.0,1599302.1061015718,265.94028612714,0.0,1.0,1286798.3851067491,2588.883798526856,,,,,,,,,,,,,,,,,,,2.0,14230.446365373133,1589.5932430641928,0.3684100470620864,6.175450102142607,2.6431221935785314
4751.0,-30.352175907337095,4.997033853969307,35.04751631435132,30.535900743585103,5.023888433534874,-26.814569473247722,-40.306775901094056,1.486281996565084,-7.209736484368989,-7.209736484359974,40.09534893375483,35327.06347327197,15450.491713482746,15450.491713482746,50777.55518675472,86907.64779134588,86898.20814533041,15450.491713482746,102348.69985881315,102348.69985881315,102348.69985881315,130299.3536210646,125780.06634715508,4519.287273909516,0.0,98958.6397107565,47378.0553828703,57311.760364318,27950.653762251444,85262.41412656943,21144.538717718406,1589.5984954308597,0.0,0.8748027525688796,2.6573330386162493,0.0014947306463915918,1.0,1.0,-7.209736484368989,325125.92103925906,1558648.508531403,4.7939841386660635,1558648.508531403,4.7939841386660635,0.7564953184127311,0.09205708945592436,3.3892280811555477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892280811555477,1.2848068381969528,1.2850934691400373,2.6379281152580543,5589.453133534964,14230.437703617205,6453.682496738858,0.0004769842503539656,29197.987665975204,2977.3661409324495,19290.488863185128,1967.082425006004,0.6606787112820308,0.6606787112820308,30624.43864424001,30484.863174865135,1.005726418157414,0.8,4344.232814401929,4324.433322199387,1.005726418157414,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2058984348255,2034.6934298245008,8.986993197003896,4.997033853969307,-0.8194431627129104,5.816477016682217,2.6431160221921592,3.5,0.7551760063406169,0.6,0.00022308102123922907,0.99138759182252,0.00022501897651263468,199.21406008300596,0.0,0.0,0.0,0.0790035942043498,7.61616124811666e-05,0.00014691940875806247,0.0004979433858295956,0.09205708856856375,0.09205708856856375,0.09205708856856375,0.09205666971548747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.1751652627,595.7279887828697,0.0,0.09205708856856375,0.09205708945592436,0.09205708945592436,0.3684106670619673,0.3684106670619673,0.5,10.070406857454053,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27950.653762251444,21144.538717718406,0.7564953184127311,0.5955444225561922,0.4143333711010109,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536105706467104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4855540520723,260.4855540520723,-12.664445947927675,244.56604726763464,276.4050608364208,108452.16845665047,108442.50069606068,9.66776058977967,0.0,nan,276.4050608364208,3.255060836420796,270.0372581227235,-3.1127418772765054,263.66945540898445,-9.48054459101553,257.3016526952282,-15.848347304771778,250.9338499814424,-22.216150018557585,244.56604726763464,-28.583952732365333,1.0,1.0,25732.562594343566,25732.562594343566,275.98761558131304,2.8376155813130595,275.98761558131304,275.98761558131304,86898.36610214697,86898.20814533041,0.15795681656163651,0.0,8648.866644398773,8648.866644398773,0.9210683745350844,3406.1742215613253,275.98761558131304,2.8376155813130595,1.0,0.002,0.12713658322633145,0.004793564312243323,0.00019609957745043735,0.001803900457646186,0.09804978872521868,0.09804978872521868,0.0,3.509662309039707e-11,0.9999953781971477,0.9999953781971477,0.0,0.09205666398620574,4.2546971862390885e-07,0.0,0.0,0.0,1599302.0793694586,265.940263515631,0.0,1.0,1286798.4619894593,2588.8834890239627,,,,,,,,,,,,,,,,,,,2.0,14230.437703617205,1589.5984954308597,0.3684106670619673,6.175450102142607,2.6431160221921592
4752.0,-30.352044411295367,4.997029765835744,35.04752809006369,30.536009184457384,5.0238872543712745,-26.81445124472581,-40.30666787931693,1.4862940846607295,-7.20976026123526,-7.209760261193017,40.09537238579462,35327.06785609419,15450.49081571898,15450.49081571898,50777.55867181317,86907.8574132155,86898.41143938972,15450.49081571898,102348.9022551087,102348.9022551087,102348.9022551087,130299.65567936722,125780.36394027795,4519.291739089271,0.0,98958.78142196337,47377.991854142245,57311.988408690144,27950.75342425852,85262.74183294867,21144.608882131484,1589.6037555734376,0.0,0.8748025291229296,2.6573306708364517,0.0014947306463915918,1.0,1.0,-7.20976026123526,325125.614058884,1558649.5217389017,4.793991781455313,1558649.5217389017,4.793991781455313,0.7564951313183577,0.09205728947712853,3.3892216926853216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892216926853216,1.2848067816462772,1.2850934125767455,2.637923259046445,5589.442843805293,14230.428595777437,6453.6829415955,0.00047698580851584014,29198.08451466541,2977.37601675041,19290.4901928914,1967.0825605983084,0.6606765653823047,0.6606765653823047,30624.39246420216,30484.863174865135,1.0057245224297957,0.8,4344.226263528029,4324.433322199387,1.0057245224297957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.20348958773,2034.6934298245008,8.98700526685416,4.997029765835744,-0.819460495724841,5.816490261560585,2.6431098499051116,3.5,0.7551742428300319,0.6,0.00022308102123922907,0.9913739843746341,0.0002250220650887366,199.21395219140413,0.0,0.0,0.0,0.0790035942043498,7.616254595019572e-05,0.00014691847528903334,0.0004979392835058442,0.09205728854386426,0.09205728854386426,0.09205728854386426,0.09205686880067394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.3492232613,595.7279333477965,0.0,0.09205728854386426,0.09205728947712853,0.09205728947712853,0.3684112873527713,0.3684112873527713,0.5,10.070394270434774,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,27950.75342425852,21144.608882131484,0.7564951313183577,0.5955421744623142,0.41433183001912927,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536097829607881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4856208464915,260.4856208464915,-12.664379153508492,244.56617543198655,276.40506626090604,108451.53115042199,108441.91572499592,9.615425426059554,0.0,nan,276.40506626090604,3.2550662609060623,270.03728809518407,-3.11271190481591,263.6695099294172,-9.480490070582789,257.30173176363377,-15.84826823636621,250.93395359782122,-22.216046402178762,244.56617543198655,-28.583824568013426,1.0,1.0,25732.562594343566,25732.562594343566,275.9876153097631,2.837615309763123,275.9876153097631,275.9876153097631,86898.57901125161,86898.41143938972,0.1675718618935207,0.0,8648.866644398773,8648.866644398773,0.9210687523153327,3406.1678011487484,275.9876153097631,2.837615309763123,1.0,0.002,0.12713700976573544,0.004793558323890358,0.00019610022581092426,0.0018038998114662135,0.09805011290546213,0.09805011290546213,0.0,3.7277137973634744e-11,0.9999953665862957,0.9999953665862957,0.0,0.09205686293762189,4.2653950664120173e-07,0.0,0.0,0.0,1599302.0512596096,265.9402397387647,0.0,1.0,1286798.5428345632,2588.8831635699253,,,,,,,,,,,,,,,,,,,2.0,14230.428595777437,1589.6037555734376,0.3684112873527713,6.175450102142607,2.6431098499051116
4753.0,-30.35191292110148,4.997025688110261,35.047539865271354,30.536121816281252,5.02388536101403,-26.814333092886123,-40.30655612060798,1.486305529711054,-7.209783763372116,-7.209783763359973,40.09539592234214,35327.05583687044,15450.489564368396,15450.489564368396,50777.545401238836,86908.0757872944,86898.61659666077,15450.489564368396,102349.10616102917,102349.10616102917,102349.10616102917,130299.95940717706,125780.6632051383,4519.296202038756,0.0,98958.9305410321,47377.910580089985,57312.24440104679,27950.853246147894,85263.09764719468,21144.67918068048,1589.609016685643,0.0,0.8748023068774944,2.657328330416803,0.0014947306463915918,1.0,1.0,-7.209783763372116,325125.31062573794,1558650.538597402,4.793999383184332,1558650.538597402,4.793999383184332,0.7564949446970668,0.09205748939588808,3.3892149942436323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892149942436323,1.2848067281039088,1.2850933590224323,2.6379181553986455,5589.432029788027,14230.419490884562,6453.683602683398,0.00047698748296646,29198.18621984961,2977.3863877929375,19290.49216892737,1967.0827620978998,0.660674331743704,0.660674331743704,30624.344043469297,30484.863174865135,1.0057225347206165,0.8,4344.219394800115,4324.433322199387,1.0057225347206165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2010789652784,2034.6934298245008,8.987017140349549,4.997025688110261,-0.8194776952771097,5.816503383387371,2.643103673074769,3.5,0.7551724780213626,0.6,0.00022308102123922907,0.9913603777333261,0.0002250251535665443,199.2138443047172,0.0,0.0,0.0,0.0790035942043498,7.616351172301379e-05,0.0001469175095162153,0.0004979350261692883,0.09205748845946933,0.09205748845946933,0.09205748845946933,0.09205706901551894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.52366822894,595.727877791059,0.0,0.09205748845946933,0.09205748939588808,0.09205748939588808,0.36841190742631735,0.36841190742631735,0.5,10.070381687900714,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27950.853246147894,21144.67918068048,0.7564949446970668,0.5955395335429678,0.4143299599909946,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536089957056724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48568727800085,260.48568727800085,-12.664312721999124,244.56630298846227,276.4050715674508,108450.88180218582,108441.31861950512,9.56318268068833,0.0,nan,276.4050715674508,3.255071567450841,270.03731785171146,-3.1126821482885134,263.6695641359351,-9.480435864064873,257.3018104201352,-15.848189579864766,250.93405670431054,-22.215943295689442,244.56630298846227,-28.58369701153771,1.0,1.0,25732.562594343566,25732.562594343566,275.98761552830774,2.837615528307765,275.98761552830774,275.98761552830774,86898.79731166754,86898.61659666077,0.18071500677615404,0.0,8648.866644398773,8648.866644398773,0.9210691484252372,3406.1610692148506,275.98761552830774,2.837615528307765,1.0,0.002,0.12713743610601408,0.00479355237335835,0.00019610087397453063,0.0018038991609446383,0.09805043698726532,0.09805043698726532,0.0,3.4919169118741156e-11,0.9999953687297978,0.9999953687297978,0.0,0.09205706305278055,4.263431075309718e-07,0.0,0.0,0.0,1599302.0234745487,265.94021623662786,0.0,1.0,1286798.6227455304,2588.8828418764524,,,,,,,,,,,,,,,,,,,2.0,14230.419490884562,1589.609016685643,0.36841190742631735,6.175450102142607,2.643103673074769
4754.0,-30.351781381204656,4.9970216239263126,35.04755163873209,30.53623189860957,5.02388388608782,-26.81421485447179,-40.30644806390626,1.48631735634679,-7.209806965998268,-7.209806965994525,40.095419422116414,35327.05908772946,15450.487935561843,15450.487935561843,50777.54702329131,86908.28888973231,86898.82189152611,15450.487935561843,102349.30982708796,102349.30982708796,102349.30982708796,130300.26244728474,125780.96179342599,4519.300653858745,0.0,98959.07518115058,47377.8453689002,57312.47756916709,27950.95262019679,85263.43018936388,21144.749181022675,1589.6142488093562,0.0,0.8748020864416123,2.657326019824987,0.0014947306463915918,1.0,1.0,-7.209806965998268,325125.01105975325,1558651.5538678663,4.7940069230214,1558651.5538678663,4.7940069230214,0.7564947595290155,0.09205768906717071,3.3892084833903673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892084833903673,1.2848066727764078,1.2850933036825882,2.637913201420759,5589.421532903347,14230.410390257737,6453.684135458893,0.0004769890875432376,29198.28498781452,2977.396459322452,19290.493761428977,1967.0829244878707,0.6606721514458669,0.6606721514458669,30624.296978730345,30484.863174865135,1.005720602676807,0.8,4344.212718426852,4324.433322199387,1.005720602676807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.198666906809,2034.6934298245008,8.987028801831517,4.9970216239263126,-0.819494747336166,5.816516371262479,2.643097492570641,3.5,0.7551707121630403,0.6,0.00022308102123922907,0.9913467661502907,0.0002250282432508681,199.21373637736642,0.0,0.0,0.0,0.0790035942043498,7.616444551537435e-05,0.00014691657572385474,0.0004979309047939517,0.09205768815088353,0.09205768815088353,0.09205768815088353,0.09205726877468405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.6979201461,595.7278222952718,0.0,0.09205768815088353,0.09205768906717071,0.09205768906717071,0.36841252739797065,0.36841252739797065,0.5,10.070369108534795,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27950.95262019679,21144.749181022675,0.7564947595290155,0.5955372298594845,0.41432838215951,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536082084864195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48575345514297,260.48575345514297,-12.664246544857008,244.5664300599691,276.4050768502293,108450.24740076879,108440.72083577092,9.526564997893626,0.0,nan,276.4050768502293,3.2550768502293295,270.03734749223185,-3.112652507768132,263.66961813420335,-9.48038186579663,257.3018887761515,-15.848111223848491,250.93415941807282,-22.215840581927154,244.5664300599691,-28.583569940030884,1.0,1.0,25732.562594343566,25732.562594343566,275.9876160622937,2.837616062293705,275.9876160622937,275.9876160622937,86899.01038580197,86898.82189152611,0.18849427586246748,0.0,8648.866644398773,8648.866644398773,0.9210695334417641,3406.1545258073193,275.9876160622937,2.837616062293705,1.0,0.002,0.12713786226226587,0.0047935464836395035,0.00019610152197449687,0.0018038985130586966,0.09805076098724844,0.09805076098724844,0.0,3.503319336017885e-11,0.999995370746618,0.999995370746618,0.0,0.09205726290880226,4.2615836844964946e-07,0.0,0.0,0.0,1599301.9960435727,265.9401930340017,0.0,1.0,1286798.7016381025,2588.8825242827297,,,,,,,,,,,,,,,,,,,2.0,14230.410390257737,1589.6142488093562,0.36841252739797065,6.175450102142607,2.643097492570641
4755.0,-30.35164986182006,4.9970175735259375,35.04756341346602,30.53634079350161,5.023882608864838,-26.81409661475547,-40.306336305197306,1.486329358797807,-7.20983014405499,-7.209830144093019,40.0954430056831,35327.05000032954,15450.4862817031,15450.4862817031,50777.53628203264,86908.49949094017,86899.02839899968,15450.4862817031,102349.51468070278,102349.51468070278,102349.51468070278,130300.56702950626,125781.261904194,4519.305125312253,0.0,98959.2177094907,47377.7682086523,57312.72166759822,27951.05234880349,85263.7740164017,21144.819436944024,1589.6194973425497,0.0,0.8748018658167028,2.6573237116814754,0.0014947306463915918,1.0,1.0,-7.20983014405499,325124.7118111999,1558652.5727584618,4.79401446932638,1558652.5727584618,4.79401446932638,0.7564945739099938,0.09205788884456367,3.389202061049452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389202061049452,1.2848066166264103,1.285093247520064,2.637908318022733,5589.411185568921,14230.401295009633,6453.684609114503,0.00047699065943234656,29198.382370524225,2977.4063895952468,19290.49517721729,1967.0830688581004,0.6606699964547026,0.6606699964547026,30624.25055379928,30484.863174865135,1.0057186968983318,0.8,4344.2061328136015,4324.433322199387,1.0057186968983318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1962537879926,2034.6934298245008,8.987040454317102,4.9970175735259375,-0.819511782207548,5.816529355733485,2.643091309355334,3.5,0.7551689455300954,0.6,0.00022308102123922907,0.9913331568913584,0.00022503133249246988,199.21362846696255,0.0,0.0,0.0,0.0790035942043498,7.616541131046376e-05,0.00014691560992876533,0.0004979266879709089,0.09205788793274554,0.09205788793274554,0.09205788793274554,0.09205746954843438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.87242921634,595.7277667199885,0.0,0.09205788793274554,0.09205788884456367,0.09205788884456367,0.368413147262493,0.368413147262493,0.5,10.070356559870046,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,27951.05234880349,21144.819436944024,0.7564945739099938,0.59553470237272,0.41432660479623945,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536074209704533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48581944027706,260.48581944027706,-12.664180559722922,244.56655673294256,276.40508214752373,108449.6209902758,108440.1220664282,9.498923847610865,0.0,nan,276.40508214752373,3.2550821475237512,270.0373770646647,-3.112622935335253,263.6696719817728,-9.48032801822717,257.3019668988511,-15.848033101148872,250.93426181590743,-22.215738184092544,244.56655673294256,-28.58344326705742,1.0,1.0,25732.562594343566,25732.562594343566,275.98761676102,2.8376167610200014,275.98761676102,275.98761676102,86899.22099218135,86899.02839899968,0.19259318166587036,0.0,8648.866644398773,8648.866644398773,0.9210699132237603,3406.1480713546994,275.98761676102,2.8376167610200014,1.0,0.002,0.12713828738674787,0.0047935406034320975,0.0001961021683928333,0.0018038978670889517,0.09805108419641664,0.09805108419641664,0.0,3.548178504481081e-11,0.9999953819704488,0.9999953819704488,0.0,0.09205746371851256,4.251260511058878e-07,0.0,0.0,0.0,1599301.9686416353,265.940169855945,0.0,1.0,1286798.780447126,2588.8822070254114,,,,,,,,,,,,,,,,,,,2.0,14230.401295009633,1589.6194973425497,0.368413147262493,6.175450102142607,2.643091309355334
4756.0,-30.35151824264073,4.997013532566909,35.04757518602478,30.536430584639334,5.0238788296900525,-26.813978535412247,-40.30622828342018,1.4863391187221322,-7.209853734951935,-7.209853734951915,40.09546649269697,35327.066382953104,15450.485151191153,15450.485151191153,50777.55153414426,86908.68268048916,86899.23265486454,15450.485151191153,102349.71780605569,102349.71780605569,102349.71780605569,130300.86982820323,125781.56023250919,4519.309595694031,0.0,98959.33598773014,47377.719677455745,57312.90701141599,27951.15202214754,85264.05903356354,21144.889622578346,1589.6247535000448,0.0,0.8748016432689323,2.657321362427641,0.0014947306463915918,1.0,1.0,-7.209853734951935,325124.40723274654,1558653.5874770903,4.794022081403745,1558653.5874770903,4.794022081403745,0.7564943872733352,0.09205808869626701,3.389196776381809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389196776381809,1.2848065709674295,1.285093201850897,2.6379042985667662,5589.402668824049,14230.392203735264,6453.684333639999,0.0004769918263908498,29198.462797245946,2977.414590838456,19290.494353805563,1967.0829848934718,0.6606681484487286,0.6606681484487286,30624.21235271045,30484.863174865135,1.0057171287153317,0.8,4344.200713794315,4324.433322199387,1.0057171287153317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1938396461308,2034.6934298245008,8.987052416597416,4.997013532566909,-0.8195290104753061,5.816542543042215,2.6430851235244313,3.5,0.7551671781498375,0.6,0.00022308102123922907,0.9913195375076912,0.00022503442411725722,199.2135204747952,0.0,0.0,0.0,0.0790035942043498,7.616634482254152e-05,0.00014691467641668755,0.000497922747714614,0.09205808776909581,0.09205808776909581,0.09205808776909581,0.09205766913654509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.0465121651,595.7277112784924,0.0,0.09205808776909581,0.09205808869626701,0.09205808869626701,0.368413767130309,0.368413767130309,0.5,10.070344002764552,0.0,0.0,0.0,0.0,0.0,0.0,27951.15202214754,21144.889622578346,0.7564943872733352,0.5955328905249053,0.4143254119422919,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536066335781443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4858850499309,260.4858850499309,-12.664114950069063,244.56668307433102,276.40508702544435,108449.0098022986,108439.56493057428,9.444871724297737,0.0,nan,276.40508702544435,3.255087025444368,270.0374062352767,-3.1125937647232718,263.6697254450815,-9.48027455491848,257.3020446548506,-15.847955345149387,250.93436386460166,-22.215636135398313,244.56668307433102,-28.583316925668953,1.0,1.0,25732.562594343566,25732.562594343566,275.98761678665016,2.8376167866501874,275.98761678665016,275.98761678665016,86899.39659783347,86899.23265486454,0.1639429689384997,0.0,8648.866644398773,8648.866644398773,0.9210702257297118,3406.142760263718,275.98761678665016,2.8376167866501874,1.0,0.002,0.12713871288103487,0.004793534646879467,0.00019610281521572874,0.001803897220295283,0.09805140760786438,0.09805140760786438,0.0,3.551101166593407e-11,0.9999953779562497,0.9999953779562497,0.0,0.09205766319975349,4.2549651352230163e-07,0.0,0.0,0.0,1599301.9407516175,265.94014626504804,0.0,1.0,1286798.8606598568,2588.8818841173024,,,,,,,,,,,,,,,,,,,2.0,14230.392203735264,1589.6247535000448,0.368413767130309,6.175450102142607,2.6430851235244313
4757.0,-30.351386796020204,4.997009503183647,35.04758694171661,30.53652966571974,5.023879206748471,-26.81386019575396,-40.30611648978663,1.4863526034282073,-7.2098771195505265,-7.209877119575112,40.09548955146267,35327.06455239858,15450.483757866661,15450.483757866661,50777.54831026524,86908.87280241611,86899.43139394945,15450.483757866661,102349.91515181611,102349.91515181611,102349.91515181611,130301.16484248279,125781.85087830387,4519.313964178918,0.0,98959.46120071823,47377.65294029716,57313.120289356746,27951.24969066668,85264.36998002342,21144.95838601207,1589.629908739651,0.0,0.8748014235326462,2.657319033719291,0.0014947306463915918,1.0,1.0,-7.2098771195505265,325124.1053180049,1558654.5836963076,4.794029597318792,1558654.5836963076,4.794029597318792,0.7564942040166696,0.0920582877265104,3.389191078980583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389191078980583,1.2848065078831408,1.2850931387525346,2.63789999364546,5589.393547212378,14230.383118844094,6453.684308870656,0.0004769931277479528,29198.548826135742,2977.423363343827,19290.494279768343,1967.0829773437763,0.6606661993592415,0.6606661993592415,30624.171168095723,30484.863174865135,1.0057154380569309,0.8,4344.194871546663,4324.433322199387,1.0057154380569309,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1914239789683,2034.6934298245008,8.987064234014976,4.997009503183647,-0.8195461368776771,5.816555640061324,2.6430789337910006,3.5,0.7551654096545716,0.6,0.00022308102123922907,0.9913059361810839,0.00022503751172784102,199.21341262432728,0.0,0.0,0.0,0.0790035942043498,7.616731094171837e-05,0.0001469137102975107,0.0004979186363202611,0.0920582868122876,0.0920582868122876,0.0920582868122876,0.09205786388731768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.21914736833,595.7276562866446,0.0,0.0920582868122876,0.0920582877265104,0.0920582877265104,0.3684143868447705,0.3684143868447705,0.5,10.070331316461623,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,27951.24969066668,21144.95838601207,0.7564942040166696,0.5955306808947501,0.4143238794900538,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45360584558923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48595071452576,260.48595071452576,-12.66404928547422,244.5668091524,276.40509227656645,108448.42966017689,108438.97687906903,9.452781107865043,0.0,nan,276.40509227656645,3.2550922765664723,270.03743565178695,-3.112564348213027,263.669779026978,-9.480220973021972,257.30212240214195,-15.84787759785803,250.934465777281,-22.215534222718986,244.5668091524,-28.58319084759998,1.0,1.0,25732.562594343566,25732.562594343566,275.98761638065446,2.837616380654481,275.98761638065446,275.98761638065446,86899.594422197,86899.43139394945,0.1630282475525746,0.0,8648.866644398773,8648.866644398773,0.9210705626421452,3406.1370343754857,275.98761638065446,2.837616380654481,1.0,0.002,0.1271391426482694,0.004793528707190542,0.00019610346871213425,0.001803896565899501,0.09805173435606712,0.09805173435606712,0.0,3.461163517251564e-11,0.999995331548652,0.999995331548652,0.0,0.09205785795687296,4.2976963743650776e-07,0.0,0.0,0.0,1599301.9131054832,265.94012288044945,0.0,1.0,1286798.9401711337,2588.8815640330777,,,,,,,,,,,,,,,,,,,2.0,14230.383118844094,1589.629908739651,0.3684143868447705,6.175450102142607,2.6430789337910006
4758.0,-30.3512552850602,4.997005480346306,35.047598704377506,30.536643450055294,5.023877079235082,-26.813742048633188,-40.30600469615308,1.4863638396261012,-7.209900996992133,-7.209900996987218,40.09551326383487,35327.05168197828,15450.482982890577,15450.482982890577,50777.53466486886,86909.093704976,86899.63839660767,15450.482982890577,102350.12137949825,102350.12137949825,102350.12137949825,130301.47196263983,125782.15354147999,4519.318421159844,0.0,98959.6124481367,47377.57041429967,57313.3800375967,27951.35058314159,85264.7306207383,21145.029424180968,1589.6352303123763,0.0,0.8748011985138356,2.657316655933794,0.0014947306463915918,1.0,1.0,-7.209900996992133,325123.79704047175,1558655.6081532494,4.794037293921079,1558655.6081532494,4.794037293921079,0.7564940148879337,0.0920584878785545,3.3891842920040447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891842920040447,1.2848064553178504,1.2850930861755174,2.6378948190804263,5589.382582930002,14230.374034883303,6453.685040187523,0.0004769948370842709,29198.651923888534,2977.433876388832,19290.496465723394,1967.083200249157,0.6606639414726233,0.6606639414726233,30624.12210728611,30484.863174865135,1.0057134240757408,0.8,4344.187912020597,4324.433322199387,1.0057134240757408,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1890070439315,2034.6934298245008,8.987076417768046,4.997005480346306,-0.819563496718736,5.816568977065042,2.6430727408146613,3.5,0.7551636402327604,0.6,0.00022308102123922907,0.9912923283984262,0.0002250406008887895,199.2133047211865,0.0,0.0,0.0,0.0790035942043498,7.61682770722252e-05,0.00014691274416700386,0.0004979143648260184,0.0920584869178613,0.0920584869178613,0.0920584869178613,0.09205806601396026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.39464923163,595.7276003949084,0.0,0.0920584869178613,0.0920584878785545,0.0920584878785545,0.36841500592162035,0.36841500592162035,0.5,10.070318691034872,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27951.35058314159,21145.029424180968,0.7564940148879337,0.5955280019675406,0.41432197609483734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536050586342573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.486016202236,260.486016202236,-12.66398379776399,244.56693500337286,276.4050974010135,108447.7900948881,108438.36277748193,9.427317406128251,0.0,nan,276.4050974010135,3.255097401013529,270.03746492153994,-3.1125350784600414,263.6698324420357,-9.48016755796425,257.302199962505,-15.847800037495006,250.93456748294903,-22.215432517050942,244.56693500337286,-28.583064996627115,1.0,1.0,25732.562594343566,25732.562594343566,275.98761643732144,2.837616437321458,275.98761643732144,275.98761643732144,86899.81506424407,86899.63839660767,0.17666763640590943,0.0,8648.866644398773,8648.866644398773,0.921070963985568,3406.130213464065,275.98761643732144,2.837616437321458,1.0,0.002,0.12713957050876706,0.004793522693520801,0.00019610411906955953,0.0018038959169777386,0.09805205953477976,0.09805205953477976,0.0,3.6047297959085345e-11,0.9999953522717535,0.9999953522717535,0.0,0.09205806001572006,4.27862834442076e-07,0.0,0.0,0.0,1599301.884876684,265.94009900300784,0.0,1.0,1286799.0213581398,2588.8812372029997,,,,,,,,,,,,,,,,,,,2.0,14230.374034883303,1589.6352303123763,0.36841500592162035,6.175450102142607,2.6430727408146613
4759.0,-30.351101256155623,4.9970014668666005,35.047610459565625,30.536739038676046,5.023875532679258,-26.813603577418146,-40.30587858343495,1.4863778506986365,-7.209924600959425,-7.209924600931046,40.09553657362601,35327.07962263166,15450.481853689358,15450.481853689358,50777.56147632102,86909.28506163726,86899.8403029358,15450.481853689358,102350.32215662516,102350.32215662516,102350.32215662516,130301.77166877971,125782.44885773656,4519.3228110431555,0.0,98959.73147197493,47377.526021921694,57313.561611170255,27951.449512154544,85265.0111233248,21145.099075016722,1589.6404512294484,0.0,0.8748009765808182,2.6573143053832893,0.0014947306463915918,1.0,1.0,-7.209924600959425,325123.49229394004,1558656.615218112,4.794044884978506,1558656.615218112,4.794044884978506,0.7564938292671328,0.09205868724920073,3.389178853810895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389178853810895,1.2848063897711204,1.2850930206141644,2.637890720962755,5589.373899510417,14230.364956593,6453.684838421522,0.00047699604194901586,29198.73389411173,2977.442235025389,19290.495862631316,1967.08313875088,0.6606620661220339,0.6606620661220339,30624.082796371524,30484.863174865135,1.0057118103352707,0.8,4344.182335566867,4324.433322199387,1.0057118103352707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1865882563736,2034.6934298245008,8.98708840519718,4.9970014668666005,-0.8195807243443038,5.816582191210904,2.64306654309737,3.5,0.7551618694563914,0.6,0.00022308102123922907,0.991276390881397,0.00022504421904054003,199.21317834249504,0.0,0.0,0.0,0.0790035942043498,7.616936696313262e-05,0.00014691165427609647,0.0004979098720509232,0.0920586863142228,0.0920586863142228,0.0920586863142228,0.09205826357906771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.56847353803,595.7275450287876,0.0,0.0920586863142228,0.09205868724920073,0.09205868724920073,0.36841562512173276,0.36841562512173276,0.5,10.07030600983278,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,27951.449512154544,21145.099075016722,0.7564938292671328,0.5955263572636829,0.4143209407612181,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536042712949448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4860836451207,260.4860836451207,-12.66391635487929,244.56706456328425,276.4051027268727,108447.27990066544,108437.57112510233,9.708775563099877,0.0,nan,276.4051027268727,3.2551027268727353,270.0374950942059,-3.112504905794083,263.6698874615163,-9.480112538483695,257.3022798287949,-15.847720171205083,250.9346721960498,-22.215327803950174,244.56706456328425,-28.58293543671573,1.0,1.0,25732.562594343566,25732.562594343566,275.9876161782084,2.837616178208407,275.9876161782084,275.9876161782084,86900.00666893607,86899.8403029358,0.1663660002668621,0.0,8648.866644398773,8648.866644398773,0.9210712855692539,3406.1247480799498,275.9876161782084,2.837616178208407,1.0,0.002,0.12714000016567883,0.00479351671443921,0.00019610477230758491,0.001803895262582778,0.09805238615379246,0.09805238615379246,0.0,3.4890362734379954e-11,0.9999953327628257,0.9999953327628257,0.0,0.09205825758947338,4.2965972734617094e-07,0.0,0.0,0.0,1599301.856971188,265.94007539904055,0.0,1.0,1286799.101615288,2588.8809141162865,,,,,,,,,,,,,,,,,,,2.0,14230.364956593,1589.6404512294484,0.36841562512173276,6.175450102142607,2.64306654309737
4760.0,-30.35096983508867,4.996997463258478,35.047622211946,30.53684817804026,5.023873466353627,-26.813485504948957,-40.30576682472599,1.4863891331161379,-7.209948164501668,-7.209948164495076,40.09556000286024,35327.06966254778,15450.480669531675,15450.480669531675,50777.55033207945,86909.49765241075,86900.04402892552,15450.480669531675,102350.5246984572,102350.5246984572,102350.5246984572,130302.07363769056,125782.74643700138,4519.327200689177,0.0,98959.87554336307,47377.447542947535,57313.80888935059,27951.54893923336,85265.35782858395,21145.169085385525,1589.645695041144,0.0,0.8748007544085363,2.657311958860103,0.0014947306463915918,1.0,1.0,-7.209948164501668,325123.1880695587,1558657.6274431127,4.79405248422221,1558657.6274431127,4.79405248422221,0.7564936430304847,0.09205888672045152,3.3891723718237965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891723718237965,1.2848063369896152,1.285092967820884,2.637885784222428,5589.363439150057,14230.356333795886,6453.6855541965415,0.00047699767616159536,29198.832247682447,2977.4522642984557,19290.49800213075,1967.0833569191059,0.660659914016317,0.660659914016317,30624.035940196354,30484.863174865135,1.0057098868572658,0.8,4344.17568877944,4324.433322199387,1.0057098868572658,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1841679515753,2034.6934298245008,8.98710036862489,4.996997463258478,-0.8195979300137575,5.816595393272236,2.6430603414982357,3.5,0.7551600975709245,0.6,0.00022308102123922907,0.9912627928372905,0.00022504730617468703,199.213070513364,0.0,0.0,0.0,0.0790035942043498,7.617033281592176e-05,0.0001469106884233073,0.0004979056463298872,0.09205888578206342,0.09205888578206342,0.09205888578206342,0.09205846258372735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.74294408504,595.727489458429,0.0,0.09205888578206342,0.09205888672045152,0.09205888672045152,0.3684162439779704,0.3684162439779704,0.5,10.070293314369495,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27951.54893923336,21145.169085385525,0.7564936430304847,0.5955238050388739,0.4143191392402144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536033491446598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4861505851827,260.4861505851827,-12.663849414817264,244.56719324806193,276.4051079222204,108446.62710036765,108436.99070852579,9.636391841841446,0.0,nan,276.4051079222204,3.255107922220418,270.03752498743506,-3.1124750125649143,263.6699420526345,-9.48005794736548,257.30235911780085,-15.84764088219913,250.9347761829435,-22.215223817056483,244.56719324806193,-28.58280675193805,1.0,1.0,25732.562594343566,25732.562594343566,275.9876161698682,2.8376161698682267,275.9876161698682,275.9876161698682,86900.2190584952,86900.04402892552,0.17502956968382932,0.0,8648.866644398773,8648.866644398773,0.9210716688765893,3406.1182336829156,275.9876161698682,2.8376161698682267,1.0,0.002,0.12714043029192373,0.004793510743521938,0.00019610542628569554,0.0018038946085251405,0.09805271314284776,0.09805271314284776,0.0,3.481083607134727e-11,0.9999953276724239,0.9999953276724239,0.0,0.09205845659117648,4.3012927504541665e-07,0.0,0.0,0.0,1599301.8291134776,265.9400518354983,0.0,1.0,1286799.1817349673,2588.880591583016,,,,,,,,,,,,,,,,,,,2.0,14230.356333795886,1589.645695041144,0.3684162439779704,6.175450102142607,2.6430603414982357
4761.0,-30.350838305073676,4.9969934685981565,35.04763395709927,30.536939959879987,5.023869320017637,-26.81336754256969,-40.305658837873466,1.4863985537535138,-7.20997181763363,-7.209971817549964,40.09558329914181,35327.08421657246,15450.479594340763,15450.479594340763,50777.56381091323,86909.68511550444,86900.24573326304,15450.479594340763,102350.72532760381,102350.72532760381,102350.72532760381,130302.37320269257,125783.04164799768,4519.331554694885,0.0,98959.99746094727,47377.39654920648,57314.001013045316,27951.647875088765,85265.64888813408,21145.238736894724,1589.650917602864,0.0,0.874800532253763,2.6573096034169525,0.0014947306463915918,1.0,1.0,-7.20997181763363,325122.8826887241,1558658.6339254603,4.7940600828694535,1558658.6339254603,4.7940600828694535,0.7564934572512239,0.0920590859735345,3.3891669352756644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891669352756644,1.2848062929179092,1.2850929237393458,2.637881643293142,5589.354665017798,14230.347263222722,6453.685392811075,0.00047699890170613523,29198.915058133058,2977.4607086143646,19290.49751973879,1967.0833077288157,0.6606580238112518,0.6606580238112518,30623.99664114542,30484.863174865135,1.0057082736049414,0.8,4344.17011400863,4324.433322199387,1.0057082736049414,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1817461961273,2034.6934298245008,8.987112403052553,4.9969934685981565,-0.8196151759871535,5.81660864458531,2.6430541361878963,3.5,0.7551583246251132,0.6,0.00022308102123922907,0.9912491837218502,0.0002250503959071373,199.2129625949594,0.0,0.0,0.0,0.0790035942043498,7.617126608193634e-05,0.00014690975515729274,0.00049790168464854,0.09205908504362564,0.09205908504362564,0.09205908504362564,0.09205866004994842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.91702816635,595.7274340071816,0.0,0.09205908504362564,0.0920590859735345,0.0920590859735345,0.3684168626562541,0.3684168626562541,0.5,10.070280565728392,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,27951.647875088765,21145.238736894724,0.7564934572512239,0.5955219302621134,0.4143178956266493,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536025623453763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48621693466004,260.48621693466004,-12.663783065339942,244.56732121673508,276.4051126524997,108445.99472450188,108436.4433507563,9.551373745562447,0.0,nan,276.4051126524997,3.255112652499747,270.03755436539495,-3.1124456346050238,263.66999607827364,-9.480003921726336,257.3024377911192,-15.847562208880788,250.9348795039375,-22.215120496062468,244.56732121673508,-28.582678783264896,1.0,1.0,25732.562594343566,25732.562594343566,275.9876158382895,2.837615838289537,275.9876158382895,275.9876158382895,86900.39897870821,86900.24573326304,0.15324544516624883,0.0,8648.866644398773,8648.866644398773,0.9210719903623885,3406.1127699520425,275.9876158382895,2.837615838289537,1.0,0.002,0.1271408622059886,0.004793504750721845,0.0001961060829853577,0.0018038939522866454,0.09805304149267885,0.09805304149267885,0.0,3.527200320013746e-11,0.9999953082662348,0.9999953082662348,0.0,0.09205865405681245,4.3191672205187784e-07,0.0,0.0,0.0,1599301.801149842,265.94002818236635,0.0,1.0,1286799.2621592577,2588.880267823552,,,,,,,,,,,,,,,,,,,2.0,14230.347263222722,1589.650917602864,0.3684168626562541,6.175450102142607,2.6430541361878963
4762.0,-30.35070693950693,4.996989485084755,35.047645683392474,30.537074629124277,5.023869369319961,-26.81324930862876,-40.305547044239916,1.4864117353770772,-7.2099952624197385,-7.209995262426553,40.09560624552079,35327.05759659945,15450.4782530402,15450.4782530402,50777.53584963965,86909.9370955723,86900.44304617417,15450.4782530402,102350.92129921437,102350.92129921437,102350.92129921437,130302.6664562065,125783.33065231347,4519.33580389303,0.0,98960.17606926202,47377.29655984921,57314.31056601423,27951.745156992125,85266.05572300636,21145.307217514033,1589.6560560427617,0.0,0.874800312617698,2.657307268723094,0.0014947306463915918,1.0,1.0,-7.2099952624197385,325122.57999802666,1558659.6252911186,4.794067595368427,1558659.6252911186,4.794067595368427,0.7564932743465764,0.09205928448832608,3.3891588811050357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891588811050357,1.2848062312515305,1.28509286205921,2.6378755011202384,5589.341650490455,14230.338199212854,6453.686973161651,0.0004770010664514227,29199.037147823543,2977.473158298047,19290.502243512416,1967.0837894196711,0.6606554231857712,0.6606554231857712,30623.93842012353,30484.863174865135,1.0057058835940056,0.8,4344.161855059732,4324.433322199387,1.0057058835940056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1793228876882,2034.6934298245008,8.987124290843719,4.996989485084755,-0.8196323194383117,5.816621804523066,2.64304792690413,3.5,0.7551565505440372,0.6,0.00022308102123922907,0.9912355918226492,0.00022505348181559495,199.21285481159893,0.0,0.0,0.0,0.0790035942043498,7.617223225882762e-05,0.00014690878898040145,0.0004978972268853131,0.0920592835807579,0.0920592835807579,0.0920592835807579,0.09205885362781296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.09012762544,595.7273788588657,0.0,0.0920592835807579,0.09205928448832608,0.09205928448832608,0.36841748100041094,0.36841748100041094,0.5,10.070267670393152,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27951.745156992125,21145.307217514033,0.7564932743465764,0.5955187608841033,0.4143156065687176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536017748946883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48628316740184,260.48628316740184,-12.66371683259814,244.56744860924226,276.4051177254763,108445.32606828715,108435.79149917357,9.534569113606116,0.0,nan,276.4051177254763,3.255117725476339,270.0375839022777,-3.1124160977223028,263.6700500790573,-9.479949920942659,257.3025162558183,-15.847483744181659,250.9349824325392,-22.21501756746079,244.56744860924226,-28.582551390757715,1.0,1.0,25732.562594343566,25732.562594343566,275.9876152071432,2.8376152071432443,275.9876152071432,275.9876152071432,86900.661873534,86900.44304617417,0.21882735982944723,0.0,8648.866644398773,8648.866644398773,0.9210724666386285,3406.104675510561,275.9876152071432,2.8376152071432443,1.0,0.002,0.12714129897842713,0.004793498774985004,0.00019610674726233047,0.0018038932883827363,0.09805337363116523,0.09805337363116523,0.0,3.5645066759348865e-11,0.9999952555165084,0.9999952555165084,0.0,0.09205884771457057,4.3677375550673913e-07,0.0,0.0,0.0,1599301.7734325135,265.94000473758024,0.0,1.0,1286799.341875127,2588.879946915995,,,,,,,,,,,,,,,,,,,2.0,14230.338199212854,1589.6560560427617,0.36841748100041094,6.175450102142607,2.64304792690413
