time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4763.0,-30.350575408941044,4.996985518175251,35.0476574258155,30.537150729820155,5.023867873043889,-26.813131080738614,-40.30543902246279,1.4864235419023994,-7.21001818829285,-7.210018188287878,40.09563016223654,35327.0841223375,15450.476261947304,15450.476261947304,50777.56038428481,86910.09178196387,86900.65518941423,15450.476261947304,102351.13145136154,102351.13145136154,102351.13145136154,130302.97766537551,125783.6374786938,4519.340186681711,0.0,98960.2702398057,47377.26257016745,57314.452966264726,27951.84621401398,85266.2991802787,21145.378441424597,1589.6613623191479,0.0,0.8748000920997766,2.6573049857055167,0.0014947306463915918,1.0,1.0,-7.21001818829285,325122.2840071167,1558660.6585790387,4.794075138033051,1558660.6585790387,4.794075138033051,0.7564930874162836,0.0920594840761119,3.3891546059761413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891546059761413,1.2848061760181528,1.2850928068135101,2.6378722870711484,5589.334840306109,14230.329136292872,6453.6860094944905,0.00047700185783453096,29199.101765764164,2977.4797474942175,19290.499363046787,1967.0834956939207,0.6606538624987712,0.6606538624987712,30623.907516573687,30484.863174865135,1.0057046149835824,0.8,4344.1574712335705,4324.433322199387,1.0057046149835824,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1768982909798,2034.6934298245008,8.987135807435815,4.996985518175251,-0.8196492089720122,5.816634727147263,2.6430417143252507,3.5,0.7551547755215002,0.6,0.00022308102123922907,0.9912219830530125,0.00022505657163910807,199.2127468929761,0.0,0.0,0.0,0.0790035942043498,7.617316584820083e-05,0.00014690785539102824,0.0004978934347525803,0.09205948316034178,0.09205948316034178,0.09205948316034178,0.09205905862210297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.2671430951,595.7273224850553,0.0,0.09205948316034178,0.0920594840761119,0.0920594840761119,0.3684180986349785,0.3684180986349785,0.5,10.070254935928595,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27951.84621401398,21145.378441424597,0.7564930874162836,0.5955173482658807,0.41431473468369234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536009884293797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4863491791261,260.4863491791261,-12.663650820873897,244.56757554478895,276.40512281337783,108444.76557911765,108435.26282669515,9.502752422494543,0.0,nan,276.40512281337783,3.2551228133778523,270.0376133597101,-3.1123866402898557,263.67010390601985,-9.47989609398013,257.30259445230354,-15.84740554769644,250.9350849985563,-22.21491500144367,244.56757554478895,-28.582424455211026,1.0,1.0,25732.562594343566,25732.562594343566,275.98761680972575,2.8376168097257732,275.98761680972575,275.98761680972575,86900.80982781775,86900.65518941423,0.1546384035173105,0.0,8648.866644398773,8648.866644398773,0.9210727194443378,3406.100379006022,275.98761680972575,2.8376168097257732,1.0,0.002,0.12714173027764883,0.0047934929124717005,0.0001961074033055568,0.0018038926320060001,0.09805370165277841,0.09805370165277841,0.0,3.5311557063794075e-11,0.9999953149691369,0.9999953149691369,0.0,0.09205905277458776,4.313015241422173e-07,0.0,0.0,0.0,1599301.7463286554,265.9399818117071,0.0,1.0,1286799.4198266068,2588.879633111306,,,,,,,,,,,,,,,,,,,2.0,14230.329136292872,1589.6613623191479,0.3684180986349785,6.175450102142607,2.6430417143252507
4764.0,-30.350444014176745,4.996981559162821,35.047669163790324,30.53725924054163,5.023866610835798,-26.813012951679134,-40.30532726375384,1.4864355451948712,-7.210041939978794,-7.210041939984811,40.09565351994908,35327.0749223239,15450.475319191559,15450.475319191559,50777.55024151546,86910.30167651873,86900.8575492067,15450.475319191559,102351.33286839825,102351.33286839825,102351.33286839825,130303.27841379479,125783.93387738457,4519.3445364102245,0.0,98960.4121993033,47377.18543440086,57314.69640544716,27951.945545396542,85266.64195084371,21145.448367985355,1589.6666064398926,0.0,0.8747998691569914,2.657302620453005,0.0014947306463915918,1.0,1.0,-7.210041939978794,325121.9773545446,1558661.667716268,4.794082763640896,1558661.667716268,4.794082763640896,0.7564929007765557,0.09205968337417922,3.3891482083915574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891482083915574,1.2848061198642626,1.2850927506470924,2.637867422945973,5589.324533808541,14230.320081057225,6453.686482867171,0.00047700342378985644,29199.198770439296,2977.489639218214,19290.500777989408,1967.083639977914,0.6606517161532096,0.6606517161532096,30623.861270450772,30484.863174865135,1.0057027165513512,0.8,4344.150910985168,4324.433322199387,1.0057027165513512,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1744730557123,2034.6934298245008,8.987147937189537,4.996981559162821,-0.8196664889253684,5.816648048088189,2.6430355001160253,3.5,0.7551530000331501,0.6,0.00022308102123922907,0.9912083885352427,0.00022505965831149475,199.2126390858929,0.0,0.0,0.0,0.0790035942043498,7.617413174552826e-05,0.00014690688949370081,0.0004978892213279527,0.09205968242932426,0.09205968242932426,0.09205968242932426,0.09205925691213514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.4416004571,595.7272669154504,0.0,0.09205968242932426,0.09205968337417922,0.09205968337417922,0.36841871679174815,0.36841871679174815,0.5,10.070242171471445,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27951.945545396542,21145.448367985355,0.7564929007765557,0.5955148353419237,0.4143129612479637,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536002009770992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4864150189525,260.4864150189525,-12.66358498104745,244.5677020851304,276.40512795268796,108444.14184998117,108434.66384344529,9.478006535862772,0.0,nan,276.40512795268796,3.2551279526879853,270.03764277923136,-3.112357220768615,263.67015760574077,-9.479842394259208,257.30267243223153,-15.847327567768446,250.93518725869296,-22.214812741307014,244.5677020851304,-28.58229791486957,1.0,1.0,25732.562594343566,25732.562594343566,275.9876164552901,2.8376164552901173,275.9876164552901,275.9876164552901,86901.02301971625,86900.8575492067,0.16547050954250153,0.0,8648.866644398773,8648.866644398773,0.9210730977591383,3406.0939494335153,275.9876164552901,2.8376164552901173,1.0,0.002,0.12714216275524448,0.004793486898577138,0.00019610806083466284,0.001803891974484743,0.09805403041733142,0.09805403041733142,0.0,3.531940582016113e-11,0.9999953021745815,0.9999953021745815,0.0,0.09205925089385865,4.324803205700242e-07,0.0,0.0,0.0,1599301.7182484833,265.9399580600212,0.0,1.0,1286799.5005859607,2588.879308003165,,,,,,,,,,,,,,,,,,,2.0,14230.320081057225,1589.6666064398926,0.36841871679174815,6.175450102142607,2.6430355001160253
4765.0,-30.350312558823752,4.996977610483638,35.04768090201108,30.5373718374409,5.023864651055844,-26.812894837840226,-40.30521927690131,1.4864469269871403,-7.210065459183454,-7.210065459222586,40.09567700268399,35327.075995437546,15450.4740774943,15450.4740774943,50777.550072931845,86910.52007634645,86901.06227963671,15450.4740774943,102351.53635713102,102351.53635713102,102351.53635713102,130303.5815468402,125784.232654981,4519.3488918592075,0.0,98960.56133728978,47377.11724587148,57314.93787935367,27952.04518970919,85266.98306906286,21145.518536552187,1589.6718596428657,0.0,0.874799647022119,2.6573002783532,0.0014947306463915918,1.0,1.0,-7.210065459183454,325121.67370370723,1558662.682255743,4.79409036161704,1558662.682255743,4.79409036161704,0.7564927143269327,0.09205988265102753,3.3891415104765965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891415104765965,1.2848060666178835,1.2850926973888344,2.6378623190954835,5589.3137193617995,14230.311027485373,6453.6871652262935,0.0004770051023132099,29199.300481074777,2977.5000108166173,19290.502817606488,1967.0838479609743,0.6606494847405481,0.6606494847405481,30623.8128533155,30484.863174865135,1.0057007289984745,0.8,4344.144042767589,4324.433322199387,1.0057007289984745,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1720461676082,2034.6934298245008,8.98715990173096,4.996977610483638,-0.8196836553727005,5.816661265856339,2.643029281677568,3.5,0.7551512233364479,0.6,0.00022308102123922907,0.9911947879500292,0.00022506274644623698,199.21253122921456,0.0,0.0,0.0,0.0790035942043498,7.617506505457767e-05,0.00014690595618465139,0.0004978850742416581,0.09205988171445238,0.09205988171445238,0.09205988171445238,0.09205945661459689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.6166019509,595.7272111750759,0.0,0.09205988171445238,0.09205988265102753,0.09205988265102753,0.3684193347069812,0.3684193347069812,0.5,10.070229419532808,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,27952.04518970919,21145.518536552187,0.7564927143269327,0.5955124509542463,0.4143113163371105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535994143386926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4864806602265,260.4864806602265,-12.663519339773472,244.56782830624593,276.40513301412057,108443.50427046731,108434.05484668589,9.449423781412886,0.0,nan,276.40513301412057,3.255133014120588,270.03767207259847,-3.112327927401509,263.67021113104704,-9.479788868952937,257.3027501894754,-15.847249810524602,250.93528924787176,-22.214710752128212,244.56782830624593,-28.58217169375405,1.0,1.0,25732.562594343566,25732.562594343566,275.98761660741167,2.8376166074116895,275.98761660741167,275.98761660741167,86901.2414154188,86901.06227963671,0.17913578209117986,0.0,8648.866644398773,8648.866644398773,0.9210734938332643,3406.0872180289794,275.98761660741167,2.8376166074116895,1.0,0.002,0.1271425947640216,0.0047934809277690405,0.00019610871773394263,0.0018038913174596328,0.09805435886697131,0.09805435886697131,0.0,3.519357548442681e-11,0.9999953072773634,0.9999953072773634,0.0,0.09205945063953229,4.320114952382997e-07,0.0,0.0,0.0,1599301.6904431495,265.9399345408165,0.0,1.0,1286799.580554837,2588.878986077274,,,,,,,,,,,,,,,,,,,2.0,14230.311027485373,1589.6718596428657,0.3684193347069812,6.175450102142607,2.643029281677568
4766.0,-30.350181118531083,4.996973675488715,35.04769263901119,30.537448007985972,5.023863126491504,-26.812776694040636,-40.305107448343165,1.486458698976123,-7.210088656779419,-7.210088656795433,40.09570044365425,35327.088986681316,15450.47243131977,15450.47243131977,50777.56141800109,86910.67495568721,86901.26707954108,15450.47243131977,102351.73951086085,102351.73951086085,102351.73951086085,130303.88391658917,125784.53067766478,4519.353238924387,0.0,98960.65569539697,47377.069716086924,57315.09553256672,27952.14440572832,85267.23993829504,21145.58842122399,1589.6770845074577,0.0,0.8747994268392275,2.657297968281548,0.0014947306463915918,1.0,1.0,-7.210088656779419,325121.37420529954,1558663.6949914081,4.794097892829347,1558663.6949914081,4.794097892829347,0.7564925293134419,0.09206008168514224,3.389137227733207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389137227733207,1.2848060115460882,1.2850926423047528,2.6378590987870956,5589.306895914752,14230.30197950714,6453.686213172354,0.0004770058977986006,29199.36522062457,2977.506612413472,19290.49997185355,1967.0835577749335,0.6606479225181228,0.6606479225181228,30623.78189469114,30484.863174865135,1.0056994581285106,0.8,4344.139651128827,4324.433322199387,1.0056994581285106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.169617918617,2034.6934298245008,8.98717163814558,4.996973675488715,-0.8197006635847064,5.816674339073422,2.6430230597579527,3.5,0.7551494456451293,0.6,0.00022308102123922907,0.9911811891242172,0.00022506583426622318,199.21242338500974,0.0,0.0,0.0,0.0790035942043498,7.617603157787455e-05,0.00014690498966135452,0.0004978811694010584,0.09206008076560229,0.09206008076560229,0.09206008076560229,0.0920596559903106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.7913584326,595.7271555123011,0.0,0.09206008076560229,0.09206008168514224,0.09206008168514224,0.36841995255084126,0.36841995255084126,0.5,10.070216676535882,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27952.14440572832,21145.58842122399,0.7564925293134419,0.5955107900143954,0.41431022057529143,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453598627338404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48654617724395,260.48654617724395,-12.663453822756026,244.56795426753084,276.40513808687126,108442.95069597488,108433.51915955948,9.431536415383807,0.0,nan,276.40513808687126,3.255138086871284,270.0377013230557,-3.112298676944249,263.6702645592123,-9.479735440787692,257.30282779534514,-15.84717220465484,250.9353910314482,-22.214608968551772,244.56795426753084,-28.58204573246914,1.0,1.0,25732.562594343566,25732.562594343566,275.98761708923087,2.837617089230889,275.98761708923087,275.98761708923087,86901.39295003048,86901.26707954108,0.12587048939894885,0.0,8648.866644398773,8648.866644398773,0.9210737470885495,3406.0829138718727,275.98761708923087,2.837617089230889,1.0,0.002,0.1271430263987362,0.004793475013983636,0.00019610937418534295,0.0018038906601501412,0.09805468709267147,0.09805468709267147,0.0,3.4335484108694025e-11,0.9999953113451051,0.9999953113451051,0.0,0.09205965004718962,4.316379526171083e-07,0.0,0.0,0.0,1599301.6630180278,265.93991134322056,0.0,1.0,1286799.6594301856,2588.8786685535933,,,,,,,,,,,,,,,,,,,2.0,14230.30197950714,1589.6770845074577,0.36841995255084126,6.175450102142607,2.6430230597579527
4767.0,-30.350049676275358,4.996969740383986,35.04770436310815,30.537575552612566,5.023858615652594,-26.812658847085782,-40.30499953133983,1.4864677824716663,-7.210113182314217,-7.210113182304411,40.09572354667329,35327.07859708968,15450.472455407094,15450.472455407094,50777.551052496776,86910.92464917612,86901.46432757951,15450.472455407094,102351.93678298661,102351.93678298661,102351.93678298661,130304.18007424487,125784.82253650393,4519.35753774095,0.0,98960.83132539042,47376.9852597076,57315.38451742535,27952.24329125826,85267.62780868361,21145.657971197503,1589.6823264418822,0.0,0.8747992005779346,2.6572955259723554,0.0014947306463915918,1.0,1.0,-7.210113182314217,325121.0575624437,1558664.6931262622,4.794105631951878,1558664.6931262622,4.794105631951878,0.756492341271606,0.09206028089092598,3.389129421392325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389129421392325,1.2848059690516236,1.285092599800808,2.6378531101423843,5589.294206695226,14230.292935609043,6453.687668359655,0.0004770079920853434,29199.484298458938,2977.5187549733027,19290.504321505774,1967.0840013160227,0.6606453773063338,0.6606453773063338,30623.72546505266,30484.863174865135,1.0056971416590768,0.8,4344.131646296802,4324.433322199387,1.0056971416590768,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.167188709979,2034.6934298245008,8.987184351162929,4.996969740383986,-0.819718306175421,5.816688046559407,2.64301683538529,3.5,0.75514766725294,0.6,0.00022308102123922907,0.9911675902965582,0.00022506892217135857,199.21231553931096,0.0,0.0,0.0,0.0790035942043498,7.617696430473586e-05,0.0001469040569344932,0.0004978768614785842,0.09206027991561141,0.09206027991561141,0.09206027991561141,0.09205985113298916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.96506021963,595.7271001758207,0.0,0.09206027991561141,0.09206028089092598,0.09206028089092598,0.36842057030910624,0.36842057030910624,0.5,10.070203813370501,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27952.24329125826,21145.657971197503,0.756492341271606,0.5955079595556149,0.41430821408980245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535978404291312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48661132129575,260.48661132129575,-12.663388678704223,244.5680799894198,276.4051426530867,108442.25732068652,108432.8794746424,9.377846044096973,0.0,nan,276.4051426530867,3.25514265308675,270.03773012040244,-3.112269879597534,263.6703175876956,-9.479682412304385,257.30290505496646,-15.847094945033518,250.93549252220348,-22.214507477796502,244.5680799894198,-28.581920010580177,1.0,1.0,25732.562594343566,25732.562594343566,275.98761536995147,2.837615369951493,275.98761536995147,275.98761536995147,86901.64187203212,86901.46432757951,0.1775444526138017,0.0,8648.866644398773,8648.866644398773,0.9210742087074242,3406.0750684992868,275.98761536995147,2.837615369951493,1.0,0.002,0.12714346234209706,0.004793468851654431,0.00019611003674920767,0.0018038899990755948,0.09805501837460383,0.09805501837460383,0.0,3.582480232605656e-11,0.9999952645535717,0.9999952645535717,0.0,0.09205984494439765,4.3594652833476684e-07,0.0,0.0,0.0,1599301.6340229562,265.93988681768576,0.0,1.0,1286799.742820708,2588.878332853488,,,,,,,,,,,,,,,,,,,2.0,14230.292935609043,1589.6823264418822,0.36842057030910624,6.175450102142607,2.64301683538529
4768.0,-30.349918276827808,4.996965822070408,35.047716072727646,30.537678056303434,5.023858347714098,-26.812540614376882,-40.304887702781684,1.4864806823162984,-7.210136088320894,-7.210136088317012,40.09574657591779,35327.073989747674,15450.470423276538,15450.470423276538,50777.54441302421,86911.12202431781,86901.66420390608,15450.470423276538,102352.13462718262,102352.13462718262,102352.13462718262,130304.47512274976,125785.11338979579,4519.361732953974,0.0,98960.96267858607,47376.91463397761,57315.60893845384,27952.340495567143,85267.949434021,21145.72643510376,1589.6874479229155,0.0,0.8747989836169671,2.6572932449410955,0.0014947306463915918,1.0,1.0,-7.210136088320894,325120.7618291162,1558665.6880749194,4.794113052965088,1558665.6880749194,4.794113052965088,0.7564921598768154,0.0920604788992436,3.3891234680738784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891234680738784,1.2848059087034958,1.285092539439217,2.6378486004114508,5589.284651116531,14230.283896131614,6453.687840256557,0.00047700939303281596,29199.5743474132,2977.527937411165,19290.50483531712,1967.0840537101988,0.6606433575298357,0.6606433575298357,30623.68243032627,30484.863174865135,1.0056953750592807,0.8,4344.125541601375,4324.433322199387,1.0056953750592807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.16475692658,2034.6934298245008,8.987195881619844,4.996965822070408,-0.8197351724332718,5.816700994503679,2.643010604421178,3.5,0.7551458869774794,0.6,0.00022308102123922907,0.991153996098904,0.00022507200910984226,199.21220772885215,0.0,0.0,0.0,0.0790035942043498,7.61779308503132e-05,0.00014690309038891587,0.000497872711169653,0.0920604780125317,0.0920604780125317,0.0920604780125317,0.0920600458655324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.1388840118,595.727044796055,0.0,0.0920604780125317,0.0920604788992436,0.0920604788992436,0.3684211874641911,0.3684211874641911,0.5,10.070190850896218,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27952.340495567143,21145.72643510376,0.7564921598768154,0.595505635471099,0.4143065973116102,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535970535089573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4866765420212,260.4866765420212,-12.663323457978777,244.5682055466166,276.4051475373408,108441.66873746079,108432.27985390162,9.38888355917517,0.0,nan,276.4051475373408,3.255147537340804,270.0377591392452,-3.1122408607547527,263.67037074112966,-9.479629258870318,257.3029823429844,-15.847017657015556,250.93559394481042,-22.214406055189556,244.5682055466166,-28.581794453383367,1.0,1.0,25732.562594343566,25732.562594343566,275.98761557405663,2.837615574056656,275.98761557405663,275.98761557405663,86901.84337446804,86901.66420390608,0.17917056195437908,0.0,8648.866644398773,8648.866644398773,0.9210745607495905,3406.0690854142476,275.98761557405663,2.837615574056656,1.0,0.002,0.12714390124416539,0.004793462959126563,0.0001961107045269699,0.0018038893300495623,0.09805535226348495,0.09805535226348495,0.0,3.4576532175617514e-11,0.9999952324372359,0.9999952324372359,0.0,0.09206003999513235,4.3890411124798237e-07,0.0,0.0,0.0,1599301.6069425486,265.9398639116791,0.0,1.0,1286799.820704584,2588.878019321222,,,,,,,,,,,,,,,,,,,2.0,14230.283896131614,1589.6874479229155,0.3684211874641911,6.175450102142607,2.643010604421178
4769.0,-30.349786824821994,4.996961914226434,35.047727790113136,30.53778848787772,5.023856722407132,-26.812422470102547,-40.30477971592916,1.4864923645968955,-7.210159610753067,-7.2101596107531005,40.09577021927305,35327.07666489796,15450.469178252024,15450.469178252024,50777.54584314999,86911.33602483684,86901.87136770331,15450.469178252024,102352.34054595533,102352.34054595533,102352.34054595533,130304.78146937255,125785.41543951734,4519.366029855212,0.0,98961.10808980033,47376.84871933285,57315.843744963866,27952.44092341722,85268.2846683811,21145.797162887546,1589.6927390604233,0.0,0.8747987608388769,2.657290902526416,0.0014947306463915918,1.0,1.0,-7.210159610753067,325120.4581375028,1558666.7095565314,4.7941206729517045,1558666.7095565314,4.7941206729517045,0.7564919722331872,0.09206067814208876,3.389116926561562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389116926561562,1.2848058540513885,1.2850924847749172,2.637843621177965,5589.274100718266,14230.274860178004,6453.688421573104,0.00047701101447120364,29199.67361238303,2977.5380596210766,19290.50657291118,1967.0842308954823,0.6606411711646818,0.6606411711646818,30623.635143708034,30484.863174865135,1.005693433917642,0.8,4344.118833753404,4324.433322199387,1.005693433917642,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1623245581384,2034.6934298245008,8.987207873010552,4.996961914226434,-0.8197523278944354,5.816714242120869,2.6430043719638885,3.5,0.7551441062753967,0.6,0.00022308102123922907,0.9911403966649489,0.0002250750973221009,199.2120998753872,0.0,0.0,0.0,0.0790035942043498,7.61788642024003e-05,0.00014690215703682877,0.0004978685869619211,0.09206067720382727,0.09206067720382727,0.09206067720382727,0.09206024768362511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.3152960997,595.7269886049579,0.0,0.09206067720382727,0.09206067814208876,0.09206067814208876,0.3684218040985882,0.3684218040985882,0.5,10.070177967432656,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27952.44092341722,21145.797162887546,0.7564919722331872,0.595503310998106,0.41430499982835745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535962668459197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4867417068614,260.4867417068614,-12.663258293138597,244.56833096580436,276.40515244783387,108441.0474726839,108431.66663434156,9.380838342324274,0.0,nan,276.40515244783387,3.2551524478338933,270.0377881514747,-3.1122118485253054,263.6704238551022,-9.479576144897806,257.3030595586951,-15.846940441304866,250.93569526225815,-22.214304737741827,244.56833096580436,-28.581669034195613,1.0,1.0,25732.562594343566,25732.562594343566,275.98761600433085,2.8376160043308687,275.98761600433085,275.98761600433085,86902.05723745597,86901.87136770331,0.18586975266225636,0.0,8648.866644398773,8648.866644398773,0.9210749475734934,3406.06251119437,275.98761600433085,2.8376160043308687,1.0,0.002,0.12714433765809613,0.004793456973986782,0.00019611136821934814,0.0018038886678402083,0.09805568410967407,0.09805568410967407,0.0,3.6059556382528335e-11,0.9999952594741197,0.9999952594741197,0.0,0.09206024172606148,4.364160272893287e-07,0.0,0.0,0.0,1599301.5791333686,265.9398403892469,0.0,1.0,1286799.9006843904,2588.8776973515614,,,,,,,,,,,,,,,,,,,2.0,14230.274860178004,1589.6927390604233,0.3684218040985882,6.175450102142607,2.6430043719638885
4770.0,-30.349655392100587,4.99695802040734,35.0477395095321,30.537897312920563,5.023855367175181,-26.812304316175673,-40.30466792229561,1.4865042882345767,-7.210182780213756,-7.210182780218883,40.095793712525825,35327.06733369849,15450.46749001626,15450.46749001626,50777.534823714755,86911.54662700482,86902.07713156559,15450.46749001626,102352.54462158185,102352.54462158185,102352.54462158185,130305.08501387516,125785.71469243812,4519.370321437028,0.0,98961.25062848597,47376.77132490695,57316.0881150878,27952.540392293296,85268.6285073811,21145.867229539854,1589.6979755420127,0.0,0.8747985406083945,2.6572885952629934,0.0014947306463915918,1.0,1.0,-7.210182780213756,325120.1590032243,1558667.7245519792,4.794128205801356,1558667.7245519792,4.794128205801356,0.7564917868921106,0.09206087697274112,3.3891105053788873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891105053788873,1.2848057982701673,1.2850924289812518,2.6378387379181407,5589.263753676673,14230.265829657294,6453.688921730588,0.00047701259131627076,29199.77099342842,2977.547989724159,19290.50806791537,1967.0843833434833,0.6606390191298696,0.6606390191298696,30623.588726898717,30484.863174865135,1.0056915284828654,0.8,4344.112249292264,4324.433322199387,1.0056915284828654,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1598908713208,2034.6934298245008,8.987219613520363,4.99695802040734,-0.8197693099564232,5.816727330363763,2.6429981361344073,3.5,0.7551423246098307,0.6,0.00022308102123922907,0.9911267994272952,0.00022507818512034226,199.21199203786142,0.0,0.0,0.0,0.0790035942043498,7.617983046840066e-05,0.0001469011907708284,0.0004978643688940826,0.0920608760536007,0.0920608760536007,0.0920608760536007,0.0920604478218014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.49080413795,595.7269327003925,0.0,0.0920608760536007,0.09206087697274112,0.09206087697274112,0.36842242092632854,0.36842242092632854,0.5,10.070165120968136,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27952.540392293296,21145.867229539854,0.7564917868921106,0.5955007804461087,0.4143032197432433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535954798690782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48680684877235,260.48680684877235,-12.663193151227631,244.56845627119702,276.4051574262633,108440.43331894702,108431.05578090105,9.377538045972791,0.0,nan,276.4051574262633,3.255157426263338,270.0378171952941,-3.112182804705867,263.67047696431865,-9.479523035681325,257.30313673330295,-15.846863266697028,250.93579650225797,-22.214203497742005,244.56845627119702,-28.581543728802956,1.0,1.0,25732.562594343566,25732.562594343566,275.987616625712,2.8376166257120303,275.987616625712,275.987616625712,86902.26787371571,86902.07713156559,0.19074215012369677,0.0,8648.866644398773,8648.866644398773,0.9210753272814665,3406.0560579057815,275.987616625712,2.8376166257120303,1.0,0.002,0.12714477275363417,0.004793451049518867,0.00019611203001987853,0.0018038880045996666,0.09805601500993927,0.09805601500993927,0.0,3.461954507788523e-11,0.9999952737944704,0.9999952737944704,0.0,0.09206044187411531,4.350986258087432e-07,0.0,0.0,0.0,1599301.551741478,265.9398172197862,0.0,1.0,1286799.9794640313,2588.877380213391,,,,,,,,,,,,,,,,,,,2.0,14230.265829657294,1589.6979755420127,0.36842242092632854,6.175450102142607,2.6429981361344073
4771.0,-30.349523916417454,4.996954140689569,35.047751232793274,30.537971527688228,5.023854137819188,-26.812186110996592,-40.304559900518484,1.4865163293925432,-7.210205940205299,-7.210205940199573,40.095817262168445,35327.09509940136,15450.465797972904,15450.465797972904,50777.560897374264,86911.69748379078,86902.28366947113,15450.465797972904,102352.74946744404,102352.74946744404,102352.74946744404,130305.389554036,125786.01491078948,4519.374643246519,0.0,98961.34156401506,47376.739169386754,57316.224882920345,27952.640086591953,85268.8649695123,21145.93745863239,1589.7032225254402,0.0,0.8747983202111161,2.657286288944117,0.0014947306463915918,1.0,1.0,-7.210205940205299,325119.8599914173,1558668.7419856933,4.794135744358527,1558668.7419856933,4.794135744358527,0.7564916012629328,0.09206107591881131,3.3891063662407115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891063662407115,1.2848057419391674,1.2850923726376848,2.6378356319652703,5589.257172535245,14230.256803131984,6453.687879165561,0.00047701333483476184,29199.833487016123,2977.5543622966175,19290.504951618736,1967.0840655696632,0.6606374985047901,0.6606374985047901,30623.55880629732,30484.863174865135,1.005690300226604,0.8,4344.108004902353,4324.433322199387,1.005690300226604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1574562915064,2034.6934298245008,8.987231356516928,4.996954140689569,-0.8197862815681587,5.816740422257728,2.642991898022691,3.5,0.7551405422921975,0.6,0.00022308102123922907,0.9911131979463709,0.00022508127396695204,199.21188416520332,0.0,0.0,0.0,0.0790035942043498,7.618076414387534e-05,0.00014690025709535373,0.0004978605965242606,0.0920610749962387,0.0920610749962387,0.0920610749962387,0.09206064858267668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.6663237976,595.7268767948109,0.0,0.0920610749962387,0.09206107591881131,0.09206107591881131,0.3684230377797178,0.3684230377797178,0.5,10.070152328656611,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27952.640086591953,21145.93745863239,0.7564916012629328,0.5954994348233634,0.41430239644954214,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535946930085404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4868719872782,260.4868719872782,-12.663128012721756,244.5685814920508,276.40516248241977,108439.89384018458,108430.51679294194,9.37704724263639,0.0,nan,276.40516248241977,3.2551624824197916,270.0378462843919,-3.1121537156080876,263.6705300863562,-9.479469913643754,257.30321388827934,-15.846786111720633,250.9358976901713,-22.21410230982869,244.5685814920508,-28.581418507949166,1.0,1.0,25732.562594343566,25732.562594343566,275.9876173460747,2.837617346074751,275.9876173460747,275.9876173460747,86902.41540143134,86902.28366947113,0.13173196020943578,0.0,8648.866644398773,8648.866644398773,0.9210755720436117,3406.051898071915,275.9876173460747,2.837617346074751,1.0,0.002,0.12714520603264495,0.004793445137468994,0.00019611268902228166,0.0018038873453899704,0.09805634451114083,0.09805634451114083,0.0,3.4412252127719034e-11,0.9999952935344172,0.9999952935344172,0.0,0.09206064263652598,4.332822853288513e-07,0.0,0.0,0.0,1599301.5243607752,265.9397940597947,0.0,1.0,1286800.0582114635,2588.8770632049354,,,,,,,,,,,,,,,,,,,2.0,14230.256803131984,1589.7032225254402,0.3684230377797178,6.175450102142607,2.642991898022691
4772.0,-30.349392561575225,4.9969502652242435,35.047762950186524,30.538083775341534,5.02385219327932,-26.812068086092104,-40.30444814180953,1.4865277145790128,-7.210230043730405,-7.210230043787344,40.09584054045457,35327.08290561068,15450.465296166565,15450.465296166565,50777.548201777245,86911.9152762177,86902.48437224736,15450.465296166565,102352.94966841393,102352.94966841393,102352.94966841393,130305.68906206719,125786.31011670959,4519.378945357604,0.0,98961.49021183641,47376.65783027051,57316.480423962115,27952.739393653264,85269.21981761538,21146.00734104384,1589.708474270716,0.0,0.8747980956162905,2.6572838886679313,0.0014947306463915918,1.0,1.0,-7.210230043730405,325119.5487981568,1558669.7476949675,4.794143426492735,1558669.7476949675,4.794143426492735,0.7564914137125713,0.09206127496989512,3.3890996896159056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890996896159056,1.2848056886769408,1.2850923193635757,2.637830544715218,5589.246393262838,14230.247781848433,6453.688560383334,0.00047701500807883313,29199.934872099304,2977.5647006979248,19290.506987824247,1967.0842732048404,0.6606352744387944,0.6606352744387944,30623.51054294278,30484.863174865135,1.005688318991411,0.8,4344.101158499356,4324.433322199387,1.005688318991411,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1550208368155,2034.6934298245008,8.98724379645874,4.9969502652242435,-0.8198037020074223,5.816753967231666,2.642985657675176,3.5,0.7551387593357646,0.6,0.00022308102123922907,0.9910996091677784,0.00022508436001357032,199.211776391809,0.0,0.0,0.0,0.0790035942043498,7.61817301302852e-05,0.00014689929110894387,0.0004978563419021182,0.09206127400561404,0.09206127400561404,0.09206127400561404,0.09206084592181253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.8407721835,595.7268212241803,0.0,0.09206127400561404,0.09206127496989512,0.09206127496989512,0.36842365472788746,0.36842365472788746,0.5,10.070139486413693,5.695710569852963e-11,5.695710569852963e-11,5.695710569852963e-11,5.695710569852963e-11,5.695710569852963e-11,5.695710569852963e-11,27952.739393653264,21146.00734104384,0.7564914137125713,0.5954968077623638,0.41430052932550254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535939058916518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4869370469908,260.4869370469908,-12.66306295300916,244.56870661636415,276.4051674775298,108439.26592752761,108429.90022273977,9.365704787875991,0.0,nan,276.4051674775298,3.255167477529824,270.0378753053465,-3.1121246946534598,263.670583133149,-9.479416866850954,257.303290960911,-15.846709039088978,250.9359987886446,-22.214001211355367,244.56870661636415,-28.581293383635824,1.0,1.0,25732.562594343566,25732.562594343566,275.9876164481605,2.8376164481605315,275.9876164481605,275.9876164481605,86902.63641477635,86902.48437224736,0.1520425289927516,0.0,8648.866644398773,8648.866644398773,0.921075966856139,3406.0451880639853,275.9876164481605,2.8376164481605315,1.0,0.002,0.12714564119247607,0.004793439052235953,0.00019611335054675483,0.0018038866847886765,0.09805667527337741,0.09805667527337741,0.0,3.5335431195632205e-11,0.9999952731146153,0.9999952731146153,0.0,0.09206083980679997,4.351630951488161e-07,0.0,0.0,0.0,1599301.4958645802,265.9397699562696,0.0,1.0,1286800.14016704,2588.8767332817174,,,,,,,,,,,,,,,,,,,2.0,14230.247781848433,1589.708474270716,0.36842365472788746,6.175450102142607,2.642985657675176
4773.0,-30.34926113892648,4.996946399717632,35.04777466339646,30.538198083546035,5.023849890174265,-26.811950036018807,-40.304340154957,1.4865387841690538,-7.210253602295609,-7.210253602272218,40.095863854021665,35327.08253647684,15450.46409524606,15450.46409524606,50777.5466317229,86912.13738570358,86902.68686562979,15450.46409524606,102353.15096087585,102353.15096087585,102353.15096087585,130305.98933776426,125786.60611930858,4519.383218455687,0.0,98961.6424906706,47376.58763089228,57316.7276219759,27952.838376888412,85269.56599886432,21146.077031738438,1589.7136969765168,0.0,0.874797873917287,2.6572815426615963,0.0014947306463915918,1.0,1.0,-7.210253602295609,325119.2446409368,1558670.7549290578,4.7941510095794575,1558670.7549290578,4.7941510095794575,0.7564912280687084,0.09206147365736701,3.3890928611488844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890928611488844,1.2848056368911434,1.2850922675662253,2.637825336250474,5589.235357151044,14230.238762526558,6453.689347723979,0.0004770167383258775,29200.038637219022,2977.5752817954167,19290.509341238125,1967.084513186269,0.6606330074046549,0.6606330074046549,30623.461181945913,30484.863174865135,1.005686292698251,0.8,4344.094156390196,4324.433322199387,1.005686292698251,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1525833568774,2034.6934298245008,8.987255840361156,4.996946399717632,-0.8198208607582593,5.816767260475891,2.6429794121442853,3.5,0.7551369748983673,0.6,0.00022308102123922907,0.9910860135756512,0.0002250874476922491,199.21166856289776,0.0,0.0,0.0,0.0790035942043498,7.618266352541157e-05,0.0001468983577138175,0.0004978521754423941,0.09206147272169844,0.09206147272169844,0.09206147272169844,0.09206104376351303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.0155159286,595.7267655592524,0.0,0.09206147272169844,0.09206147365736701,0.09206147365736701,0.3684242713540245,0.3684242713540245,0.5,10.070126618285094,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,27952.838376888412,21146.077031738438,0.7564912280687084,0.5954943717245986,0.414298843000413,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535931194990634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48700201580544,260.48700201580544,-12.662997984194533,244.56883167014203,276.4051723613833,108438.63097984648,108429.2783603757,9.352619470793568,0.0,nan,276.4051723613833,3.255172361383302,270.0379042231851,-3.112095776814897,263.6706360849682,-9.479363915031797,257.30336794671734,-15.846632053282633,250.93609980843667,-22.21390019156331,244.56883167014203,-28.581168329857945,1.0,1.0,25732.562594343566,25732.562594343566,275.98761630238283,2.8376163023828553,275.98761630238283,275.98761630238283,86902.85848525849,86902.68686562979,0.17161962870159186,0.0,8648.866644398773,8648.866644398773,0.9210763706472017,3406.0383254546286,275.98761630238283,2.8376163023828553,1.0,0.002,0.1271460770959331,0.0047934330578430365,0.00019611401343700026,0.0018038860215306546,0.09805700671850014,0.09805700671850014,0.0,3.496765463989471e-11,0.9999952650505791,0.9999952650505791,0.0,0.09206103775094564,4.35906421379446e-07,0.0,0.0,0.0,1599301.4680126526,265.93974639770437,0.0,1.0,1286800.2202696581,2588.876410817889,,,,,,,,,,,,,,,,,,,2.0,14230.238762526558,1589.7136969765168,0.3684242713540245,6.175450102142607,2.6429794121442853
4774.0,-30.34912972759333,4.996942547752846,35.04778637348631,30.538275092281424,5.023848173385814,-26.811831937488893,-40.30422839624805,1.4865503802795417,-7.210276820696436,-7.210276820687149,40.095887190097244,35327.094780150765,15450.462466486868,15450.462466486868,50777.55724663763,86912.2940987073,86902.89037855246,15450.462466486868,102353.35284503934,102353.35284503934,102353.35284503934,130306.29006591105,125786.9025856144,4519.38748029664,0.0,98961.73839934466,47376.53907056255,57316.88814309123,27952.937220871718,85269.82536396294,21146.146646460118,1589.718904827909,0.0,0.8747976540237123,2.6572792305310617,0.0014947306463915918,1.0,1.0,-7.210276820696436,325118.94487568893,1558671.7631378358,4.794158530914902,1558671.7631378358,4.794158530914902,0.7564910434768497,0.092061672173753,3.3890885141292224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890885141292224,1.2848055826421798,1.2850922133051592,2.637822064222061,5589.228424115469,14230.229748941569,6453.688454811182,0.0004770175607493293,29200.104389947293,2977.5819867077234,19290.506672262018,1967.0842410264484,0.6606314283897955,0.6606314283897955,30623.429758598042,30484.863174865135,1.0056850027548156,0.8,4344.089698828033,4324.433322199387,1.0056850027548156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1501445262702,2034.6934298245008,8.987267642492277,4.996942547752846,-0.8198378525613572,5.816780400314204,2.642973163158498,3.5,0.7551351894738565,0.6,0.00022308102123922907,0.9910724193552604,0.0002250905351440956,199.21156074338742,0.0,0.0,0.0,0.0790035942043498,7.618362953408931e-05,0.00014689739170513976,0.0004978482629834305,0.09206167125040392,0.09206167125040392,0.09206167125040392,0.09206124210796562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.19040170126,595.7267098492532,0.0,0.09206167125040392,0.092061672173753,0.092061672173753,0.3684248877540652,0.3684248877540652,0.5,10.070113743271332,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27952.937220871718,21146.146646460118,0.7564910434768497,0.5954926848964491,0.4142977264156663,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535923327013838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48706696252225,260.48706696252225,-12.662933037477728,244.56895666958326,276.4051772553752,108438.08221141229,108428.73277318,9.349438232285827,0.0,nan,276.4051772553752,3.2551772553752016,270.0379331382698,-3.1120668617301703,263.67068902113465,-9.479310978865328,257.3034449039815,-15.846555096018506,250.9362007867891,-22.213799213210876,244.56895666958326,-28.58104333041672,1.0,1.0,25732.562594343566,25732.562594343566,275.9876166145565,2.8376166145565094,275.9876166145565,275.9876166145565,86903.01188600752,86902.89037855246,0.1215074550564168,0.0,8648.866644398773,8648.866644398773,0.9210766277014019,3406.0339566998687,275.9876166145565,2.8376166145565094,1.0,0.002,0.12714651315282346,0.004793427121815898,0.0001961146767004464,0.001803885357239476,0.0980573383502232,0.0980573383502232,0.0,3.393992248704181e-11,0.9999952633854841,0.9999952633854841,0.0,0.09206123611310021,4.360606527802133e-07,0.0,0.0,0.0,1599301.4405628727,265.93972317930354,0.0,1.0,1286800.299215661,2588.876093010239,,,,,,,,,,,,,,,,,,,2.0,14230.229748941569,1589.718904827909,0.3684248877540652,6.175450102142607,2.642973163158498
4775.0,-30.348998365809422,4.996938699706504,35.04779807461496,30.538388771843188,5.023845969330133,-26.811713932297376,-40.30412040939552,1.4865615325835486,-7.210300965499584,-7.2103009655014665,40.09591035269052,35327.09470682704,15450.462005247118,15450.462005247118,50777.55671207416,86912.51489109521,86903.08952311115,15450.462005247118,102353.55152835826,102353.55152835826,102353.55152835826,130306.58759898247,125787.19588334872,4519.391715633761,0.0,98961.88958106279,47376.469385776545,57317.133550318045,27953.0360706242,85270.16962094224,21146.21619777106,1589.7241357504565,0.0,0.8747974296478301,2.6572768261493387,0.0014947306463915918,1.0,1.0,-7.210300965499584,325118.63315018616,1558672.763848944,4.794166205567574,1558672.763848944,4.794166205567574,0.7564908564616917,0.09206187087628709,3.3890817317910034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890817317910034,1.2848055304694381,1.2850921611207782,2.637816892454309,5589.217465760198,14230.220739510645,6453.689214338312,0.00047701927455340136,29200.207434585864,2977.5924943365844,19290.50894253944,1967.0844725303177,0.6606291748356216,0.6606291748356216,30623.380731020567,30484.863174865135,1.00568299015001,0.8,4344.082744016115,4324.433322199387,1.00568299015001,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1477047733206,2034.6934298245008,8.98728012860556,4.996938699706504,-0.8198552852444596,5.816793984950964,2.6429669118153165,3.5,0.7551334033758047,0.6,0.00022308102123922907,0.9910588304616268,0.00022509362147080596,199.21145296464752,0.0,0.0,0.0,0.0790035942043498,7.618456295073253e-05,0.00014689645828849655,0.0004978441032503427,0.09206186991938867,0.09206186991938867,0.09206186991938867,0.0920614381200883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.3648170611,595.7266542836635,0.0,0.09206186991938867,0.09206187087628709,0.09206187087628709,0.368425504003946,0.368425504003946,0.5,10.070100791841908,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27953.0360706242,21146.21619777106,0.7564908564616917,0.5954902744746419,0.4142960529323347,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535915459722997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48713184235487,260.48713184235487,-12.662868157645107,244.56908161157756,276.40518207304626,108437.45096146634,108428.11115124806,9.339810218294549,0.0,nan,276.40518207304626,3.255182073046285,270.0379619808055,-3.112038019194472,263.6707418885374,-9.47925811146257,257.30352179624424,-15.846478203755737,250.93630170391842,-22.21369829608156,244.56908161157756,-28.58091838842242,1.0,1.0,25732.562594343566,25732.562594343566,275.9876154952514,2.837615495251441,275.9876154952514,275.9876154952514,86903.2359617538,86903.08952311115,0.14643864265235607,0.0,8648.866644398773,8648.866644398773,0.921077028763996,3406.0271404499586,275.9876154952514,2.837615495251441,1.0,0.002,0.12714695196947015,0.0047934210185869445,0.00019611534384853514,0.001803884692649353,0.09805767192426756,0.09805767192426756,0.0,3.649788804516163e-11,0.999995233440391,0.999995233440391,0.0,0.09206143205789184,4.3881839524928053e-07,0.0,0.0,0.0,1599301.4120178532,265.9396990345004,0.0,1.0,1286800.3813115559,2588.8757625223225,,,,,,,,,,,,,,,,,,,2.0,14230.220739510645,1589.7241357504565,0.368425504003946,6.175450102142607,2.6429669118153165
