time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4776.0,-30.348866998425176,4.996934861632416,35.047809770011135,30.538503813464217,5.023843523753906,-26.811595946210264,-40.30400865068657,1.4865724684433166,-7.210324532063623,-7.210324532060514,40.09593358897172,35327.080399878025,15450.46080272488,15450.46080272488,50777.54120260291,86912.73859636212,86903.29105152683,15450.46080272488,102353.7518542517,102353.7518542517,102353.7518542517,130306.88665166203,125787.49073388621,4519.395917775822,0.0,98962.0432245925,47376.38501756338,57317.39800781014,27953.13479741033,85270.53280522047,21146.28570236892,1589.7293466925248,0.0,0.8747972082035924,2.6572744793513703,0.0014947306463915918,1.0,1.0,-7.210324532063623,325118.3288903661,1558673.767746502,4.794173779947381,1558673.767746502,4.794173779947381,0.7564906711045511,0.0920620692454389,3.3890748465567873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890748465567873,1.2848054793092702,1.2850921099491968,2.6378116385204105,5589.206333304722,14230.211733467462,6453.690046647254,0.00047702102715733037,29200.312092586384,2977.603166482579,19290.511430366565,1967.0847262180832,0.6606268922469565,0.6606268922469565,30623.330959617368,30484.863174865135,1.0056809470116372,0.8,4344.075683688724,4324.433322199387,1.0056809470116372,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1452629738392,2034.6934298245008,8.987292194260604,4.996934861632416,-0.8198724404685622,5.816807302100978,2.6429606552342584,3.5,0.7551316157812167,0.6,0.00022308102123922907,0.9910452411896322,0.00022509670796809112,199.21134518142938,0.0,0.0,0.0,0.0790035942043498,7.61855289816786e-05,0.00014689549225755047,0.0004978398178826416,0.09206206830815486,0.09206206830815486,0.09206206830815486,0.09206163527799194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.53977912036,595.7265985439564,0.0,0.09206206830815486,0.0920620692454389,0.0920620692454389,0.3684261198248173,0.3684261198248173,0.5,10.070087800907848,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27953.13479741033,21146.28570236892,0.7564906711045511,0.5954875562768172,0.4142941205794273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535907595407063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4871966460193,260.4871966460193,-12.662803353980678,244.56920650534457,276.405186786608,108436.81499504937,108427.48614977094,9.32884527843975,0.0,nan,276.405186786608,3.2551867866080215,270.0379907304078,-3.1120092695921926,263.6707946741798,-9.479205325820203,257.3035986179308,-15.846401382069189,250.93640256164502,-22.213597438354952,244.56920650534457,-28.58079349465541,1.0,1.0,25732.562594343566,25732.562594343566,275.9876152298281,2.8376152298281454,275.9876152298281,275.9876152298281,86903.45956603372,86903.29105152683,0.16851450689136982,0.0,8648.866644398773,8648.866644398773,0.9210774359107357,3406.0202207895713,275.9876152298281,2.8376152298281454,1.0,0.002,0.12714739198740824,0.0047934150022756585,0.000196116013081679,0.0018038840216767732,0.0980580065408395,0.0980580065408395,0.0,3.475845219286233e-11,0.9999952203839018,0.9999952203839018,0.0,0.0920616292240907,4.4002134820262824e-07,0.0,0.0,0.0,1599301.3841564439,265.93967546793635,0.0,1.0,1286800.4614413439,2588.875439949306,,,,,,,,,,,,,,,,,,,2.0,14230.211733467462,1589.7293466925248,0.3684261198248173,6.175450102142607,2.6429606552342584
4777.0,-30.348735575072563,4.996931036995254,35.047821462048226,30.538581241294764,5.023841721596322,-26.811477845407953,-40.303900628909446,1.4865839889036965,-7.21034776998863,-7.2103477699527465,40.09595688250532,35327.10556631313,15450.459186873715,15450.459186873715,50777.564753186845,86912.8961526983,86903.49411334597,15450.459186873715,102353.95330021968,102353.95330021968,102353.95330021968,130307.18678215191,125787.78667289457,4519.400109257347,0.0,98962.13983961084,47376.349242911085,57317.54510744417,27953.23348193223,85270.77858937641,21146.355201057548,1589.7345474303102,0.0,0.8747969883657789,2.657272165281405,0.0014947306463915918,1.0,1.0,-7.21034776998863,325118.0288737085,1558674.7741184935,4.794181299382686,1558674.7741184935,4.794181299382686,0.7564904866811076,0.09206226746533787,3.3890704702014856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890704702014856,1.284805425414227,1.28509205604213,2.6378083429316423,5589.199350347582,14230.2027319152,6453.689179172661,0.00047702186156786105,29200.378307190345,2977.6099184930986,19290.508837426954,1967.0844618118272,0.6606253054151984,0.6606253054151984,30623.29932417698,30484.863174865135,1.0056796483630845,0.8,4344.071196040156,4324.433322199387,1.0056796483630845,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1428198431058,2034.6934298245008,8.98730402648209,4.996931036995254,-0.8198894342021097,5.816820471197364,2.642954395248086,3.5,0.7551298272137388,0.6,0.00022308102123922907,0.991031646329115,0.0002250997958193813,199.21123735240747,0.0,0.0,0.0,0.0790035942043498,7.61864627217288e-05,0.00014689455851750027,0.0004978360105049442,0.09206226655284235,0.09206226655284235,0.09206226655284235,0.09206183314724527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.7150600697,595.7265427033823,0.0,0.09206226655284235,0.09206226746533787,0.09206226746533787,0.3684267353639469,0.3684267353639469,0.5,10.070074801246047,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,27953.23348193223,21146.355201057548,0.7564904866811076,0.5954861160317005,0.4142932215552024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535899730764363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.487261450944,260.487261450944,-12.662738549055973,244.56933137516802,276.4051915266334,108436.26667460079,108426.93764784689,9.329026753927531,0.0,nan,276.4051915266334,3.255191526633439,270.03801949639586,-3.1119805036041157,263.67084746612477,-9.479152533875208,257.3036754358337,-15.846324564166252,250.9365034055082,-22.213496594491772,244.56933137516802,-28.580668624831958,1.0,1.0,25732.562594343566,25732.562594343566,275.9876154703669,2.837615470366927,275.9876154703669,275.9876154703669,86903.61391544595,86903.49411334597,0.11980209998728242,0.0,8648.866644398773,8648.866644398773,0.9210776946989105,3406.015822552493,275.9876154703669,2.837615470366927,1.0,0.002,0.1271478322153832,0.004793409050744161,0.00019611668277070302,0.0018038833528639775,0.09805834138535151,0.09805834138535151,0.0,3.563468053621732e-11,0.9999952181295922,0.9999952181295922,0.0,0.0920618272355054,4.402298324633369e-07,0.0,0.0,0.0,1599301.3566835586,265.93965223001135,0.0,1.0,1286800.5404536976,2588.8751218747097,,,,,,,,,,,,,,,,,,,2.0,14230.2027319152,1589.7345474303102,0.3684267353639469,6.175450102142607,2.642954395248086
4778.0,-30.348604265723242,4.996927216365443,35.04783314512678,30.538695060554915,5.023839472615973,-26.811359891891826,-40.30378890512509,1.4865950955556884,-7.210371915298822,-7.210371915359777,40.095980009047665,35327.09200436428,15450.4587148052,15450.4587148052,50777.55071916948,86913.11733447904,86903.69291267585,15450.4587148052,102354.15162748104,102354.15162748104,102354.15162748104,130307.48385312277,125788.0795782964,4519.404274826381,0.0,98962.29136394161,47376.26602282817,57317.80593457049,27953.332225641727,85271.13816021221,21146.42467509388,1589.7397735043617,0.0,0.8747967641260972,2.657269760854292,0.0014947306463915918,1.0,1.0,-7.210371915298822,325117.7171423568,1558675.7732751872,4.7941889693839785,1558675.7732751872,4.7941889693839785,0.7564902997752863,0.09206246588130719,3.3890636738635838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890636738635838,1.284805373455067,1.2850920040713785,2.6378031598278553,5589.1883679726125,14230.193735863084,6453.689954050803,0.0004770235817269448,29200.481574641854,2977.6204488425565,19290.511153589574,1967.0846979946848,0.6606230484343022,0.6606230484343022,30623.25019534748,30484.863174865135,1.0056776316039846,0.8,4344.064226865121,4324.433322199387,1.0056776316039846,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.140375795513,2034.6934298245008,8.987316528852784,4.996927216365443,-0.819906859762721,5.816834076128164,2.642948132918596,3.5,0.7551280379767418,0.6,0.00022308102123922907,0.9910180634623598,0.00022510288103109031,199.2111296170385,0.0,0.0,0.0,0.0790035942043498,7.61874284730543e-05,0.00014689359276617479,0.0004978317391671535,0.09206246493629242,0.09206246493629242,0.09206246493629242,0.09206202888939012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.88990154257,595.7264869974832,0.0,0.09206246493629242,0.09206246588130719,0.09206246588130719,0.36842735074435917,0.36842735074435917,0.5,10.070061725260786,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,27953.332225641727,21146.42467509388,0.7564902997752863,0.5954834404082394,0.414291315520965,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535891862779489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48732620591664,260.48732620591664,-12.662673794083332,244.569456201646,276.40519621010003,108435.63622291111,108426.31438715343,9.321835757663475,0.0,nan,276.40519621010003,3.2551962101000527,270.03804820846506,-3.1119517915349206,263.67090020679643,-9.479099793203545,257.30375220510655,-15.84624779489343,250.93660420338585,-22.213395796614122,244.569456201646,-28.580543798353972,1.0,1.0,25732.562594343566,25732.562594343566,275.98761431055306,2.8376143105530787,275.98761431055306,275.98761431055306,86903.83827213818,86903.69291267585,0.1453594623308163,0.0,8648.866644398773,8648.866644398773,0.9210780965881988,3406.0089922329016,275.98761431055306,2.8376143105530787,1.0,0.002,0.12714827520128819,0.004793402929863837,0.0001961173563491849,0.001803882681658413,0.09805867817459245,0.09805867817459245,0.0,3.800759793698427e-11,0.9999951882022772,0.9999951882022772,0.0,0.0920620228953435,4.4298596368539216e-07,0.0,0.0,0.0,1599301.328137915,265.93962808470116,0.0,1.0,1286800.6225512836,2588.8747913801785,,,,,,,,,,,,,,,,,,,2.0,14230.193735863084,1589.7397735043617,0.36842735074435917,6.175450102142607,2.642948132918596
4779.0,-30.348472884836273,4.996923405916526,35.04784482256202,30.538810172025137,5.023837000325989,-26.811241896322752,-40.30368091827256,1.4866060087245667,-7.210395470810397,-7.210395470822634,40.09600321178975,35327.09088900462,15450.457487229824,15450.457487229824,50777.548376234445,86913.34116122841,86903.89413075823,15450.457487229824,102354.35161798805,102354.35161798805,102354.35161798805,130307.78250071184,125788.37409259325,4519.408408118586,0.0,98962.44510276098,47376.19482001855,57318.055869713804,27953.430882723784,85271.48675243759,21146.494128532206,1589.7449812057291,0.0,0.8747965428728257,2.6572674151618814,0.0014947306463915918,1.0,1.0,-7.210395470810397,325117.4130259065,1558676.7757249267,4.794196537239074,1558676.7757249267,4.794196537239074,0.756490114478273,0.09206266397953944,3.3890567849701108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890567849701108,1.2848053224010645,1.285091953005986,2.6377979028267005,5589.177229017989,14230.18474190788,6453.690793989824,0.00047702533670528535,29200.586293402503,2977.63112718436,19290.513664223516,1967.0849540080983,0.6606207652954543,0.6606207652954543,30623.20039743948,30484.863174865135,1.0056755873797565,0.8,4344.057162777889,4324.433322199387,1.0056755873797565,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.137929729617,2034.6934298245008,8.987328602341899,4.996923405916526,-0.8199240021395617,5.816847408056088,2.6429418654235954,3.5,0.7551262472638844,0.6,0.00022308102123922907,0.9910044733965792,0.00022510596796262568,199.21102182309167,0.0,0.0,0.0,0.0790035942043498,7.61883619327326e-05,0.00014689265930649647,0.0004978275636849847,0.09206266303746624,0.09206266303746624,0.09206266303746624,0.092062225916087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.06530049595,595.7264311140793,0.0,0.09206266303746624,0.09206266397953944,0.09206266397953944,0.3684279656949444,0.3684279656949444,0.5,10.070048610054107,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27953.430882723784,21146.494128532206,0.756490114478273,0.5954809785790783,0.41428960880636634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535884001628212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4873909062227,260.4873909062227,-12.662609093777291,244.56958100298928,276.40520080936955,108435.00156838707,108425.68760243447,9.313965952605379,0.0,nan,276.40520080936955,3.255200809369569,270.0380768481533,-3.1119231518466677,263.6709528868907,-9.479047113109289,257.3038289256186,-15.846171074381402,250.93670496431466,-22.21329503568532,244.56958100298928,-28.580418997010696,1.0,1.0,25732.562594343566,25732.562594343566,275.98761402034455,2.8376140203445743,275.98761402034455,275.98761402034455,86904.06209632679,86903.89413075823,0.16796556855842937,0.0,8648.866644398773,8648.866644398773,0.9210785039501518,3406.002068894961,275.98761402034455,2.8376140203445743,1.0,0.002,0.12714871938184014,0.004793396892867091,0.00019611803200711672,0.00180388200214728,0.09805901600355836,0.09805901600355836,0.0,3.4154396758717676e-11,0.9999951751888692,0.9999951751888692,0.0,0.09206221979457353,4.441849659035908e-07,0.0,0.0,0.0,1599301.3002895492,265.9396045291896,0.0,1.0,1286800.7026434583,2588.874468958752,,,,,,,,,,,,,,,,,,,2.0,14230.18474190788,1589.7449812057291,0.3684279656949444,6.175450102142607,2.6429418654235954
4780.0,-30.34834145844668,4.996919604725304,35.04785649263553,30.538902163412445,5.023832707680341,-26.81112404183722,-40.30356915956361,1.4866152873229448,-7.210419119521191,-7.210419119437505,40.09602635423878,35327.091755649955,15450.4563753753,15450.4563753753,50777.54813102525,86913.52918995572,86904.09437930316,15450.4563753753,102354.55075467846,102354.55075467846,102354.55075467846,130308.0800535029,125788.66754254788,4519.412510955017,0.0,98962.56750810423,47376.13006103153,57318.263830080774,27953.52929882443,85271.7931289052,21146.563403676464,1589.7501794253133,0.0,0.8747963213347848,2.657265060190177,0.0014947306463915918,1.0,1.0,-7.210419119521191,325117.1077064171,1558677.775569994,4.794204114836954,1558677.775569994,4.794204114836954,0.7564899293258749,0.09206286194099618,3.3890513297771383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890513297771383,1.284805278993915,1.2850919095891529,2.637793746014947,5589.168421232686,14230.175753762793,6453.69068036658,0.0004770265761062876,29200.669414060467,2977.639603132616,19290.513324596035,1967.0849193757335,0.6606188731860861,0.6606188731860861,30623.16096334202,30484.863174865135,1.0056739685947245,0.8,4344.05156885004,4324.433322199387,1.0056739685947245,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.135482374855,2034.6934298245008,8.987340749916738,4.996919604725304,-0.8199411861443249,5.816860790869629,2.6429355946321142,3.5,0.7551244556091755,0.6,0.00022308102123922907,0.9909908788251152,0.00022510905600231788,199.21091399192804,0.0,0.0,0.0,0.0790035942043498,7.618932800821756e-05,0.0001468916932310115,0.000497823488277775,0.09206286101682473,0.09206286101682473,0.09206286101682473,0.09206242204159495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.2406591192,595.7263752408256,0.0,0.09206286101682473,0.09206286194099618,0.09206286194099618,0.36842858036373727,0.36842858036373727,0.5,10.070035442740357,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,-8.36735125631094e-11,27953.52929882443,21146.563403676464,0.7564899293258749,0.5954788361758141,0.4142881304518372,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535876136202668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4874554004465,260.4874554004465,-12.662544599553485,244.5697057750756,276.40520502573196,108434.39616780468,108425.11186792716,9.284299877488637,0.0,nan,276.40520502573196,3.255205025731982,270.0381051756578,-3.111894824342187,263.67100532554366,-9.478994674456317,257.30390547541424,-15.846094524585737,250.93680562525552,-22.21319437474446,244.5697057750756,-28.580294224924387,1.0,1.0,25732.562594343566,25732.562594343566,275.98761352488407,2.837613524884091,275.98761352488407,275.98761352488407,86904.24279590821,86904.09437930316,0.14841660505044274,0.0,8648.866644398773,8648.866644398773,0.9210788265325649,3405.996586426024,275.98761352488407,2.837613524884091,1.0,0.002,0.1271491653038566,0.004793390847105729,0.00019611871031364352,0.0018038813256358315,0.09805935515682176,0.09805935515682176,0.0,3.5949475167551537e-11,0.9999951563068714,0.9999951563068714,0.0,0.09206241601674439,4.459242517816273e-07,0.0,0.0,0.0,1599301.2723309898,265.9395808804788,0.0,1.0,1286800.783052517,2588.8741452617337,,,,,,,,,,,,,,,,,,,2.0,14230.175753762793,1589.7501794253133,0.36842858036373727,6.175450102142607,2.6429355946321142
4781.0,-30.348210128975577,4.996915814770124,35.04786814502534,30.539003235194855,5.023832600439633,-26.811005856036843,-40.303461137786485,1.4866283244392753,-7.210442579274513,-7.210442579341162,40.096049184386374,35327.10117286803,15450.455023905679,15450.455023905679,50777.55619677371,86913.7237397654,86904.29069884503,15450.455023905679,102354.74572275071,102354.74572275071,102354.74572275071,130308.37198782814,125788.95546953907,4519.416518289072,0.0,98962.69647705903,47376.07389973272,57318.46953036256,27953.626265077422,85272.09579544,21146.63165223707,1589.7553038767496,0.0,0.8747961020615045,2.6572627240367632,0.0014947306463915918,1.0,1.0,-7.210442579274513,325116.80482671224,1558678.7619228717,4.794211614972194,1558678.7619228717,4.794211614972194,0.7564897466864842,0.09206305924384367,3.3890454774981005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890454774981005,1.2848052180036678,1.285091848585299,2.637789316238927,5589.159035068859,14230.166770908636,6453.690806104333,0.00047702794395024044,29200.75789307979,2977.6486254816673,19290.513700434596,1967.0849577006009,0.6606168843653953,0.6606168843653953,30623.118658803898,30484.863174865135,1.0056722319775673,0.8,4344.045567735543,4324.433322199387,1.0056722319775673,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1330336291537,2034.6934298245008,8.987352765416409,4.996915814770124,-0.8199582765958073,5.816874091365931,2.642929320282623,3.5,0.7551226629378923,0.6,0.00022308102123922907,0.9909772944796887,0.00022511214180377106,199.2108062403996,0.0,0.0,0.0,0.0790035942043498,7.619026179131771e-05,0.00014689075944791135,0.0004978194639932053,0.09206305833872065,0.09206305833872065,0.09206305833872065,0.09206261478486315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.4151603232,595.726319630991,0.0,0.09206305833872065,0.09206305924384367,0.09206305924384367,0.36842919469869884,0.36842919469869884,0.5,10.070022140058025,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,27953.626265077422,21146.63165223707,0.7564897466864842,0.5954768171593255,0.41428677040628314,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453586826806152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48752009774427,260.48752009774427,-12.662479902255711,244.56983054453593,276.405209650866,108433.82064077594,108424.50710779146,9.313532984478023,0.0,nan,276.405209650866,3.2552096508660497,270.0381338296594,-3.1118661703405905,263.67105800840835,-9.478941991591626,257.3039821871455,-15.846017812854484,250.93690636585058,-22.213093634149402,244.56983054453593,-28.580169455464045,1.0,1.0,25732.562594343566,25732.562594343566,275.98761276385534,2.837612763855361,275.98761276385534,275.98761276385534,86904.44484773274,86904.29069884503,0.15414888771192636,0.0,8648.866644398773,8648.866644398773,0.9210791725955925,3405.990704885591,275.98761276385534,2.837612763855361,1.0,0.002,0.1271496157142251,0.004793384813058131,0.00019611939561895881,0.001803880640756595,0.0980596978094794,0.0980596978094794,0.0,3.637555361091227e-11,0.9999951075785793,0.9999951075785793,0.0,0.09206260883256058,4.504112830955847e-07,0.0,0.0,0.0,1599301.2445958196,265.93955742072546,0.0,1.0,1286800.8628190756,2588.873824151222,,,,,,,,,,,,,,,,,,,2.0,14230.166770908636,1589.7553038767496,0.36842919469869884,6.175450102142607,2.642929320282623
4782.0,-30.348078743695133,4.9969120278940595,35.04787979988244,30.539131548162572,5.023827869620162,-26.810888082367562,-40.30334941400213,1.4866372043743417,-7.210466831092447,-7.210466831145646,40.09607256048005,35327.07680454518,15450.454666185704,15450.454666185704,50777.53147073088,86913.9751843024,86904.49310371614,15450.454666185704,102354.94776990185,102354.94776990185,102354.94776990185,130308.6740859455,125789.25349321765,4519.420592727859,0.0,98962.87359097418,47375.97519787004,57318.775992337934,27953.72631604366,85272.50230838159,21146.702052086042,1589.7605957205521,0.0,0.8747958762582593,2.657260309010207,0.0014947306463915918,1.0,1.0,-7.210466831092447,325116.4917212026,1558679.7718634047,4.794219338464136,1558679.7718634047,4.794219338464136,0.7564895575281204,0.09206325767047226,3.3890376109596456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890376109596456,1.2848051764615522,1.2850918070339157,2.6377832787795144,5589.1462424168385,14230.157790493759,6453.692329741122,0.00047703006604115256,29200.877933883916,2977.660866237086,19290.51825468692,1967.085422105094,0.660614324622847,0.660614324622847,30623.061793707686,30484.863174865135,1.0056698976449836,0.8,4344.037501131618,4324.433322199387,1.0056698976449836,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1305837314499,2034.6934298245008,8.987365365026431,4.9969120278940595,-0.8199757446481151,5.816887772542175,2.6429230429873525,3.5,0.7551208694249578,0.6,0.00022308102123922907,0.9909637045624917,0.00022511522895555378,199.21069844319805,0.0,0.0,0.0,0.0790035942043498,7.619122758716847e-05,0.0001468897936520606,0.0004978150353529349,0.09206325669311333,0.09206325669311333,0.09206325669311333,0.09206281380134174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.5922295585,595.7262632130709,0.0,0.09206325669311333,0.09206325767047226,0.09206325767047226,0.3684298083654939,0.3684298083654939,0.5,10.07000885221837,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,5.32054400537163e-11,27953.72631604366,21146.702052086042,0.7564895575281204,0.595473688424174,0.41428450963931446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453586040573113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4875845459389,260.4875845459389,-12.66241545406109,244.56995527945244,276.4052138123401,108433.13378058282,108423.85610735217,9.277673230672642,0.0,nan,276.4052138123401,3.2552138123401164,270.0381621058209,-3.111837894179075,263.6711103992589,-9.47888960074107,257.30405869268327,-15.845941307316707,250.93700698607782,-22.21299301392216,244.56995527945244,-28.580044720547534,1.0,1.0,25732.562594343566,25732.562594343566,275.98761191452417,2.8376119145241887,275.98761191452417,275.98761191452417,86904.69222279087,86904.49310371614,0.19911907472123858,0.0,8648.866644398773,8648.866644398773,0.921079637767387,3405.982799014444,275.98761191452417,2.8376119145241887,1.0,0.002,0.1271500658271245,0.004793378636022886,0.000196120080147296,0.0018038799556089845,0.098060040073648,0.098060040073648,0.0,3.5756280315074607e-11,0.9999951107837765,0.9999951107837765,0.0,0.09206280755329926,4.5011717299505965e-07,0.0,0.0,0.0,1599301.2159242255,265.93953316890753,0.0,1.0,1286800.9452787603,2588.8734921992564,,,,,,,,,,,,,,,,,,,2.0,14230.157790493759,1589.7605957205521,0.3684298083654939,6.175450102142607,2.6429230429873525
4783.0,-30.3479473506073,4.996908261661776,35.04789144465602,30.53919612374159,5.02382819829762,-26.810769795728042,-40.303241392225004,1.4866506405493307,-7.210489389508439,-7.210489389519113,40.0960955781897,35327.11162350148,15450.452168633115,15450.452168633115,50777.56379213459,86914.10606767329,86904.6941320751,15450.452168633115,102355.14630070822,102355.14630070822,102355.14630070822,130308.9696578651,125789.54509325493,4519.42456461018,0.0,98962.94762691282,47375.95317296799,57318.88272660537,27953.823357156885,85272.70608376226,21146.77041990466,1589.7657015699112,0.0,0.8747956612725689,2.657258062616301,0.0014947306463915918,1.0,1.0,-7.210489389508439,325116.2004787399,1558680.7663202512,4.794226691949104,1558680.7663202512,4.794226691949104,0.7564893771316814,0.09206345455264561,3.389034179760328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389034179760328,1.2848051136044385,1.285091744162779,2.637780737229952,5589.140857178294,14230.148815574577,6453.690818085903,0.0004770305488564885,29200.929343802447,2977.666108589829,19290.513736248307,1967.0849613525832,0.6606130068371434,0.6606130068371434,30623.036990480006,30484.863174865135,1.0056688794639357,0.8,4344.033982667269,4324.433322199387,1.0056688794639357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1281317286985,2034.6934298245008,8.987376730957598,4.996908261661776,-0.8199923983596626,5.816900660021439,2.6429167603043564,3.5,0.7551190743726732,0.6,0.00022308102123922907,0.990950114038752,0.00022511831632980193,199.21059063970742,0.0,0.0,0.0,0.0790035942043498,7.619216139179456e-05,0.0001468888598474345,0.00049781136664898,0.09206345367304734,0.09206345367304734,0.09206345367304734,0.09206300902710635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.76781790797,595.7262072589966,0.0,0.09206345367304734,0.09206345455264561,0.09206345455264561,0.3684304219651088,0.3684304219651088,0.5,10.069995512133527,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27953.823357156885,21146.77041990466,0.7564893771316814,0.595472644462068,0.41428392795228197,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45358525400681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.487649250983,260.487649250983,-12.66235074901698,244.57008003344922,276.40521846843285,108432.64072845815,108423.32607983712,9.314648621009844,0.0,nan,276.40521846843285,3.255218468432872,270.0381907814911,-3.1118092185088813,263.6711630945142,-9.478836905485764,257.30413540751675,-15.845864592483224,250.93710772049386,-22.21289227950612,244.57008003344922,-28.57991996655076,1.0,1.0,25732.562594343566,25732.562594343566,275.98761259946883,2.837612599468855,275.98761259946883,275.98761259946883,86904.82381678103,86904.6941320751,0.12968470592750236,0.0,8648.866644398773,8648.866644398773,0.9210798406642162,3405.9793506591295,275.98761259946883,2.837612599468855,1.0,0.002,0.12715051729370946,0.004793372751049886,0.0001961207674435913,0.0018038792658950067,0.09806038372179565,0.09806038372179565,0.0,3.3338597941329207e-11,0.9999950960953834,0.9999950960953834,0.0,0.09206300308224581,4.5147039980126757e-07,0.0,0.0,0.0,1599301.1892546401,265.93951061049154,0.0,1.0,1286801.0219806242,2588.8731834261903,,,,,,,,,,,,,,,,,,,2.0,14230.148815574577,1589.7657015699112,0.3684304219651088,6.175450102142607,2.6429167603043564
4784.0,-30.347816075053956,4.996904496761128,35.04790309351721,30.539308895263844,5.023826095593793,-26.810651857992077,-40.30312963351605,1.486661875220429,-7.210513812689044,-7.210513812663375,40.09611898702554,35327.0987623823,15450.4520324801,15450.4520324801,50777.5507948624,86914.32506935946,86904.89666049216,15450.4520324801,102355.34869297226,102355.34869297226,102355.34869297226,130309.2723591907,125789.84372709187,4519.428632098835,0.0,98963.09731053468,47375.87099227754,57319.14035361904,27953.923666218438,85273.06401983747,21146.840992664427,1589.7710098721868,0.0,0.8747954343876433,2.6572556305286175,0.0014947306463915918,1.0,1.0,-7.210513812689044,325115.88516129873,1558681.777677221,4.794234452444294,1558681.777677221,4.794234452444294,0.756489187176962,0.09206365304164935,3.389027461099512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389027461099512,1.284805061046405,1.2850916915930202,2.6377756158115773,5589.130005507311,14230.139845191314,6453.691549916177,0.0004770322420727842,29201.031401034383,2977.676515531235,19290.515923737974,1967.0851844144509,0.6606107729145022,0.6606107729145022,30622.988423052568,30484.863174865135,1.0056668857548916,0.8,4344.02709312998,4324.433322199387,1.0056668857548916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1256796908638,2034.6934298245008,8.987389470709571,4.996904496761128,-0.8200099400248622,5.81691443678599,2.6429104775374412,3.5,0.7551172792964118,0.6,0.00022308102123922907,0.9909365358728598,0.0002251214009812744,199.21048293276638,0.0,0.0,0.0,0.0790035942043498,7.619312751182355e-05,0.0001468878937274055,0.000497807105545244,0.09206365205565788,0.09206365205565788,0.09206365205565788,0.09206320829044473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.94515718345,595.7261507548819,0.0,0.09206365205565788,0.09206365304164935,0.09206365304164935,0.36843103522869447,0.36843103522869447,0.5,10.06998220111817,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,27953.923666218438,21146.840992664427,0.756489187176962,0.5954699925295258,0.4142820381611243,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535844673946174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48771393446077,260.48771393446077,-12.662286065539206,244.57020476065716,276.40522310818153,108432.01536637369,108422.70382249042,9.31154388325389,0.0,nan,276.40522310818153,3.2552231081815535,270.0382194387259,-3.111780561274088,263.67121576924814,-9.478784230751842,257.3042120997423,-15.845787900257676,250.93720843020975,-22.212791569790227,244.57020476065716,-28.579795239342815,1.0,1.0,25732.562594343566,25732.562594343566,275.9876115930826,2.837611593082613,275.9876115930826,275.9876115930826,86905.0459566121,86904.89666049216,0.14929611994011793,0.0,8648.866644398773,8648.866644398773,0.921080237957917,3405.9725984050096,275.9876115930826,2.837611593082613,1.0,0.002,0.12715096821948996,0.004793366552335232,0.00019612145315679014,0.0018038785841683197,0.09806072657839507,0.09806072657839507,0.0,3.7325110016639407e-11,0.9999951019970357,0.9999951019970357,0.0,0.09206320211360385,4.509280455047165e-07,0.0,0.0,0.0,1599301.160380437,265.93948618731093,0.0,1.0,1286801.1050229464,2588.87284912887,,,,,,,,,,,,,,,,,,,2.0,14230.139845191314,1589.7710098721868,0.36843103522869447,6.175450102142607,2.6429104775374412
4785.0,-30.347684730343047,4.99690074225021,35.04791473954232,30.539423203468345,5.023823721523967,-26.81053388516765,-40.30302168158812,1.486672873228115,-7.2105373585187635,-7.21053735842923,40.096142202281385,35327.09812443929,15450.450774326764,15450.450774326764,50777.54889876605,86914.54730889028,86905.09842306045,15450.450774326764,102355.54919738721,102355.54919738721,102355.54919738721,130309.57158437051,125790.13893617746,4519.43264819305,0.0,98963.2497103171,47375.80051523675,57319.387994533725,27954.0223869833,85273.41038151702,21146.910491784078,1589.7762204519433,0.0,0.8747952131379741,2.6572532858101527,0.0014947306463915918,1.0,1.0,-7.2105373585187635,325115.58117119037,1558682.7806695863,4.794242020190531,1558682.7806695863,4.794242020190531,0.7564890017985773,0.09206385065871661,3.389020628899676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389020628899676,1.2848050095955343,1.2850916401306713,2.6377704037490974,5589.118961772347,14230.130876833213,6453.692361327193,0.00047703397795720374,29201.135238426632,2977.687103998474,19290.5183490998,1967.0854317325284,0.6606085068814325,0.6606085068814325,30622.93903486176,30484.863174865135,1.0056648583540486,0.8,4344.020087163221,4324.433322199387,1.0056648583540486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1232253576652,2034.6934298245008,8.987401569839347,4.99690074225021,-0.8200270618762344,5.816927804126444,2.642904188895182,3.5,0.7551154825414805,0.6,0.00022308102123922907,0.9909229507546514,0.00022512448729675557,199.21037516920052,0.0,0.0,0.0,0.0790035942043498,7.619406073414365e-05,0.00014688696050508542,0.0004978029392681064,0.09206384972189763,0.09206384972189763,0.09206384972189763,0.09206340551408161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.1216328767,595.7260945220104,0.0,0.09206384972189763,0.09206385065871661,0.09206385065871661,0.36843164848178656,0.36843164848178656,0.5,10.069968875096025,-8.952838470577262e-11,-8.952838470577262e-11,-8.952838470577262e-11,-8.952838470577262e-11,-8.952838470577262e-11,-8.952838470577262e-11,27954.0223869833,21146.910491784078,0.7564890017985773,0.5954675516269965,0.4142803479582238,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535836814869203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48777858190834,260.48777858190834,-12.662221418091633,244.57032947541742,276.405227688314,108431.38428870511,108422.07793128087,9.306357424231098,0.0,nan,276.405227688314,3.2552276883140507,270.03824804579074,-3.1117519542092396,263.6712684032369,-9.478731596763055,257.3042887606469,-15.84571123935308,250.9373091180442,-22.21269088195578,244.57032947541742,-28.579670524582554,1.0,1.0,25732.562594343566,25732.562594343566,275.98761137552566,2.8376113755256824,275.98761137552566,275.98761137552566,86905.26816325088,86905.09842306045,0.16974019042390864,0.0,8648.866644398773,8648.866644398773,0.9210806419650706,3405.9657320441743,275.98761137552566,2.8376113755256824,1.0,0.002,0.12715141945151615,0.004793360492964781,0.0001961221396946249,0.001803877895568933,0.09806106984731244,0.09806106984731244,0.0,3.5263557698894665e-11,0.999995098669526,0.999995098669526,0.0,0.09206339942335982,4.512353567909085e-07,0.0,0.0,0.0,1599301.1325434702,265.9394626414812,0.0,1.0,1286801.185082138,2588.8725268405683,,,,,,,,,,,,,,,,,,,2.0,14230.130876833213,1589.7762204519433,0.36843164848178656,6.175450102142607,2.642904188895182
4786.0,-30.34755339585152,4.9968970015418925,35.04792638448532,30.539533949364,5.023821943948935,-26.810415861875402,-40.30290988795457,1.4866844069434433,-7.2105605835277515,-7.210560583539328,40.096165462787205,35327.086980480606,15450.449114557985,15450.449114557985,50777.536095038595,86914.76211582021,86905.30148820793,15450.449114557985,102355.75060276591,102355.75060276591,102355.75060276591,130309.8716382088,125790.43497366666,4519.4366645421405,0.0,98963.39582070155,47375.72067504289,57319.63905073185,27954.12103544289,85273.76008617473,21146.979962549027,1589.781419649489,0.0,0.874794993497825,2.6572509730409775,0.0014947306463915918,1.0,1.0,-7.2105605835277515,325115.28132328263,1558683.7856183196,4.794249532886219,1558683.7856183196,4.794249532886219,0.7564888173638826,0.0920640481676303,3.3890140599643237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890140599643237,1.2848049556385213,1.2850915861616208,2.637765401737616,5589.108363110242,14230.12191423642,6453.69299260047,0.0004770356157692335,29201.234952015322,2977.697271954778,19290.52023601787,1967.0856241446234,0.6606063157163337,0.6606063157163337,30622.891549722455,30484.863174865135,1.0056629090748426,0.8,4344.013351154024,4324.433322199387,1.0056629090748426,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1207697964148,2034.6934298245008,8.987413441807051,4.9968970015418925,-0.8200440256967507,5.816941027238643,2.642897897112323,3.5,0.7551136848892351,0.6,0.00022308102123922907,0.9909093668943018,0.0002251275734110854,199.21026741413587,0.0,0.0,0.0,0.0790035942043498,7.619502717836147e-05,0.0001468859940608676,0.0004977986990841165,0.0920640472560532,0.0920640472560532,0.0920640472560532,0.09206360335424232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.2982714934,595.7260382383884,0.0,0.0920640472560532,0.0920640481676303,0.0920640481676303,0.36843226154793696,0.36843226154793696,0.5,10.06995556066392,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27954.12103544289,21146.979962549027,0.7564888173638826,0.5954649594872392,0.4142785183247492,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535828951660474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48784325317763,260.48784325317763,-12.662156746822347,244.57045418365695,276.40523232261285,108430.76780293867,108421.4580165294,9.30978640926812,0.0,nan,276.40523232261285,3.255232322612869,270.03827669487697,-3.1117233051230073,263.6713210671109,-9.478678932889068,257.3043654393115,-15.845634560688495,250.9374098114968,-22.212590188503185,244.57045418365695,-28.57954581634303,1.0,1.0,25732.562594343566,25732.562594343566,275.9876116292314,2.8376116292314464,275.9876116292314,275.9876116292314,86905.48299673053,86905.30148820793,0.18150852259714156,0.0,8648.866644398773,8648.866644398773,0.9210810304042418,3405.959130264145,275.9876116292314,2.8376116292314464,1.0,0.002,0.1271518702142249,0.004793354500307797,0.00019612282563734567,0.0018038772103857218,0.09806141281867284,0.09806141281867284,0.0,3.60230673415729e-11,0.9999951037946764,0.9999951037946764,0.0,0.09206359740314754,4.50764482752677e-07,0.0,0.0,0.0,1599301.1050857846,265.9394394164722,0.0,1.0,1286801.2640504835,2588.8722089436706,,,,,,,,,,,,,,,,,,,2.0,14230.12191423642,1589.781419649489,0.36843226154793696,6.175450102142607,2.642897897112323
4787.0,-30.347422013436756,4.996893275113543,35.04793803253448,30.53964280933144,5.02382047058804,-26.81029776503918,-40.30280190110204,1.48669621917673,-7.210583758945745,-7.210583758977694,40.096188842154696,35327.0905854052,15450.44740113132,15450.44740113132,50777.537986536525,86914.9730599269,86905.50627703586,15450.44740113132,102355.95367816718,102355.95367816718,102355.95367816718,130310.17387455559,125790.7331624612,4519.440712094393,0.0,98963.53864511245,47375.65616032505,57319.869427541555,27954.22019638841,85274.08962392996,21147.049803309652,1589.7866423118096,0.0,0.8747947736715951,2.6572486652117124,0.0014947306463915918,1.0,1.0,-7.210583758945745,325114.9821158405,1558684.7957031666,4.794257051949078,1558684.7957031666,4.794257051949078,0.7564886322975226,0.09206424584628538,3.389007628615036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389007628615036,1.28480490037855,1.2850915308893214,2.6377605094878698,5589.097997020084,14230.112955813056,6453.6935302189395,0.0004770372024227627,29201.332510884684,2977.7072201908586,19290.52184299545,1967.0857880107328,0.6606041637245487,0.6606041637245487,30622.845059139494,30484.863174865135,1.0056610006232045,0.8,4344.006756227717,4324.433322199387,1.0056610006232045,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.118313415681,2034.6934298245008,8.987425286880427,4.996893275113543,-0.8200609597068169,5.81695423482036,2.642891603235731,3.5,0.7551118866387803,0.6,0.00022308102123922907,0.9908957782782304,0.00022513066069052408,199.21015961986862,0.0,0.0,0.0,0.0790035942043498,7.619596072411875e-05,0.0001468850605151103,0.00049779459061529,0.09206424492992615,0.09206424492992615,0.09206424492992615,0.09206380270416849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.4752488234,595.7259818504749,0.0,0.09206424492992615,0.09206424584628538,0.09206424584628538,0.36843287453364343,0.36843287453364343,0.5,10.069942295187944,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,27954.22019638841,21147.049803309652,0.7564886322975226,0.5954626805219756,0.4142769596392334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535821089072058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48790797594694,260.48790797594694,-12.662092024053038,244.57057889760307,276.40523705420617,108430.15849869103,108420.84129833052,9.317200360542621,0.0,nan,276.40523705420617,3.255237054206191,270.03830542293775,-3.1116945770622237,263.67137379164336,-9.478626208356616,257.30444216031873,-15.845557839681248,250.9375105289724,-22.212489471027567,244.57057889760307,-28.579421102396907,1.0,1.0,25732.562594343566,25732.562594343566,275.9876121319045,2.837612131904507,275.9876121319045,275.9876121319045,86905.69389201565,86905.50627703586,0.18761497978994157,0.0,8648.866644398773,8648.866644398773,0.9210814107071783,3405.9526667581113,275.9876121319045,2.837612131904507,1.0,0.002,0.1271523193339859,0.004793348519612763,0.0001961235090657866,0.0018038765263494836,0.0980617545328933,0.0980617545328933,0.0,3.541527010889056e-11,0.9999951216419563,0.9999951216419563,0.0,0.09206379672393111,4.491223542657511e-07,0.0,0.0,0.0,1599301.0776867212,265.93941624105423,0.0,1.0,1286801.342850199,2588.8718917256588,,,,,,,,,,,,,,,,,,,2.0,14230.112955813056,1589.7866423118096,0.36843287453364343,6.175450102142607,2.642891603235731
4788.0,-30.347290652322776,4.996889563080583,35.04794968582368,30.53971695424991,5.023819151882532,-26.810179671906713,-40.30269010746849,1.4867081684475976,-7.210606915480184,-7.210606915473403,40.09621228937163,35327.1048272778,15450.445673784016,15450.445673784016,50777.550501061814,86915.12392749719,86905.71202013361,15450.445673784016,102356.15769391763,102356.15769391763,102356.15769391763,130310.47731025697,125791.03251413196,4519.444796125016,0.0,98963.62960345768,47375.61049295498,57320.021233891894,27954.319616339348,85274.34085023124,21147.119831448163,1589.7918768152822,0.0,0.8747945536865682,2.657246359264455,0.0014947306463915918,1.0,1.0,-7.210606915480184,325114.6831524099,1558685.8087200243,4.794264576445878,1558685.8087200243,4.794264576445878,0.756488446926379,0.09206444364245549,3.3890034897783474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890034897783474,1.2848048444774949,1.2850914749757951,2.637757402881361,5589.091414493674,14230.104002727569,6453.692518551986,0.0004770379519714143,29201.395012411227,2977.713593572854,19290.51881905523,1967.0854796546455,0.6606026462385218,0.6606026462385218,30622.815140535826,30484.863174865135,1.0056597724564071,0.8,4344.002512121194,4324.433322199387,1.0056597724564071,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.115856280643,2034.6934298245008,8.98743712783355,4.996889563080583,-0.8200778783840921,5.8169674414646755,2.642885307432415,3.5,0.7551100878378328,0.6,0.00022308102123922907,0.9908821920662028,0.0002251337475084269,199.2100518431945,0.0,0.0,0.0,0.0790035942043498,7.619692719061823e-05,0.00014688409404861084,0.0004977907073236732,0.09206444272180539,0.09206444272180539,0.09206444272180539,0.09206400278766519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.6522276267,595.7259254654033,0.0,0.09206444272180539,0.09206444364245549,0.09206444364245549,0.36843348758883654,0.36843348758883654,0.5,10.069929097465302,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,27954.319616339348,21147.119831448163,0.756488446926379,0.5954610729884536,0.4142759061523957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535813223623135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48797275297983,260.48797275297983,-12.662027247020148,244.57070361394676,276.40524189192763,108429.62327865703,108420.29826723012,9.325011426936733,0.0,nan,276.40524189192763,3.2552418919276533,270.0383342363846,-3.111665763615349,263.6714265808142,-9.47857341918575,257.30451892521387,-15.845481074786107,250.93761126959163,-22.21238873040835,244.57070361394676,-28.579296386053215,1.0,1.0,25732.562594343566,25732.562594343566,275.9876127638548,2.8376127638548496,275.9876127638548,275.9876127638548,86905.84147151338,86905.71202013361,0.12945137977658305,0.0,8648.866644398773,8648.866644398773,0.9210816554474889,3405.948507227239,275.9876127638548,2.8376127638548496,1.0,0.002,0.12715276618317603,0.004793342551853367,0.00019612418899955103,0.0018038758459025125,0.09806209449977552,0.09806209449977552,0.0,3.490206344422542e-11,0.9999951463083381,0.9999951463083381,0.0,0.09206399679003302,4.468524224668086e-07,0.0,0.0,0.0,1599301.050309975,265.9393930845198,0.0,1.0,1286801.4215857019,2588.8715747662127,,,,,,,,,,,,,,,,,,,2.0,14230.104002727569,1589.7918768152822,0.36843348758883654,6.175450102142607,2.642885307432415
