time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4789.0,-30.34715934600807,4.996885855529081,35.047961334964924,30.539828992355638,5.023817139305251,-26.81006169748146,-40.302582120615966,1.4867194875484842,-7.210631020396647,-7.210631020391124,40.09623547733282,35327.10580136585,15450.445144558877,15450.445144558877,50777.550945924726,86915.34144338263,86905.91209118397,15450.445144558877,102356.35723574285,102356.35723574285,102356.35723574285,130310.77590886081,125791.32703956134,4519.448869299481,0.0,98963.77801300943,47375.54235998983,57320.26183668845,27954.418673117958,85274.6805098064,21147.189530503972,1589.7971172119246,0.0,0.8747943294298831,2.657243958878215,0.0014947306463915918,1.0,1.0,-7.210631020396647,325114.3719450848,1558686.8105351706,4.794272247055412,1558686.8105351706,4.794272247055412,0.7564882596124212,0.09206464157068019,3.388996824972954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388996824972954,1.284804791524504,1.2850914220109908,2.6377523241890235,5589.080653354038,14230.09505359477,6453.693221991784,0.00047703962679496853,29201.49623149889,2977.7239150473292,19290.52092168386,1967.085694063096,0.6606004284422823,0.6606004284422823,30622.76696232786,30484.863174865135,1.0056577947285306,0.8,4343.995677796672,4324.433322199387,1.0056577947285306,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1133984141757,2034.6934298245008,8.987449669586308,4.996885855529081,-0.8200952478388821,5.816981103367963,2.6428790097609944,3.5,0.7551082885031413,0.6,0.00022308102123922907,0.9908686117226652,0.00022513683307759006,199.2099441115976,0.0,0.0,0.0,0.0790035942043498,7.619786075789893e-05,0.00014688316048133015,0.0004977865645132207,0.09206464061548196,0.09206464061548196,0.09206464061548196,0.09206419949025992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.82811331464,595.7258694229768,0.0,0.09206464061548196,0.09206464157068019,0.09206464157068019,0.3684341007893504,0.3684341007893504,0.5,10.069915866479661,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27954.418673117958,21147.189530503972,0.7564882596124212,0.5954587064103444,0.41427426746328655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535805359457934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48803750634534,260.48803750634534,-12.661962493654642,244.57082831647705,276.4052466961297,108428.99967824119,108419.67807365906,9.321604582152585,0.0,nan,276.4052466961297,3.2552466961297455,270.0383630202468,-3.1116369797532,263.67147934434917,-9.478520655650811,257.30459566841415,-15.845404331585826,250.93771199245526,-22.212288007544714,244.57082831647705,-28.57917168352293,1.0,1.0,25732.562594343566,25732.562594343566,275.98761179156924,2.837611791569259,275.98761179156924,275.98761179156924,86906.06227817404,86905.91209118397,0.15018699006759562,0.0,8648.866644398773,8648.866644398773,0.9210820495546408,3405.941809097819,275.98761179156924,2.837611791569259,1.0,0.002,0.1271532143527099,0.004793336416113156,0.00019612487058891692,0.0018038751663482671,0.09806243529445846,0.09806243529445846,0.0,3.693718421404757e-11,0.9999951319933214,0.9999951319933214,0.0,0.09206419339939015,4.481712900334827e-07,0.0,0.0,0.0,1599301.0218119984,265.93936897960333,0.0,1.0,1286801.5035458244,2588.8712448257183,,,,,,,,,,,,,,,,,,,2.0,14230.09505359477,1589.7971172119246,0.3684341007893504,6.175450102142607,2.6428790097609944
4790.0,-30.347027984588536,4.996882154199849,35.04797297721649,30.539923183992528,5.023812411020494,-26.809943945032998,-40.302470431756205,1.4867283676191099,-7.210654960280806,-7.210654960277622,40.09625857660209,35327.10475027467,15450.444394002392,15450.444394002392,50777.549144277065,86915.5342175752,86906.11137918243,15450.444394002392,102356.55577318482,102356.55577318482,102356.55577318482,130311.07299731884,125791.62009695948,4519.452900359367,0.0,98963.90444354874,47375.47496314789,57320.47720044539,27954.51722413401,85274.9944245794,21147.25887879265,1589.802329406457,0.0,0.8747941064360034,2.6572415749276996,0.0014947306463915918,1.0,1.0,-7.210654960280806,325114.06286864507,1558687.8085194994,4.79427987447363,1558687.8085194994,4.79427987447363,0.7564880734386483,0.09206483916684333,3.3889912023029347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889912023029347,1.2848047499817823,1.2850913804590014,2.6377480331941396,5589.071561250784,14230.086107742864,6453.693242378,0.000477040932418446,29201.58198590171,2977.7326595628183,19290.520982619622,1967.0857002768146,0.6605984905863296,0.6605984905863296,30622.726317440614,30484.863174865135,1.0056561262460197,0.8,4343.989912112117,4324.433322199387,1.0056561262460197,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1109386584228,2034.6934298245008,8.987462092504494,4.996882154199849,-0.8201125384481447,5.816994692647993,2.642872707254759,3.5,0.755106487787074,0.6,0.00022308102123922907,0.9908550258807838,0.00022513991998065458,199.20983633490593,0.0,0.0,0.0,0.0790035942043498,7.619882634087537e-05,0.0001468821948983537,0.0004977824662854657,0.09206483822570978,0.09206483822570978,0.09206483822570978,0.09206439526136921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.0038408324,595.7258134276144,0.0,0.09206483822570978,0.09206483916684333,0.09206483916684333,0.3684347137308029,0.3684347137308029,0.5,10.069902579348145,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27954.51722413401,21147.25887879265,0.7564880734386483,0.5954564932770151,0.4142727301086999,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535797498581893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48810199847634,260.48810199847634,-12.661898001523639,244.57095299253564,276.4052510043303,108428.38382713088,108419.09982894265,9.283998188243952,0.0,nan,276.4052510043303,3.2552510043303187,270.03839140202183,-3.1116085979781474,263.6715317996963,-9.478468200303666,257.30467219733185,-15.845327802668123,250.9378125949419,-22.212187405058074,244.57095299253564,-28.57904700746434,1.0,1.0,25732.562594343566,25732.562594343566,275.9876108937768,2.837610893776798,275.9876108937768,275.9876108937768,86906.24777269331,86906.11137918243,0.1363935108820442,0.0,8648.866644398773,8648.866644398773,0.9210823820373122,3405.9361583144496,275.9876108937768,2.837610893776798,1.0,0.002,0.12715366435941328,0.00479333029555351,0.0001961255550781982,0.0018038744813482646,0.0980627775390991,0.0980627775390991,0.0,3.642646297444263e-11,0.9999951120427713,0.9999951120427713,0.0,0.0920643891578472,4.500089961192489e-07,0.0,0.0,0.0,1599300.9935091233,265.93934503971917,0.0,1.0,1286801.584944802,2588.870917144237,,,,,,,,,,,,,,,,,,,2.0,14230.086107742864,1589.802329406457,0.3684347137308029,6.175450102142607,2.642872707254759
4791.0,-30.346874271243834,4.996878459550447,35.04798459438001,30.540045000985288,5.023811959465921,-26.809805648313738,-40.30234435396267,1.4867433332283426,-7.210678865070577,-7.210678865080154,40.09628113777617,35327.11422439491,15450.44358938985,15450.44358938985,50777.557813784755,86915.7682507431,86906.30324264987,15450.44358938985,102356.74683203972,102356.74683203972,102356.74683203972,130311.3603257244,125791.90353760454,4519.456788119854,0.0,98964.06066956394,47375.406631949474,57320.72670846052,27954.613493684676,85275.34020214519,21147.32659286511,1589.80743192196,0.0,0.8747938857277677,2.6572391944735934,0.0014947306463915918,1.0,1.0,-7.210678865070577,325113.7542455216,1558688.7832559694,4.79428742371468,1558688.7832559694,4.79428742371468,0.7564878905459586,0.09206503583774672,3.3889840881789057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889840881789057,1.2848046799697161,1.285091310431316,2.6377426398063766,5589.060133309303,14230.077167371768,6453.694222843289,0.000477042755522334,29201.68938377724,2977.74361109831,19290.523913295983,1967.0859991226346,0.6605961613992332,0.6605961613992332,30622.674891182865,30484.863174865135,1.0056540151864195,0.8,4343.982617035168,4324.433322199387,1.0056540151864195,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.108477221249,2034.6934298245008,8.987474492804436,4.996878459550447,-0.820129811559819,5.817008271110266,2.642866400446322,3.5,0.7551046858418063,0.6,0.00022308102123922907,0.9908391285823882,0.0002251435321881113,199.20971021951863,0.0,0.0,0.0,0.0790035942043498,7.619991633400183e-05,0.00014688110490522724,0.0004977777273779517,0.0920650349019332,0.0920650349019332,0.0920650349019332,0.09206458504207643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.177972074,595.7257579248007,0.0,0.0920650349019332,0.09206503583774672,0.09206503583774672,0.36843532632112774,0.36843532632112774,0.5,10.069889083651539,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27954.613493684676,21147.32659286511,0.7564878905459586,0.595454180463151,0.4142711614008456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535789634415412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4881686976516,260.4881686976516,-12.66183130234839,244.57108154659957,276.40525584861865,108427.8425166091,108418.24080172503,9.601714884062314,0.0,nan,276.40525584861865,3.255255848618674,270.03842098826175,-3.111579011738229,263.6715861278927,-9.478413872107296,257.30475126748576,-15.845248732514222,250.9379164070513,-22.212083592948687,244.57108154659957,-28.578918453400405,1.0,1.0,25732.562594343566,25732.562594343566,275.98760917262854,2.837609172628561,275.98760917262854,275.98760917262854,86906.49258869303,86906.30324264987,0.18934604316018522,0.0,8648.866644398773,8648.866644398773,0.9210828027129976,3405.9290086198002,275.98760917262854,2.837609172628561,1.0,0.002,0.12715412133217852,0.0047933241502308285,0.0001961262503261653,0.0018038737846544108,0.09806312516308266,0.09806312516308266,0.0,3.498057616138639e-11,0.999995036376722,0.999995036376722,0.0,0.09206457886159175,4.5697615496988526e-07,0.0,0.0,0.0,1599300.965247729,265.9393211349294,0.0,1.0,1286801.6662244473,2588.870589943217,,,,,,,,,,,,,,,,,,,2.0,14230.077167371768,1589.80743192196,0.36843532632112774,6.175450102142607,2.642866400446322
4792.0,-30.346743015208204,4.996874777917263,35.04799622371942,30.54015546748417,5.023809478125697,-26.809687765874497,-40.30223259525371,1.4867542257458366,-7.210702173202947,-7.210702173118878,40.09630472206364,35327.102671845045,15450.442028475209,15450.442028475209,50777.54470032026,86915.98394848155,86906.5109548169,15450.442028475209,102356.95298329211,102356.95298329211,102356.95298329211,130311.66663218598,125792.20584284364,4519.460789342341,0.0,98964.20738654006,47375.32609952739,57320.979207791854,27954.713648893867,85275.69285668572,21147.397136301042,1589.8127054063252,0.0,0.8747936643652728,2.657236873436646,0.0014947306463915918,1.0,1.0,-7.210702173202947,325113.45332577714,1558689.8021964387,4.794294995336803,1558689.8021964387,4.794294995336803,0.7564877037163934,0.09206523352649112,3.3889774989555277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889774989555277,1.2848046290123798,1.2850912594626114,2.6377376158432826,5589.049488134366,14230.068679162954,6453.695069726568,0.00047704444108267655,29201.789453320514,2977.7538153518803,19290.52644468678,1967.0862572526582,0.6605939843352054,0.6605939843352054,30622.62725928392,30484.863174865135,1.0056520598869036,0.8,4343.975860207367,4324.433322199387,1.0056520598869036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1060141605676,2034.6934298245008,8.987486461688402,4.996874777917263,-0.8201467961184097,5.817021574035673,2.6428600894840857,3.5,0.7551028827097388,0.6,0.00022308102123922907,0.9908255540752542,0.00022514661669927605,199.20960252954305,0.0,0.0,0.0,0.0790035942043498,7.620088254494779e-05,0.00014688013869428127,0.0004977734850783864,0.09206523259395807,0.09206523259395807,0.09206523259395807,0.09206478671257684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.3564693948,595.7257010527625,0.0,0.09206523259395807,0.09206523352649112,0.09206523352649112,0.3684359379486618,0.3684359379486618,0.5,10.06987570839283,-8.407141649513505e-11,-8.407141649513505e-11,-8.407141649513505e-11,-8.407141649513505e-11,-8.407141649513505e-11,-8.407141649513505e-11,27954.713648893867,21147.397136301042,0.7564877037163934,0.5954515642066605,0.41426931272450346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535780432125138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48823497649704,260.48823497649704,-12.661765023502937,244.5712093761352,276.40526057677243,108427.1915051876,108417.65029950325,9.541205684333658,0.0,nan,276.40526057677243,3.255260576772457,270.03845033669216,-3.1115496633078124,263.67164009660013,-9.478359903399848,257.304829856471,-15.845170143529003,250.93801961631138,-22.211980383688598,244.5712093761352,-28.57879062386479,1.0,1.0,25732.562594343566,25732.562594343566,275.98760988070376,2.8376098807037806,275.98760988070376,275.98760988070376,86906.70470627857,86906.5109548169,0.19375146167294588,0.0,8648.866644398773,8648.866644398773,0.921083192349589,3405.922386450305,275.98760988070376,2.8376098807037806,1.0,0.002,0.12715457416151354,0.004793318134802504,0.00019612693942273857,0.0018038730965070303,0.09806346971136928,0.09806346971136928,0.0,3.592976870886444e-11,0.9999950813990421,0.9999950813990421,0.0,0.09206478069434532,4.5283214580895353e-07,0.0,0.0,0.0,1599300.9376917256,265.93929782679703,0.0,1.0,1286801.7454753567,2588.8702709091576,,,,,,,,,,,,,,,,,,,2.0,14230.068679162954,1589.8127054063252,0.3684359379486618,6.175450102142607,2.6428600894840857
4793.0,-30.346611719294323,4.996871113611358,35.048007855271734,30.540228040795796,5.023808393684615,-26.809569707997372,-40.302124608401186,1.4867663794520676,-7.210725056169792,-7.210725056166665,40.09632804443311,35327.13105890422,15450.439942164241,15450.439942164241,50777.571001068456,86916.1316630027,86906.71572610736,15450.439942164241,102357.1556682716,102357.1556682716,102357.1556682716,130311.96798320374,125792.50319968184,4519.464783521897,0.0,98964.29569020249,47375.295076104645,57321.11179344205,27954.81231493213,85275.92410837418,21147.466643622734,1589.8178971478553,0.0,0.8747934463866318,2.657234594739425,0.0014947306463915918,1.0,1.0,-7.210725056169792,325113.1578953395,1558690.809820785,4.794302451217797,1558690.809820785,4.794302451217797,0.7564875201228507,0.09206543067541072,3.3889734715280704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889734715280704,1.2848045721549595,1.2850912025925065,2.6377345979115403,5589.0430934991455,14230.05974618316,6453.693989315901,0.00047704515060627707,29201.85021264861,2977.760011079075,19290.523215266992,1967.0859279434867,0.6605924992694955,0.6605924992694955,30622.59814597773,30484.863174865135,1.0056508647799076,0.8,4343.971730336399,4324.433322199387,1.0056508647799076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1035502267368,2034.6934298245008,8.98749812954923,4.996871113611358,-0.8201635705143859,5.817034684125744,2.642853776290659,3.5,0.7551010789401883,0.6,0.00022308102123922907,0.9908119756445926,0.00022514970218653167,199.2094948069655,0.0,0.0,0.0,0.0790035942043498,7.620181615703467e-05,0.0001468792050821944,0.0004977697295426878,0.09206542978436924,0.09206542978436924,0.09206542978436924,0.09206498547183725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.5334607703,595.7256446574481,0.0,0.09206542978436924,0.09206543067541072,0.09206543067541072,0.3684365499305641,0.3684365499305641,0.5,10.069862382846642,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27954.81231493213,21147.466643622734,0.7564875201228507,0.5954502578774405,0.4142685221916588,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453577257428609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48830104204745,260.48830104204745,-12.661698957952524,244.5713366324633,276.40526545154387,108426.64151576794,108417.13101462834,9.510501139587152,0.0,nan,276.40526545154387,3.2552654515438917,270.03847968777774,-3.1115203122222397,263.671693923998,-9.478306076001957,257.30490816017306,-15.845091839826921,250.9381223963287,-22.21187760367127,244.5713366324633,-28.578663367536677,1.0,1.0,25732.562594343566,25732.562594343566,275.98761067373965,2.8376106737396753,275.98761067373965,275.98761067373965,86906.8490818104,86906.71572610736,0.13335570304479916,0.0,8648.866644398773,8648.866644398773,0.9210834305008386,3405.918338885711,275.98761067373965,2.8376106737396753,1.0,0.002,0.12715502521961386,0.004793312201044588,0.00019612762595799205,0.0018038724103511062,0.09806381297899602,0.09806381297899602,0.0,3.6309098089271075e-11,0.9999951006682785,0.9999951006682785,0.0,0.09206497961632575,4.5105908496544517e-07,0.0,0.0,0.0,1599300.9106383645,265.9392749438302,0.0,1.0,1286801.8232806423,2588.869957694705,,,,,,,,,,,,,,,,,,,2.0,14230.05974618316,1589.8178971478553,0.3684365499305641,6.175450102142607,2.642853776290659
4794.0,-30.346480544789962,4.996867454204079,35.048019484792036,30.54033938040959,5.023806481800939,-26.809451842123693,-40.30201284969223,1.4867777759171634,-7.210749131165585,-7.210749131161887,40.09635125007134,35327.118974879515,15450.439366721333,15450.439366721333,50777.558341600845,86916.3477253121,86906.91625499463,15450.439366721333,102357.35562171596,102357.35562171596,102357.35562171596,130312.26714569305,125792.79834941281,4519.468796280245,0.0,98964.44290597599,47375.214144583784,57321.36529043578,27954.911523977094,85276.27681441288,21147.53645152866,1589.8231445243644,0.0,0.8747932222262103,2.6572321973411204,0.0014947306463915918,1.0,1.0,-7.210749131165585,325112.8470754568,1558691.8124034165,4.794310118546786,1558691.8124034165,4.794310118546786,0.7564873325887758,0.09206562835174027,3.3889668572043323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889668572043323,1.2848045188400663,1.2850911492657193,2.637729559251491,5589.032417183124,14230.050818377462,6453.694666741121,0.0004770468083076487,29201.950646284848,2977.770252459795,19290.52524013631,1967.086134422694,0.6605902966482311,0.6605902966482311,30622.550332604373,30484.863174865135,1.0056489020320598,0.8,4343.964947765527,4324.433322199387,1.0056489020320598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1010859357868,2034.6934298245008,8.987510678181522,4.996867454204079,-0.8201809109128249,5.817048365116904,2.6428474621882394,3.5,0.7550992749109255,0.6,0.00022308102123922907,0.9907984099703526,0.00022515278485953996,199.2093871841155,0.0,0.0,0.0,0.0790035942043498,7.620278239025398e-05,0.00014687823884897508,0.0004977654835037183,0.09206562739107425,0.09206562739107425,0.09206562739107425,0.09206518268901825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.7099544419,595.7255884182064,0.0,0.09206562739107425,0.09206562835174027,0.09206562835174027,0.3684371619844064,0.3684371619844064,0.5,10.069849043471283,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27954.911523977094,21147.53645152866,0.7564873325887758,0.5954476466193319,0.4142666670563265,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535764714068165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4883668468304,260.4883668468304,-12.66163315316959,244.571463391314,276.4052703022576,108426.00318452991,108416.530222894,9.472961635894276,0.0,nan,276.4052703022576,3.2552703022575997,270.03850892012247,-3.11149107987751,263.6717475379664,-9.478252462033595,257.3049861557689,-15.845013844231062,250.9382247735529,-22.211775226447088,244.571463391314,-28.578536608685965,1.0,1.0,25732.562594343566,25732.562594343566,275.9876097843126,2.837609784312633,275.9876097843126,275.9876097843126,86907.06844440686,86906.91625499463,0.15218941222701687,0.0,8648.866644398773,8648.866644398773,0.921083821621013,3405.911691490354,275.9876097843126,2.837609784312633,1.0,0.002,0.12715547701636673,0.00479330605120679,0.0001961283131537716,0.0018038717234570075,0.0980641565768858,0.0980641565768858,0.0,3.661077907848864e-11,0.9999950926403152,0.9999950926403152,0.0,0.09206517655258734,4.517991529324162e-07,0.0,0.0,0.0,1599300.8821757217,265.9392508688344,0.0,1.0,1286801.9051389745,2588.8696281642833,,,,,,,,,,,,,,,,,,,2.0,14230.050818377462,1589.8231445243644,0.3684371619844064,6.175450102142607,2.6428474621882394
4795.0,-30.346349302124906,4.996863805299983,35.04803111312815,30.540452990122162,5.023804170859,-26.809333954828645,-40.3019048977643,1.4867888204708875,-7.210772665169372,-7.2107726651699435,40.0963744744431,35327.11853427189,15450.438100401634,15450.438100401634,50777.55663467352,86916.56860426748,86907.11831989839,15450.438100401634,102357.55642030002,102357.55642030002,102357.55642030002,130312.56673604781,125793.09394409401,4519.4727919538,0.0,98964.59417546904,47375.14409494177,57321.61120058586,27955.010315747782,85276.62151633365,21147.606001021075,1589.8283583783063,0.0,0.8747930010039967,2.657229853816672,0.0014947306463915918,1.0,1.0,-7.210772665169372,325112.543240269,1558692.8157949783,4.794317685377806,1558692.8157949783,4.794317685377806,0.7564871471039336,0.0920658256558551,3.3889600734024663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889600734024663,1.2848044671714876,1.2850910975856136,2.637724385301448,5589.02145420384,14230.041892516056,6453.695462500501,0.0004770485296101666,29202.053736829672,2977.7807647697914,19290.527618714346,1967.0863769701527,0.6605880460518812,0.6605880460518812,30622.501294094545,30484.863174865135,1.0056468889929286,0.8,4343.957991402798,4324.433322199387,1.0056468889929286,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0986198356904,2034.6934298245008,8.987522834424919,4.996863805299983,-0.8201979909492554,5.817061796249239,2.642841143456396,3.5,0.7550974695589703,0.6,0.00022308102123922907,0.9907848374476231,0.00022515586917328258,199.2092795054591,0.0,0.0,0.0,0.0790035942043498,7.620371572190907e-05,0.00014687730551732,0.0004977613240871333,0.092065824719946,0.092065824719946,0.092065824719946,0.0920653801400779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.886527537,595.7255321540562,0.0,0.092065824719946,0.0920658256558551,0.0920658256558551,0.3684377738558904,0.3684377738558904,0.5,10.069835706411716,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27955.010315747782,21147.606001021075,0.7564871471039336,0.595445219707112,0.41426498735653394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535756861127087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4884324081741,260.4884324081741,-12.661567591825872,244.57158975128027,276.40527506497733,108425.35924817635,108415.92133112242,9.4379170539348,0.0,nan,276.40527506497733,3.2552750649773543,270.0385380022983,-3.1114619977016673,263.6718009395836,-9.478199060416387,257.3050638768357,-15.844936123164302,250.93832681406937,-22.211673185930607,244.57158975128027,-28.578410248719706,1.0,1.0,25732.562594343566,25732.562594343566,275.98760961347017,2.8376096134701925,275.98760961347017,275.98760961347017,86907.28927247487,86907.11831989839,0.17095257647451945,0.0,8648.866644398773,8648.866644398773,0.9210842227623911,3405.904873769479,275.98760961347017,2.8376096134701925,1.0,0.002,0.12715592861398017,0.004793299994562591,0.0001961290002595942,0.0018038710350609004,0.0980645001297971,0.0980645001297971,0.0,3.5320494792823176e-11,0.9999950948045623,0.9999950948045623,0.0,0.09206537405498712,4.5160086797712245e-07,0.0,0.0,0.0,1599300.8543526593,265.9392273348306,0.0,1.0,1286801.9851578455,2588.8693060388755,,,,,,,,,,,,,,,,,,,2.0,14230.041892516056,1589.8283583783063,0.3684377738558904,6.175450102142607,2.642841143456396
4796.0,-30.346218069906495,4.996860170273173,35.048042741169944,30.540529440064006,5.023802422789624,-26.8092160206392,-40.30179313905535,1.486800370498061,-7.210795876978125,-7.210795876979326,40.096397722317825,35327.13060801638,15450.436431492244,15450.436431492244,50777.56703950862,86916.72435056836,86907.32138515943,15450.436431492244,102357.75781665168,102357.75781665168,102357.75781665168,130312.86674697575,125793.38995727623,4519.476789699512,0.0,98964.68929434755,47375.0955414941,57321.77083650384,27955.10893032408,85276.87976682791,21147.675447310077,1589.8335557563753,0.0,0.8747927814834938,2.6572275423780254,0.0014947306463915918,1.0,1.0,-7.210795876978125,325112.24356497783,1558693.8202029797,4.7943251940047436,1558693.8202029797,4.7943251940047436,0.7564869627236653,0.09206602281396375,3.388955761098733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388955761098733,1.2848044131382097,1.2850910435402814,2.6377211398433875,5589.014577467654,14230.03297239262,6453.694585083732,0.0004770493468513774,29202.11896252733,2977.7874159399316,19290.52499605691,1967.0861095335217,0.6605864807554154,0.6605864807554154,30622.470121453825,30484.863174865135,1.0056456093511683,0.8,4343.953569404724,4324.433322199387,1.0056456093511683,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0961525894866,2034.6934298245008,8.987534762508277,4.996860170273173,-0.82021491204834,5.817075082321513,2.6428348217940005,3.5,0.7550956633697145,0.6,0.00022308102123922907,0.9907712662057454,0.00022515895328044733,199.2091718354901,0.0,0.0,0.0,0.0790035942043498,7.620468197739811e-05,0.00014687633926183097,0.0004977574161104741,0.09206602190190483,0.09206602190190483,0.09206602190190483,0.09206557792716988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.06311616173,595.7254758860014,0.0,0.09206602190190483,0.09206602281396375,0.09206602281396375,0.36843838560961795,0.36843838560961795,0.5,10.069822389707237,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27955.10893032408,21147.675447310077,0.7564869627236653,0.5954435384872129,0.4142638743890624,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535749004113967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48849782055737,260.48849782055737,-12.661502179442607,244.57171578819796,276.4052798528255,108424.80294015234,108415.38646634275,9.416473809576342,0.0,nan,276.4052798528255,3.255279852825538,270.0385670399617,-3.1114329600382575,263.6718542270584,-9.47814577294156,257.3051414141268,-15.844858585873169,250.93842860117383,-22.211571398826152,244.57171578819796,-28.578284211802014,1.0,1.0,25732.562594343566,25732.562594343566,275.9876098804898,2.837609880489822,275.9876098804898,275.9876098804898,86907.44174153895,86907.32138515943,0.12035637951339595,0.0,8648.866644398773,8648.866644398773,0.9210844777583314,3405.9005399042267,275.9876098804898,2.837609880489822,1.0,0.002,0.12715637945012695,0.0047932940037722915,0.0001961296863202397,0.0018038703496649404,0.09806484316011985,0.09806484316011985,0.0,3.598518011349583e-11,0.999995103101426,0.999995103101426,0.0,0.09206557197598793,4.508379758287394e-07,0.0,0.0,0.0,1599300.826910502,265.93920412302185,0.0,1.0,1286802.0640812083,2588.8689883236398,,,,,,,,,,,,,,,,,,,2.0,14230.03297239262,1589.8335557563753,0.36843838560961795,6.175450102142607,2.6428348217940005
4797.0,-30.34608688625649,4.996856539691204,35.048054362367495,30.54064259575682,5.023800180895703,-26.80909817954475,-40.30168518712742,1.4868114709543803,-7.210819994692315,-7.210819994746742,40.0964207818892,35327.13033483177,15450.435906783827,15450.435906783827,50777.5662416156,86916.94427963097,86907.51984710891,15450.435906783827,102357.95575389273,102357.95575389273,102357.95575389273,130313.16328935669,125793.68251838066,4519.480770976027,0.0,98964.8397768706,47375.0258210706,57322.01550644445,27955.20753546396,85277.22304190841,21147.744819312436,1589.838775260887,0.0,0.8747925576519434,2.657225140730801,0.0014947306463915918,1.0,1.0,-7.210819994692315,325111.9321942649,1558694.8164758713,4.794332850092075,1558694.8164758713,4.794332850092075,0.7564867759427083,0.09206622017876616,3.388949010437108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388949010437108,1.2848043612081166,1.285090991598603,2.637715992223469,5589.003670278745,14230.024056434659,6453.695362045248,0.00047705105657513475,29202.22153596406,2977.7978755195772,19290.527318446875,1967.0863463513917,0.6605842399589217,0.6605842399589217,30622.421322475107,30484.863174865135,1.0056436061461393,0.8,4343.946647020704,4324.433322199387,1.0056436061461393,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0936846012569,2034.6934298245008,8.987547360089074,4.996856539691204,-0.8202322637292649,5.817088803420469,2.6428284982364127,3.5,0.7550938566389751,0.6,0.00022308102123922907,0.9907577001869159,0.0002251620362851005,199.20906420548556,0.0,0.0,0.0,0.0790035942043498,7.620561533056492e-05,0.00014687540590866414,0.0004977532615117159,0.0920662192208997,0.0920662192208997,0.0920662192208997,0.09206577341575037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.2390630634,595.7254198173283,0.0,0.0920662192208997,0.09206622017876616,0.09206622017876616,0.3684389973179401,0.3684389973179401,0.5,10.06980901726129,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,27955.20753546396,21147.744819312436,0.7564867759427083,0.5954411322313065,0.41426220360706045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535741147734744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48856306175907,260.48856306175907,-12.66143693824091,244.57184154792498,276.40528457550056,108424.16566047868,108414.77382939668,9.391831081981618,0.0,nan,276.40528457550056,3.255284575500582,270.03859597004873,-3.1114040299512453,263.67190736455285,-9.478092635447126,257.30521875903645,-15.844781240963528,250.93853015349043,-22.211469846509544,244.57184154792498,-28.578158452075,1.0,1.0,25732.562594343566,25732.562594343566,275.9876087093069,2.8376087093069486,275.9876087093069,275.9876087093069,86907.66494627853,86907.51984710891,0.1450991696183337,0.0,8648.866644398773,8648.866644398773,0.9210848769393489,3405.893755489293,275.9876087093069,2.8376087093069486,1.0,0.002,0.1271568323587047,0.004793287842361222,0.00019613037521357512,0.0018038696612961613,0.09806518760678756,0.09806518760678756,0.0,3.650973620650255e-11,0.9999950805948946,0.9999950805948946,0.0,0.09206576726773258,4.529110335809953e-07,0.0,0.0,0.0,1599300.7983973322,265.93918000530766,0.0,1.0,1286802.1460847568,2588.8686582088053,,,,,,,,,,,,,,,,,,,2.0,14230.024056434659,1589.838775260887,0.3684389973179401,6.175450102142607,2.6428284982364127
4798.0,-30.345955695708504,4.996852919464579,35.04806597996055,30.540757218282693,5.02379768321261,-26.808980357820996,-40.301573428418465,1.4868223422331184,-7.210843546103206,-7.210843546097204,40.09644391971399,35327.11576859783,15450.43465846105,15450.43465846105,50777.550427058886,86917.167297175,86907.72073240961,15450.43465846105,102358.15539087066,102358.15539087066,102358.15539087066,130313.4614001724,125793.97667049889,4519.484729673505,0.0,98964.99286965076,47374.94133054158,57322.27948789908,27955.30600930174,85277.58549720082,21147.814138610265,1589.8439745142182,0.0,0.8747923366680512,2.6572227954778596,0.0014947306463915918,1.0,1.0,-7.210843546103206,325111.6281350143,1558695.8161314859,4.794340408778554,1558695.8161314859,4.794340408778554,0.7564865908308649,0.09206641723612992,3.388942150702335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388942150702335,1.2848043103501647,1.2850909407293052,2.6377107575072674,5588.9925785432615,14230.015143878118,6453.696216070298,0.0004770528074107447,29202.325819914317,2977.8085095230604,19290.5298711849,1967.0866066582269,0.6605819683728705,0.6605819683728705,30622.371735011795,30484.863174865135,1.0056415705745232,0.8,4343.939612786125,4324.433322199387,1.0056415705745232,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0912147694874,2034.6934298245008,8.987559546415806,4.996852919464579,-0.820249343062768,5.817102262527347,2.6428221699613075,3.5,0.7550920485603736,0.6,0.00022308102123922907,0.9907441336551159,0.00022516511949076544,199.2089565699378,0.0,0.0,0.0,0.0790035942043498,7.620658160832446e-05,0.00014687443963090461,0.0004977489793259582,0.09206641629441017,0.09206641629441017,0.09206641629441017,0.09206596998456504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.415477742,595.7253636004164,0.0,0.09206641629441017,0.09206641723612992,0.09206641723612992,0.3684396086759398,0.3684396086759398,0.5,10.0697956262639,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27955.30600930174,21147.814138610265,0.7564865908308649,0.5954384159800775,0.4142602720589154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535733294271616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48862814027433,260.48862814027433,-12.661371859725648,244.57196707972724,276.40528920073024,108423.52469942001,108414.15628774172,9.368411678292563,0.0,nan,276.40528920073024,3.2552892007302603,270.0386247765903,-3.1113752234096523,263.6719603524111,-9.4780396475889,257.30529592820955,-15.844704071790431,250.93863150397758,-22.211368496022402,244.57196707972724,-28.578032920272733,1.0,1.0,25732.562594343566,25732.562594343566,275.9876083847339,2.837608384733926,275.9876083847339,275.9876083847339,86907.88790684345,86907.72073240961,0.16717443383822683,0.0,8648.866644398773,8648.866644398773,0.921085282569655,3405.886861455847,275.9876083847339,2.837608384733926,1.0,0.002,0.12715728576600846,0.004793281772798061,0.00019613106510352814,0.0018038689692079777,0.09806553255176408,0.09806553255176408,0.0,3.4311505893447336e-11,0.9999950751647587,0.9999950751647587,0.0,0.09206596382419377,4.5341193614309173e-07,0.0,0.0,0.0,1599300.7705536652,265.93915645389677,0.0,1.0,1286802.2261627861,2588.8683358454377,,,,,,,,,,,,,,,,,,,2.0,14230.015143878118,1589.8439745142182,0.3684396086759398,6.175450102142607,2.6428221699613075
4799.0,-30.345802016615455,4.9968493038184025,35.04807758647621,30.54083667173984,5.023792909534238,-26.808842524164856,-40.301447455398716,1.4868334130454932,-7.210867657004144,-7.210867657056113,40.09646683580935,35327.15222103352,15450.434111838373,15450.434111838373,50777.58633287189,86917.3379011183,86907.91736008326,15450.434111838373,102358.35147192163,102358.35147192163,102358.35147192163,130313.75544267659,125794.26680240166,4519.488640274927,0.0,98965.09337303042,47374.90767919078,57322.42854871071,27955.403970754953,85277.83251946566,21147.88305009015,1589.8491629809416,0.0,0.8747921134314651,2.6572203945124957,0.0014947306463915918,1.0,1.0,-7.210867657004144,325111.3168527263,1558696.8062042429,4.794348044520161,1558696.8062042429,4.794348044520161,0.7564864049975322,0.09206661418746324,3.388937613390926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388937613390926,1.2848042585587596,1.2850908889263457,2.6377073323157383,5588.985320973423,14230.006235832554,6453.695499794906,0.00047705370989098846,29202.39457403504,2977.8155204922214,19290.52773018982,1967.0863883374875,0.6605803397828808,0.6605803397828808,30622.338935808013,30484.863174865135,1.0056402241635287,0.8,4343.934960051784,4324.433322199387,1.0056402241635287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0887437929437,2034.6934298245008,8.987572146943975,4.9968493038184025,-0.8202666885144891,5.817115992332892,2.6428158387590943,3.5,0.7550902396454555,0.6,0.00022308102123922907,0.9907282418176094,0.0002251687312657609,199.2088304837662,0.0,0.0,0.0,0.0790035942043498,7.620767079811714e-05,0.00014687335044111195,0.000497744621714631,0.09206661324455422,0.09206661324455422,0.09206661324455422,0.09206616376071823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.59126228315,595.7253075774755,0.0,0.09206661324455422,0.09206661418746324,0.09206661418746324,0.3684402198322003,0.3684402198322003,0.5,10.069782143593795,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,27955.403970754953,21147.88305009015,0.7564864049975322,0.5954371122329043,0.4142594995360568,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535725440404015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4886949231877,260.4886949231877,-12.661305076812255,244.57209628873636,276.4052935575493,108423.01651640836,108413.40274726556,9.613769142815588,0.0,nan,276.4052935575493,3.2552935575493507,270.0386541038402,-3.1113458961597757,263.6720146501098,-9.477985349890162,257.3053751963426,-15.844624803657382,250.9387357425482,-22.211264257451774,244.57209628873636,-28.577903711263616,1.0,1.0,25732.562594343566,25732.562594343566,275.9876070082767,2.837607008276734,275.9876070082767,275.9876070082767,86908.05043691801,86907.91736008326,0.13307683475431986,0.0,8648.866644398773,8648.866644398773,0.9210855508700206,3405.8823014578807,275.9876070082767,2.837607008276734,1.0,0.002,0.12715774234584282,0.004793275602145184,0.00019613175966211766,0.001803868276895846,0.09806587983105883,0.09806587983105883,0.0,3.655796368753905e-11,0.9999950407396795,0.9999950407396795,0.0,0.09206615760515666,4.5658230658395497e-07,0.0,0.0,0.0,1599300.7420485327,265.93913234299583,0.0,1.0,1286802.308143148,2588.8680058240693,,,,,,,,,,,,,,,,,,,2.0,14230.006235832554,1589.8491629809416,0.3684402198322003,6.175450102142607,2.6428158387590943
4800.0,-30.34567093290958,4.996845692548688,35.048089166130566,30.54095108471813,5.02378972328019,-26.808724867300555,-40.30133573161436,1.4868436537844927,-7.210891793583301,-7.21089179353997,40.09648927420675,35327.13712195439,15450.433583487993,15450.433583487993,50777.570705442384,86917.56189317832,86908.10735040062,15450.433583487993,102358.54093388861,102358.54093388861,102358.54093388861,130314.0409187143,125794.54851620896,4519.492402505334,0.0,98965.24715689683,47374.82237243396,57322.694204958745,27955.49998482568,85278.19418978442,21147.950561849797,1589.8542593470365,0.0,0.874791891907377,2.6572179909917675,0.0014947306463915918,1.0,1.0,-7.210891793583301,325111.0052391511,1558697.7756411836,4.794355621688685,1558697.7756411836,4.794355621688685,0.7564862217928121,0.09206681028024037,3.38893072943229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38893072943229,1.2848042106506026,1.2850908410075008,2.6377020726887204,5588.97417645491,14229.997782680528,6453.6965658460385,0.0004770555087050522,29202.49927134845,2977.826196647015,19290.530916687996,1967.0867132698727,0.660578080575952,0.660578080575952,30622.2891732024,30484.863174865135,1.0056381814036741,0.8,4343.927900972375,4324.433322199387,1.0056381814036741,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0862709984438,2034.6934298245008,8.987584767641936,4.996845692548688,-0.8202840467745647,5.817129739323253,2.6428095029049388,3.5,0.7550884294014111,0.6,0.00022308102123922907,0.9907146867690839,0.00022517181204483836,199.20872293612965,0.0,0.0,0.0,0.0790035942043498,7.620863679800249e-05,0.0001468723844412266,0.0004977403369378657,0.09206680934191515,0.09206680934191515,0.09206680934191515,0.09206635229448461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.7658396553,595.7252519235492,0.0,0.09206680934191515,0.09206681028024037,0.09206681028024037,0.3684408304933636,0.3684408304933636,0.5,10.069768432214218,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,27955.49998482568,21147.950561849797,0.7564862217928121,0.5954344036933781,0.4142575655780744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535716240245529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4887611907942,260.4887611907942,-12.66123880920577,244.57222461796144,276.40529776353713,108422.3476195048,108412.80803158016,9.539587924608414,0.0,nan,276.40529776353713,3.2552977635371576,270.03868313447595,-3.1113168655240315,263.6720685053925,-9.477931494607503,257.30545387627336,-15.844546123726616,250.9388392471251,-22.21116075287489,244.57222461796144,-28.57777538203854,1.0,1.0,25732.562594343566,25732.562594343566,275.9876048388696,2.837604838869595,275.9876048388696,275.9876048388696,86908.2780392368,86908.10735040062,0.17068883618048858,0.0,8648.866644398773,8648.866644398773,0.9210859579319947,3405.8753830794512,275.9876048388696,2.837604838869595,1.0,0.002,0.12715820658120217,0.004793269386664397,0.00019613246601842804,0.001803867569446945,0.09806623300921402,0.09806623300921402,0.0,3.546537282600459e-11,0.9999949575873925,0.9999949575873925,0.0,0.09206634604139549,4.6423884488560674e-07,0.0,0.0,0.0,1599300.7135130335,265.9391082064167,0.0,1.0,1286802.3902108138,2588.8676754513253,,,,,,,,,,,,,,,,,,,2.0,14229.997782680528,1589.8542593470365,0.3684408304933636,6.175450102142607,2.6428095029049388
4801.0,-30.34551738478809,4.996842085484501,35.04810073083462,30.541057569813006,5.023786104503159,-26.808587036020626,-40.30120972367001,1.486855751693477,-7.210915962317586,-7.210915962324365,40.09651200196126,35327.15519494542,15450.43308154309,15450.43308154309,50777.58827648851,86917.77638166462,86908.30159411306,15450.43308154309,102358.73467565615,102358.73467565615,102358.73467565615,130314.33196904331,125794.8358498877,4519.496119155605,0.0,98965.38586447708,47374.76466398904,57322.912444986716,27955.597293387167,85278.50973837389,21148.018998572454,1589.8594185020481,0.0,0.8747916690798707,2.657215584270785,0.0014947306463915918,1.0,1.0,-7.210915962317586,325110.6932106803,1558698.7575794535,4.794363243442674,1558698.7575794535,4.794363243442674,0.7564860366469426,0.09206700655632535,3.388924471727236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388924471727236,1.2848041540542492,1.285090784398521,2.6376973183292987,5588.964102537803,14229.988881990215,6453.697007402838,0.0004770570351625283,29202.59412392195,2977.8358689177194,19290.532236530817,1967.086847856385,0.6605759801567954,0.6605759801567954,30622.243937627074,30484.863174865135,1.0056363244795785,0.8,4343.921484075301,4324.433322199387,1.0056363244795785,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0837963649456,2034.6934298245008,8.987597413350935,4.996842085484501,-0.82030142119494,5.817143506679441,2.642803162344939,3.5,0.7550866178128397,0.6,0.00022308102123922907,0.9906988089841491,0.00022517542084054157,199.2085969577092,0.0,0.0,0.0,0.0790035942043498,7.620972631692903e-05,0.00014687129492230004,0.0004977357255564508,0.09206700561043846,0.09206700561043846,0.09206700561043846,0.09206654421556998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.9424395223,595.7251956263021,0.0,0.09206700561043846,0.09206700655632535,0.09206700655632535,0.3684414401091045,0.3684414401091045,0.5,10.06975459148531,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27955.597293387167,21148.018998572454,0.7564860366469426,0.595432406502754,0.4142562446661612,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535708392792563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4888290396849,260.4888290396849,-12.661170960315076,244.57235610365237,276.40530197562856,108421.77948140846,108412.01225892884,9.767222479632668,0.0,nan,276.40530197562856,3.2553019756285835,270.0387128012871,-3.111287198712887,263.672123626924,-9.477876373075958,257.305534452522,-15.844465547477967,250.9389452780956,-22.21105472190439,244.57235610365237,-28.57764389634761,1.0,1.0,25732.562594343566,25732.562594343566,275.98760312894836,2.8376031289483876,275.98760312894836,275.98760312894836,86908.49189428572,86908.30159411306,0.1903001726604998,0.0,8648.866644398773,8648.866644398773,0.9210863279619793,3405.8690940858723,275.98760312894836,2.8376031289483876,1.0,0.002,0.12715867515869822,0.004793263153383151,0.00019613317905919128,0.001803866857470355,0.09806658952959564,0.09806658952959564,0.0,3.652954631491734e-11,0.9999949104421647,0.9999949104421647,0.0,0.09206653797597077,4.685803545905921e-07,0.0,0.0,0.0,1599300.6849395123,265.9390840376824,0.0,1.0,1286802.472387793,2588.867344638569,,,,,,,,,,,,,,,,,,,2.0,14229.988881990215,1589.8594185020481,0.3684414401091045,6.175450102142607,2.642803162344939
