time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4802.0,-30.34538639187365,4.996838494421391,35.04811229057793,30.541151656676107,5.023786356883508,-26.80846911699603,-40.30109796496106,1.4868690790362167,-7.2109390031277485,-7.21093900309347,40.096534987184974,35327.155298249425,15450.43115222559,15450.43115222559,50777.58645047501,86917.95795950372,86908.50195110691,15450.43115222559,102358.9331033325,102358.9331033325,102358.9331033325,130314.62790632398,125795.12809463868,4519.499811685294,0.0,98965.50376940408,47374.70109803442,57323.11407929962,27955.69480299148,85278.80888229111,21148.087661361955,1589.8645595519677,0.0,0.8747914515297976,2.6572132898700267,0.0014947306463915918,1.0,1.0,-7.2109390031277485,325110.3957444016,1558699.75064357,4.794370684685837,1558699.75064357,4.794370684685837,0.7564858541487205,0.09206720245659746,3.388919088706344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388919088706344,1.2848040917063739,1.2850907220367365,2.637693256569142,5588.955496155429,14229.980435706484,6453.697035548689,0.00047705827268442895,29202.675301162853,2977.8441466925865,19290.53232066065,1967.0868564352406,0.6605741467766312,0.6605741467766312,30622.205024938066,30484.863174865135,1.005634727111036,0.8,4343.915964111901,4324.433322199387,1.005634727111036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0813198751644,2034.6934298245008,8.98760923848999,4.996838494421391,-0.8203182527237587,5.81715674714515,2.6427968170348235,3.5,0.7550848048670924,0.6,0.00022308102123922907,0.99068526375813,0.00022517849957006425,199.20848948481444,0.0,0.0,0.0,0.0790035942043498,7.621069264288396e-05,0.00014687032859634513,0.0004977316601447272,0.09206720155608748,0.09206720155608748,0.09206720155608748,0.09206673953463909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.1203730978,595.7251389080941,0.0,0.09206720155608748,0.09206720245659746,0.09206720245659746,0.3684420490756316,0.3684420490756316,0.5,10.069740732318856,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,27955.69480299148,21148.087661361955,0.7564858541487205,0.5954302964123532,0.4142547927353312,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535699200496381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4888964838034,260.4888964838034,-12.66110351619659,244.57248631119373,276.40530665632303,108421.17737979368,108411.46842635436,9.708953439315302,0.0,nan,276.40530665632303,3.2553066563230573,270.0387425873569,-3.111257412643056,263.67217851835494,-9.477821481645037,257.30561444932334,-15.844385550676634,250.9390503802685,-22.21094961973148,244.57248631119373,-28.57751368880625,1.0,1.0,25732.562594343566,25732.562594343566,275.98760325387275,2.8376032538727713,275.98760325387275,275.98760325387275,86908.67864874085,86908.50195110691,0.17669763394223992,0.0,8648.866644398773,8648.866644398773,0.9210866462699334,3405.863684149876,275.98760325387275,2.8376032538727713,1.0,0.002,0.12715914411166465,0.004793257114697166,0.00019613389313201767,0.0018038661424760142,0.09806694656600884,0.09806694656600884,0.0,3.5608031714179367e-11,0.999994906377518,0.999994906377518,0.0,0.09206673350102516,4.689555722897906e-07,0.0,0.0,0.0,1599300.6576994727,265.93906099687223,0.0,1.0,1286802.5507296668,2588.8670292645234,,,,,,,,,,,,,,,,,,,2.0,14229.980435706484,1589.8645595519677,0.3684420490756316,6.175450102142607,2.6427968170348235
4803.0,-30.345232961489145,4.996834909231867,35.04812386100115,30.541246861126297,5.023784641872354,-26.80833120129822,-40.30097195701671,1.4868828783430166,-7.2109630206239785,-7.2109630205827315,40.09655841533108,35327.181575657756,15450.430461435322,15450.430461435322,50777.61203709308,86918.14897606171,86908.70639715977,15450.430461435322,102359.13685859508,102359.13685859508,102359.13685859508,130314.9319049685,125795.42829549244,4519.50360947606,0.0,98965.62264436604,47374.655232590805,57323.29712419471,27955.795046373412,85279.09217056812,21148.15821168233,1589.8698555042668,0.0,0.8747912268223441,2.657210898212653,0.0014947306463915918,1.0,1.0,-7.2109630206239785,325110.0856689324,1558700.7628430766,4.794378370747747,1558700.7628430766,4.794378370747747,0.7564856651939789,0.09206739955792424,3.38891366072357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38891366072357,1.284804027150566,1.2850906574665268,2.6376891643463254,5588.946825226334,14229.971542685043,6453.696904991319,0.0004770594891825937,29202.757152342383,2977.8524931900683,19290.531930415935,1967.086816641354,0.6605722819178607,0.6605722819178607,30622.165787216854,30484.863174865135,1.005633116400413,0.8,4343.910398041025,4324.433322199387,1.005633116400413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0788429206,2034.6934298245008,8.987621786552895,4.996834909231867,-0.8203355473626379,5.817170456594505,2.6427904705399263,3.5,0.7550829915828361,0.6,0.00022308102123922907,0.9906693986560174,0.00022518210569728902,199.2083636032862,0.0,0.0,0.0,0.0790035942043498,7.621178218898506e-05,0.000146869239050244,0.0004977271705574475,0.09206739859437932,0.09206739859437932,0.09206739859437932,0.09206693970022846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.29999232397,595.7250816636016,0.0,0.09206739859437932,0.09206739955792424,0.09206739955792424,0.36844265783641644,0.36844265783641644,0.5,10.069726967719301,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,27955.795046373412,21148.15821168233,0.7564856651939789,0.595428618488714,0.41425372475822414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535691358497118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4889654576609,260.4889654576609,-12.661034542339053,244.57261933065806,276.4053115845741,108420.63827522153,108410.70910740767,9.929167813893255,0.0,nan,276.4053115845741,3.2553115845741445,270.0387731338468,-3.1112268661531743,263.672234683092,-9.477765316908005,257.30569623230514,-15.84430376769484,250.9391577814894,-22.210842218510578,244.57261933065806,-28.57738066934192,1.0,1.0,25732.562594343566,25732.562594343566,275.98760287486255,2.8376028748625686,275.98760287486255,275.98760287486255,86908.86958701315,86908.70639715977,0.16318985338148195,0.0,8648.866644398773,8648.866644398773,0.9210869672362902,3405.858229027188,275.98760287486255,2.8376028748625686,1.0,0.002,0.12715961013447855,0.004793250921301432,0.00019613460229296882,0.0018038654352811362,0.0980673011464844,0.0980673011464844,0.0,3.7574104851806345e-11,0.9999949382187303,0.9999949382187303,0.0,0.09206693353288561,4.6602503863122647e-07,0.0,0.0,0.0,1599300.6293047357,265.939036979376,0.0,1.0,1286802.6323923974,2588.866700522062,,,,,,,,,,,,,,,,,,,2.0,14229.971542685043,1589.8698555042668,0.36844265783641644,6.175450102142607,2.6427904705399263
4804.0,-30.345102044967174,4.9968313349058935,35.04813543388035,30.541355267073982,5.023782475379651,-26.808213592937115,-40.30086026815695,1.4868940202477285,-7.210986551256497,-7.210986551263045,40.096581626779916,35327.17057457797,15450.42915054354,15450.42915054354,50777.59972512151,86918.36033875785,86908.90882537451,15450.42915054354,102359.33797591805,102359.33797591805,102359.33797591805,130315.2318688015,125795.72447765846,4519.5073911430345,0.0,98965.76578725464,47374.57601250917,57323.54419416163,27955.89389288344,85279.43808704507,21148.227797718457,1589.8750723797923,0.0,0.8747910056665125,2.6572085550387308,0.0014947306463915918,1.0,1.0,-7.210986551256497,325109.7818792954,1558701.765680211,4.794385935329732,1558701.765680211,4.794385935329732,0.7564854795468383,0.09206759606429941,3.3889072222563508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889072222563508,1.2848039750266005,1.2850906053309328,2.6376842601114983,5588.936433741227,14229.96310352735,6453.697668015325,0.0004770611223926072,29202.854872303866,2977.862457852974,19290.53421114575,1967.0870492110712,0.6605701495794848,0.6605701495794848,30622.119244904407,30484.863174865135,1.0056312058365857,0.8,4343.903795776626,4324.433322199387,1.0056312058365857,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0763643192813,2034.6934298245008,8.987633982543638,4.9968313349058935,-0.8203526070056881,5.817183941911582,2.642784119831789,3.5,0.7550811770947969,0.6,0.00022308102123922907,0.9906558617626988,0.00022518518271551476,199.20825619331904,0.0,0.0,0.0,0.0790035942043498,7.621274793506953e-05,0.00014686827330415955,0.0004977229521207859,0.09206759514026747,0.09206759514026747,0.09206759514026747,0.0920671373395879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.4783983164,595.7250248028923,0.0,0.09206759514026747,0.09206759606429941,0.09206759606429941,0.36844326684437745,0.36844326684437745,0.5,10.06971323746428,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27955.89389288344,21148.227797718457,0.7564854795468383,0.5954260588970182,0.4142519154326437,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535682173270892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4890335953634,260.4890335953634,-12.660966404636554,244.57275075792086,276.40531643271635,108419.96418114162,108410.15538208354,9.808799058092145,0.0,nan,276.40531643271635,3.25531643271637,270.03880329781197,-3.1111967021880105,263.67229016287973,-9.477709837120244,257.3057770279213,-15.844222972078683,250.93926389293034,-22.210736107069636,244.57275075792086,-28.57724924207912,1.0,1.0,25732.562594343566,25732.562594343566,275.9876027493546,2.8376027493546303,275.9876027493546,275.9876027493546,86909.08086723129,86908.90882537451,0.17204185677110218,0.0,8648.866644398773,8648.866644398773,0.9210873479540453,3405.8517583676326,275.9876027493546,2.8376027493546303,1.0,0.002,0.12716007489162126,0.004793244814446454,0.00019613530969717907,0.0018038647277399495,0.09806765484858954,0.09806765484858954,0.0,3.7437128484058e-11,0.9999949519873651,0.9999949519873651,0.0,0.09206713130591122,4.647583881975103e-07,0.0,0.0,0.0,1599300.6014855867,265.9390134487435,0.0,1.0,1286802.7123997135,2588.8663784437135,,,,,,,,,,,,,,,,,,,2.0,14229.96310352735,1589.8750723797923,0.36844326684437745,6.175450102142607,2.642784119831789
4805.0,-30.344971070045627,4.996827774959563,35.048147009075414,30.541465209703915,5.023780747018022,-26.8080958883459,-40.30075231622902,1.4869055622841083,-7.211009745890635,-7.211009745866841,40.096604839059246,35327.17208526367,15450.42742111091,15450.42742111091,50777.59950637458,86918.57364565319,86909.11189666443,15450.42742111091,102359.53931777534,102359.53931777534,102359.53931777534,130315.53183779301,125796.0206519191,4519.511185873913,0.0,98965.91072204124,47374.50915131676,57323.7795230272,27955.99252001767,85279.77204304487,21148.297249843083,1589.880270714613,0.0,0.8747907863771923,2.657206245325032,0.0014947306463915918,1.0,1.0,-7.211009745890635,325109.4824277469,1558702.768555866,4.7943934360704965,1558702.768555866,4.7943934360704965,0.7564852950472072,0.0920677924510215,3.388900704488976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388900704488976,1.2848039210307465,1.2850905513230326,2.6376792979976256,5588.925919617368,14229.95421845629,6453.698296490565,0.0004770627475010912,29202.953804739656,2977.8725461538506,19290.536089700297,1967.0872407703241,0.6605679760575943,0.6605679760575943,30622.072129329965,30484.863174865135,1.0056292717410693,0.8,4343.8971121920895,4324.433322199387,1.0056292717410693,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0738846625263,2034.6934298245008,8.987645940618778,4.996827774959563,-0.8203695006893321,5.817197275648895,2.6427777664255068,3.5,0.7550793618358591,0.6,0.00022308102123922907,0.990642319030458,0.00022518826114511093,199.20814873555406,0.0,0.0,0.0,0.0790035942043498,7.621368137957769e-05,0.0001468673398596514,0.0004977188315167945,0.09206779153255122,0.09206779153255122,0.09206779153255122,0.09206733526041785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.6566024568,595.7249680078398,0.0,0.09206779153255122,0.0920677924510215,0.0920677924510215,0.3684438758589523,0.3684438758589523,0.5,10.069699549921546,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,27955.99252001767,21148.297249843083,0.7564852950472072,0.595423724640641,0.4142503109346062,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453567433586328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48910109408325,260.48910109408325,-12.660898905916724,244.57288089654855,276.4053212915269,108419.30290726763,108409.58609381701,9.71681345063089,0.0,nan,276.4053212915269,3.2553212915269114,270.0388332125861,-3.111166787413879,263.67234513362206,-9.477654866377918,257.30585705462204,-15.84414294537794,250.9393689755941,-22.21063102440587,244.57288089654855,-28.577119103451423,1.0,1.0,25732.562594343566,25732.562594343566,275.9876030342769,2.837603034276924,275.9876030342769,275.9876030342769,86909.29408817994,86909.11189666443,0.18219151551602408,0.0,8648.866644398773,8648.866644398773,0.9210877333605589,3405.845208011421,275.9876030342769,2.837603034276924,1.0,0.002,0.1271605381451776,0.004793238768951489,0.0001961360149170929,0.0018038640205747243,0.09806800745854645,0.09806800745854645,0.0,3.5491816950672384e-11,0.9999949683091554,0.9999949683091554,0.0,0.09206732919435313,4.632566683627516e-07,0.0,0.0,0.0,1599300.5740636645,265.93899025410934,0.0,1.0,1286802.7912645817,2588.8660609644817,,,,,,,,,,,,,,,,,,,2.0,14229.95421845629,1589.880270714613,0.3684438758589523,6.175450102142607,2.6427777664255068
4806.0,-30.344840108482337,4.996824229750052,35.048158590052026,30.541539808642142,5.023779279341488,-26.807978169700345,-40.30064436430109,1.4869173375471187,-7.211032900447265,-7.2110329004373215,40.09662815614298,35327.1979304601,15450.42565278083,15450.42565278083,50777.62358324093,86918.72554003607,86909.31649180148,15450.42565278083,102359.74214458231,102359.74214458231,102359.74214458231,130315.83367416034,125796.31865142852,4519.515022731821,0.0,98966.00265465032,47374.47503481363,57323.91957759632,27956.091529578032,85280.01110717436,21148.366979761417,1589.8854861905963,0.0,0.8747905669036865,2.657203939603778,0.0014947306463915918,1.0,1.0,-7.211032900447265,325109.18349382654,1558703.7759577069,4.794400943113638,1558703.7759577069,4.794400943113638,0.756485110137305,0.092067988996695,3.3888965261883928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888965261883928,1.2848038659438183,1.285090496223815,2.6376761589979383,5588.9192684537,14229.945338919053,6453.6973433357025,0.00047706351797232146,29203.01693777613,2977.878983931937,19290.53324065663,1967.0869502487221,0.6605664504376254,0.6605664504376254,30622.041925261146,30484.863174865135,1.0056280318636757,0.8,4343.892827590878,4324.433322199387,1.0056280318636757,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.071404371373,2034.6934298245008,8.98765787941817,4.996824229750052,-0.8203863686195412,5.817210598369593,2.6427714113998735,3.5,0.7550775461142496,0.6,0.00022308102123922907,0.9906287778791144,0.00022519133929950445,199.2080412888648,0.0,0.0,0.0,0.0790035942043498,7.621461483465584e-05,0.00014686640640457324,0.000497715054478231,0.09206798808141382,0.09206798808141382,0.09206798808141382,0.0920675342921756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.8349514394,595.724911170831,0.0,0.09206798808141382,0.092067988996695,0.092067988996695,0.3684444849140187,0.3684444849140187,0.5,10.069685937456162,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27956.091529578032,21148.366979761417,0.756485110137305,0.5954223378257646,0.4142494527359193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535666494967998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4891680924808,260.4891680924808,-12.660831907519196,244.57300998090003,276.40532620396857,108418.72729734119,108409.08250813039,9.64478921079009,0.0,nan,276.40532620396857,3.2553262039685933,270.0388629594143,-3.1111370405856746,263.67239971482724,-9.477600285172741,257.30593647021027,-15.844063529789707,250.93947322556448,-22.210526774435493,244.57300998090003,-28.576990019099952,1.0,1.0,25732.562594343566,25732.562594343566,275.98760353542286,2.837603535422886,275.98760353542286,275.98760353542286,86909.44269740222,86909.31649180148,0.12620560073992237,0.0,8648.866644398773,8648.866644398773,0.9210879804302681,3405.8410088193345,275.98760353542286,2.837603535422886,1.0,0.002,0.12716099887368365,0.004793232746660051,0.00019613671625832763,0.0018038633194302723,0.09806835812916381,0.09806835812916381,0.0,3.568860007865937e-11,0.9999949957496971,0.9999949957496971,0.0,0.09206752826543317,4.607312618259624e-07,0.0,0.0,0.0,1599300.5466891183,265.9389670995527,0.0,1.0,1286802.86999317,2588.865744033906,,,,,,,,,,,,,,,,,,,2.0,14229.945338919053,1589.8854861905963,0.3684444849140187,6.175450102142607,2.6427714113998735
4807.0,-30.344709260183578,4.996820689564499,35.0481701680172,30.541651951521658,5.02377718255929,-26.8078606159191,-40.30053267544133,1.4869285350501233,-7.211056982520404,-7.211056982537435,40.09665123223606,35327.18421686838,15450.425058370116,15450.425058370116,50777.609275238494,86918.94336038765,86909.51568125494,15450.425058370116,102359.94073962506,102359.94073962506,102359.94073962506,130316.13101120284,125796.61215477664,4519.5188564262135,0.0,98966.15144876733,47374.39229419604,57324.17683841254,27956.190271577787,85280.36710999033,21148.43644988398,1589.8907117678332,0.0,0.8747903432033951,2.6572015415224848,0.0014947306463915918,1.0,1.0,-7.211056982520404,325108.87258555164,1558704.7729489289,4.794408594735474,1558704.7729489289,4.794408594735474,0.7564849231758504,0.09206818571698401,3.3888898472137883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888898472137883,1.2848038135597666,1.2850904438280768,2.637671068102059,5588.908481456224,14229.936463480035,6453.6980876641655,0.00047706520423130986,29203.118398827097,2977.8893300798027,19290.535465504217,1967.0871771200377,0.6605642316020263,0.6605642316020263,30621.993644322716,30484.863174865135,1.0056260499311986,0.8,4343.885978693517,4324.433322199387,1.0056260499311986,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0689234972263,2034.6934298245008,8.987670504180947,4.996820689564499,-0.820403676855662,5.817224366420161,2.6427650548866035,3.5,0.755075729967601,0.6,0.00022308102123922907,0.990615248638467,0.00022519441483041848,199.20793393521845,0.0,0.0,0.0,0.0790035942043498,7.621558061392804e-05,0.00014686544062530104,0.0004977108006416622,0.0920681847572018,0.0920681847572018,0.0920681847572018,0.09206773026326741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.01223669195,595.7248546678115,0.0,0.0920681847572018,0.09206818571698401,0.09206818571698401,0.368445094139752,0.368445094139752,0.5,10.069672303952,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,27956.190271577787,21148.43644988398,0.7564849231758504,0.5954196844597079,0.4142475626459857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535658654880876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4892346140329,260.4892346140329,-12.660765385967068,244.57313817737986,276.4053310505942,108418.07179872102,108408.49565366692,9.576145054100937,0.0,nan,276.4053310505942,3.2553310505942363,270.0388924760117,-3.1111075239882666,263.67245390139084,-9.477546098609139,257.3060153267481,-15.843984673251896,250.9395767520727,-22.21042324792728,244.57313817737986,-28.576861822620117,1.0,1.0,25732.562594343566,25732.562594343566,275.9876024840228,2.8376024840227956,275.9876024840228,275.9876024840228,86909.66377603378,86909.51568125494,0.1480947788368212,0.0,8648.866644398773,8648.866644398773,0.921088375368558,3405.834296449857,275.9876024840228,2.8376024840227956,1.0,0.002,0.12716146051386223,0.004793226556987055,0.00019613741863317065,0.0018038626179922989,0.09806870931658532,0.09806870931658532,0.0,3.662546958424495e-11,0.9999949858586559,0.9999949858586559,0.0,0.09206772407408753,4.616428964824283e-07,0.0,0.0,0.0,1599300.518218003,265.9389430174796,0.0,1.0,1286802.951875429,2588.865414407945,,,,,,,,,,,,,,,,,,,2.0,14229.936463480035,1589.8907117678332,0.368445094139752,6.175450102142607,2.6427650548866035
4808.0,-30.344578337461634,4.996817160155173,35.04818174507469,30.541765910480194,5.023774765661407,-26.80774302715298,-40.300424758438,1.4869394522494843,-7.211080511757359,-7.21108051178523,40.096674361438666,35327.182523634234,15450.42375941304,15450.42375941304,50777.60628304727,86919.16501721526,86909.71689157838,15450.42375941304,102360.14065099142,102360.14065099142,102360.14065099142,130316.42941570669,125796.90673725601,4519.522678450677,0.0,98966.30346519065,47374.320961039244,57324.42500461267,27956.288764715267,85280.71376932794,21148.50578250923,1589.8959117148918,0.0,0.8747901223736371,2.6571991984940646,0.0014947306463915918,1.0,1.0,-7.211080511757359,325108.56881482585,1558705.7722354447,4.79441614817371,1558705.7722354447,4.79441614817371,0.7564847380315227,0.09206838212835346,3.388883033568442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388883033568442,1.2848037624870323,1.2850903927439485,2.637665869695526,5588.897466656571,14229.927590137337,6453.69892624789,0.00047706694107303813,29203.221971630173,2977.8998915664547,19290.537972087088,1967.087432720357,0.6605619746624916,0.6605619746624916,30621.944389857486,30484.863174865135,1.0056240280362525,0.8,4343.878991696413,4324.433322199387,1.0056240280362525,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0664409061055,2034.6934298245008,8.987682728114484,4.996817160155173,-0.8204207187832271,5.8172378789384,2.642758693980212,3.5,0.7550739125657749,0.6,0.00022308102123922907,0.9906017119021907,0.00022519749214935283,199.20782652062792,0.0,0.0,0.0,0.0790035942043498,7.621651378851406e-05,0.00014686450745071502,0.0004977066375331142,0.0920683811935006,0.0920683811935006,0.0920683811935006,0.09206792695911471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.1897461826,595.724798094493,0.0,0.0920683811935006,0.09206838212835346,0.09206838212835346,0.3684457031514873,0.3684457031514873,0.5,10.069658677199968,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,27956.288764715267,21148.50578250923,0.7564847380315227,0.5954172290395386,0.4142458589076679,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535650821582842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48930072310634,260.48930072310634,-12.660699276893638,244.57326565736088,276.4053357887595,108417.41541682601,108407.8986505584,9.516766267590063,0.0,nan,276.4053357887595,3.25533578875951,270.0389217625402,-3.1110782374597648,263.67250773628166,-9.477492263718318,257.30609371000423,-15.843906289995743,250.93967968369162,-22.210320316308355,244.57326565736088,-28.5767343426391,1.0,1.0,25732.562594343566,25732.562594343566,275.98760221913227,2.837602219132293,275.98760221913227,275.98760221913227,86909.88538088495,86909.71689157838,0.16848930656851735,0.0,8648.866644398773,8648.866644398773,0.9210887782697084,3405.827448736284,275.98760221913227,2.837602219132293,1.0,0.002,0.1271619218058858,0.004793220462077678,0.00019613812069297552,0.0018038619148429194,0.09806906034648775,0.09806906034648775,0.0,3.553589497315435e-11,0.9999949896443125,0.9999949896443125,0.0,0.09206792083301142,4.612953420312493e-07,0.0,0.0,0.0,1599300.4904004724,265.9389194882426,0.0,1.0,1286803.031877957,2588.8650923491064,,,,,,,,,,,,,,,,,,,2.0,14229.927590137337,1589.8959117148918,0.3684457031514873,6.175450102142607,2.642758693980212
4809.0,-30.344447419833806,4.99681364500293,35.04819332257063,30.541842465195828,5.023772947743632,-26.807625383072697,-40.30031306957824,1.4869509079720276,-7.211103707360621,-7.211103707308249,40.0966975278776,35327.193528919524,15450.422044942265,15450.422044942265,50777.61557386179,86919.32107474995,86909.91930057577,15450.422044942265,102360.34134551804,102360.34134551804,102360.34134551804,130316.72849577865,125797.20198819452,4519.526507584137,0.0,98966.39893207312,47374.27137598842,57324.586173427444,27956.3871502606,85280.97332368804,21148.575062219046,1589.9010983202347,0.0,0.874789903256055,2.657196888690298,0.0014947306463915918,1.0,1.0,-7.211103707360621,325108.2693516464,1558706.7731304895,4.794423643049656,1558706.7731304895,4.794423643049656,0.756484553907099,0.09206857841945762,3.3888787076658247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888787076658247,1.284803708894989,1.2850903391399493,2.6376626127429774,5588.890565564944,14229.918722647193,6453.698080542123,0.00047706776780390484,29203.287420174063,2977.906565460587,19290.535444215955,1967.0871749492392,0.6605604076919699,0.6605604076919699,30621.913118771412,30484.863174865135,1.0056227443591317,0.8,4343.874555733362,4324.433322199387,1.0056227443591317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0639572785296,2034.6934298245008,8.987694715792893,4.99681364500293,-0.8204375959054095,5.817251240908339,2.642752330424339,3.5,0.7550720944069541,0.6,0.00022308102123922907,0.9905881758921293,0.0002252005693872946,199.2077191103327,0.0,0.0,0.0,0.0790035942043498,7.621747959003475e-05,0.0001468635416491943,0.0004977027292273476,0.09206857750259016,0.09206857750259016,0.09206857750259016,0.09206812421311379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.36729808635,595.7247415092035,0.0,0.09206857750259016,0.09206857841945762,0.09206857841945762,0.3684463120604525,0.3684463120604525,0.5,10.069645079001761,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,27956.3871502606,21148.575062219046,0.756484553907099,0.5954155258187884,0.41424472718942196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535642983837878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4893665486882,260.4893665486882,-12.660633451311753,244.57339255568473,276.405340541598,108416.8497565569,108407.37380091722,9.475955639654176,0.0,nan,276.405340541598,3.2553405415980023,270.0389509444791,-3.11104905552088,263.67256134731565,-9.477438652684327,257.30617175013185,-15.843828249868125,250.93978215292003,-22.210217847079946,244.57339255568473,-28.576607444315243,1.0,1.0,25732.562594343566,25732.562594343566,275.98760242655965,2.8376024265596698,275.98760242655965,275.98760242655965,86910.03808293355,86909.91930057577,0.11878235777840018,0.0,8648.866644398773,8648.866644398773,0.9210890340666434,3405.8231012041538,275.98760242655965,2.8376024265596698,1.0,0.002,0.12716238206305208,0.004793214433032082,0.00019613882129051782,0.0018038612139243972,0.09806941064525891,0.09806941064525891,0.0,3.521491518526654e-11,0.9999950008960499,0.9999950008960499,0.0,0.09206811815906356,4.6026039405973104e-07,0.0,0.0,0.0,1599300.4629773747,265.93889629263936,0.0,1.0,1286803.1107460754,2588.864774857012,,,,,,,,,,,,,,,,,,,2.0,14229.918722647193,1589.9010983202347,0.3684463120604525,6.175450102142607,2.642752330424339
4810.0,-30.344316545991003,4.996810134561389,35.04820489445954,30.541955620888643,5.0237706571269305,-26.807507825686102,-40.300205152574904,1.486961933579373,-7.211127818417708,-7.211127818409506,40.096720522048784,35327.19229687009,15450.421488469503,15450.421488469503,50777.61378533959,86919.54106262967,86910.11733011795,15450.421488469503,102360.53881858746,102360.53881858746,102360.53881858746,130317.02437427916,125797.49404692724,4519.530327351923,0.0,98966.54954954798,47374.20077274332,57324.8319742274,27956.485555691703,85281.3175299191,21148.64428901105,1589.9063084808001,0.0,0.8747896797117747,2.6571944877278018,0.0014947306463915918,1.0,1.0,-7.211127818417708,325107.95806986385,1558707.7665843733,4.794431289342404,1558707.7665843733,4.794431289342404,0.7564843673530117,0.09206877494223038,3.388871952753588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388871952753588,1.2848036573151103,1.2850902875485635,2.63765746109052,5588.879649831569,14229.90985941909,6453.69888267243,0.00047706948350477007,29203.390074722025,2977.917033311276,19290.537841837122,1967.0874194385567,0.6605581678181498,0.6605581678181498,30621.864288843943,30484.863174865135,1.0056207398927677,0.8,4343.867628959106,4324.433322199387,1.0056207398927677,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0614730313334,2034.6934298245008,8.98770738036771,4.996810134561389,-0.8204549078622287,5.817265042423617,2.6427459652870047,3.5,0.755070275796287,0.6,0.00022308102123922907,0.9905746446085445,0.00022520364563478835,199.2076117360763,0.0,0.0,0.0,0.0790035942043498,7.621841278611793e-05,0.00014686260845311113,0.0004976985746949803,0.09206877398640918,0.09206877398640918,0.09206877398640918,0.09206831920609228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.54422365647,595.7246851190807,0.0,0.09206877398640918,0.09206877494223038,0.09206877494223038,0.36844692095412634,0.36844692095412634,0.5,10.069631437954163,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27956.485555691703,21148.64428901105,0.7564843673530117,0.5954131016740608,0.41424304079819485,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453563514640633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4894320953644,260.4894320953644,-12.66056790463557,244.573518966243,276.40534522439384,108416.2054080467,108406.76960200102,9.435806045695541,0.0,nan,276.40534522439384,3.2553452243938636,270.03897997282337,-3.1110200271766075,263.6726147212148,-9.477385278785164,257.30624946958386,-15.843750530416116,250.9398842179276,-22.210115782072364,244.573518966243,-28.576481033756977,1.0,1.0,25732.562594343566,25732.562594343566,275.9876012120471,2.8376012120471046,275.9876012120471,275.9876012120471,86910.26132329505,86910.11733011795,0.14399317710194737,0.0,8648.866644398773,8648.866644398773,0.9210894334941099,3405.816312517356,275.9876012120471,2.8376012120471046,1.0,0.002,0.1271628439574287,0.004793208239621568,0.00019613952404559851,0.0018038605130320249,0.09806976202279925,0.09806976202279925,0.0,3.707762352353483e-11,0.9999949831375906,0.9999949831375906,0.0,0.09206831304585429,4.618963760863075e-07,0.0,0.0,0.0,1599300.4344719693,265.93887218158227,0.0,1.0,1286803.192726854,2588.864444834634,,,,,,,,,,,,,,,,,,,2.0,14229.90985941909,1589.9063084808001,0.36844692095412634,6.175450102142607,2.6427459652870047
4811.0,-30.34418566108555,4.996806634737608,35.04821646414996,30.542070103716128,5.023768135421806,-26.807390281435474,-40.30009723557157,1.486972752675111,-7.21115136206015,-7.211151362075491,40.09674360181759,35327.19008689464,15450.42020861081,15450.42020861081,50777.61029550545,86919.76382940233,86910.31788213794,15450.42020861081,102360.73809074875,102360.73809074875,102360.73809074875,130317.3219396545,125797.78780764928,4519.534132005228,0.0,98966.70251387951,47374.12876082435,57325.08194783907,27956.58384890575,85281.66579674481,21148.71347712153,1589.9114992243826,0.0,0.8747894589930004,2.6571921432698233,0.0014947306463915918,1.0,1.0,-7.21115136206015,325107.65411383274,1558708.7637368096,4.794438838991608,1558708.7637368096,4.794438838991608,0.7564841824531188,0.09206897117516608,3.3888650998053493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888650998053493,1.284803606701336,1.2850902369234976,2.637652231150003,5588.868568215188,14229.900999677746,6453.699754244601,0.00047707123619216053,29203.494267022903,2977.9276579691236,19290.540447024665,1967.0876850937543,0.6605559002851203,0.6605559002851203,30621.81475021367,30484.863174865135,1.0056187063350015,0.8,4343.8606016517415,4324.433322199387,1.0056187063350015,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0589870498209,2034.6934298245008,8.987719633243177,4.996806634737608,-0.8204719466718382,5.817278581409446,2.6427395957121447,3.5,0.7550684559177556,0.6,0.00022308102123922907,0.9905611123805672,0.0002252067221810367,199.20750435285936,0.0,0.0,0.0,0.0790035942043498,7.621934599276535e-05,0.00014686167524646373,0.0004976944057416881,0.0920689702491561,0.0920689702491561,0.0920689702491561,0.09206851532920449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.7215816036,595.7246285925831,0.0,0.0920689702491561,0.09206897117516608,0.09206897117516608,0.3684475295464879,0.3684475295464879,0.5,10.069617793065404,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27956.58384890575,21148.71347712153,0.7564841824531188,0.5954106292497352,0.4142413232299113,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535627311604433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48949739384483,260.48949739384483,-12.660502606155148,244.57364497753335,276.405349810067,108415.55939295575,108406.15931601825,9.400076937505776,0.0,nan,276.405349810067,3.2553498100670026,270.0390088436159,-3.1109911563841024,263.6726678771331,-9.47733212286687,257.3063269106256,-15.843673089374363,250.93998594409382,-22.210014055906157,244.57364497753335,-28.57635502246663,1.0,1.0,25732.562594343566,25732.562594343566,275.98760085662394,2.8376008566239648,275.98760085662394,275.98760085662394,86910.48406339226,86910.31788213794,0.16618125431705266,0.0,8648.866644398773,8648.866644398773,0.9210898387181442,3405.809425304376,275.98760085662394,2.8376008566239648,1.0,0.002,0.12716330585644614,0.004793202141585317,0.00019614022703566097,0.001803859809672632,0.09807011351783049,0.09807011351783049,0.0,3.6708293089243726e-11,0.9999949830999142,0.9999949830999142,0.0,0.09206850927433669,4.6190082938894664e-07,0.0,0.0,0.0,1599300.406637385,265.9388486379398,0.0,1.0,1286803.272778327,2588.8641225789293,,,,,,,,,,,,,,,,,,,2.0,14229.900999677746,1589.9114992243826,0.3684475295464879,6.175450102142607,2.6427395957121447
4812.0,-30.34405477972044,4.996803149196523,35.04822803350687,30.542146937828534,5.0237662591264245,-26.80727267584675,-40.29998551178721,1.4869841522161726,-7.211174554450565,-7.211174554441647,40.09676673122397,35327.200782040556,15450.418491036884,15450.418491036884,50777.61927307744,86919.9204409004,86910.51982868789,15450.418491036884,102360.93831972477,102360.93831972477,102360.93831972477,130317.6204336078,125798.0824920525,4519.537941555286,0.0,98966.79845757075,47374.07878836781,57325.24407689215,27956.682113883024,85281.92619077518,21148.782669582582,1589.9166801640492,0.0,0.8747892400363049,2.657189833790823,0.0014947306463915918,1.0,1.0,-7.211174554450565,325107.3546927937,1558709.763033452,4.79444632837155,1558709.763033452,4.79444632837155,0.7564839984742072,0.09206916729922193,3.388860754186759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388860754186759,1.284803553372133,1.2850901835823971,2.6376489583113747,5588.861633462865,14229.892144520485,6453.698927430489,0.00047707207133424617,29203.560026862266,2977.9343636065596,19290.537975621955,1967.087433080813,0.6605543282352552,0.6605543282352552,30621.7833365715,30484.863174865135,1.0056174168073229,0.8,4343.856145466382,4324.433322199387,1.0056174168073229,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0565000325348,2034.6934298245008,8.987731636944144,4.996803149196523,-0.8204888122865466,5.817291961483069,2.6427332234895733,3.5,0.7550666352827352,0.6,0.00022308102123922907,0.9905475807179986,0.00022520979868279395,199.20739697266288,0.0,0.0,0.0,0.0790035942043498,7.622031212948221e-05,0.00014686070910974685,0.000497690493434059,0.09206916638331547,0.09206916638331547,0.09206916638331547,0.09206871228138774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.8990733474,595.7245720250169,0.0,0.09206916638331547,0.09206916729922193,0.09206916729922193,0.3684481379935335,0.3684481379935335,0.5,10.069604170210704,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27956.682113883024,21148.782669582582,0.7564839984742072,0.5954089165327738,0.4142401838229335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535619476148713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4895625476113,260.4895625476113,-12.660437452388692,244.57377066740466,276.40535442772705,108415.00302672935,108405.62378275555,9.379243973777859,0.0,nan,276.40535442772705,3.2553544277270703,270.03903767572154,-3.1109623242784323,263.6727209236792,-9.47727907632077,257.30640417161277,-15.843595828387208,250.9400874195225,-22.209912580477464,244.57377066740466,-28.576229332595318,1.0,1.0,25732.562594343566,25732.562594343566,275.9876010137391,2.8376010137391177,275.9876010137391,275.9876010137391,86910.63740185025,86910.51982868789,0.11757316236617044,0.0,8648.866644398773,8648.866644398773,0.9210900956801795,3405.805057957693,275.9876010137391,2.8376010137391177,1.0,0.002,0.127163766940791,0.004793196106238017,0.0001961409289101575,0.0018038591061583795,0.09807046445507875,0.09807046445507875,0.0,3.506853704995927e-11,0.9999949919420188,0.9999949919420188,0.0,0.09206870621149382,4.610877281156712e-07,0.0,0.0,0.0,1599300.379218062,265.9388254455494,0.0,1.0,1286803.351635491,2588.863805131107,,,,,,,,,,,,,,,,,,,2.0,14229.892144520485,1589.9166801640492,0.3684481379935335,6.175450102142607,2.6427332234895733
4813.0,-30.343923941270546,4.996799668367513,35.0482395970124,30.542260163370543,5.023763939629832,-26.807155153177096,-40.29987759478388,1.4869951483262176,-7.21119866467518,-7.211198664627171,40.09678970205731,35327.199375419834,15450.417934531322,15450.417934531322,50777.61730995116,86920.14062050552,86910.71760221463,15450.417934531322,102361.13553674595,102361.13553674595,102361.13553674595,130317.91597480155,125798.37423330764,4519.541741493922,0.0,98966.9492452437,47374.00798922372,57325.49028446664,27956.78043805561,85282.27072252225,21148.85183761071,1589.9218865031512,0.0,0.8747890165864811,2.657187432916277,0.0014947306463915918,1.0,1.0,-7.21119866467518,325107.04342244944,1558710.7554800939,4.79445397144066,1558710.7554800939,4.79445397144066,0.7564838120208669,0.0920693636642477,3.3888539924833068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888539924833068,1.2848035019302604,1.2850901321290482,2.6376438010886236,5588.850705926706,14229.88329365513,6453.699739479596,0.0004770737906057063,29203.66279124408,2977.944842657185,19290.540402891078,1967.087680593381,0.6605520869346162,0.6605520869346162,30621.734457499875,30484.863174865135,1.0056154103257198,0.8,4343.849211720776,4324.433322199387,1.0056154103257198,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0540124178801,2034.6934298245008,8.987744319214285,4.996799668367513,-0.8205061137683805,5.817305782135893,2.642726849742575,3.5,0.7550648142121643,0.6,0.00022308102123922907,0.9905340536916717,0.00022521287421448772,199.2072896277914,0.0,0.0,0.0,0.0790035942043498,7.622124535763143e-05,0.00014685977588159763,0.0004976863378315558,0.09206936270699542,0.09206936270699542,0.09206936270699542,0.09206890706411218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.07601406187,595.7245156288058,0.0,0.09206936270699542,0.0920693636642477,0.0920693636642477,0.36844874639897385,0.36844874639897385,0.5,10.069590502620107,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,27956.78043805561,21148.85183761071,0.7564838120208669,0.5954064881218185,0.41423849384078665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535611640913386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.489627538779,260.489627538779,-12.660372461220959,244.57389608285672,276.4053589946122,108414.36685689582,108405.01101979175,9.355837104048643,0.0,nan,276.4053589946122,3.255358994612209,270.039066412319,-3.110933587680961,263.67277382998867,-9.477226170011306,257.3064812476372,-15.843518752362797,250.94018866526022,-22.209811334739754,244.57389608285672,-28.576103917143257,1.0,1.0,25732.562594343566,25732.562594343566,275.98759977054124,2.83759977054126,275.98759977054124,275.98759977054124,86910.86081155117,86910.71760221463,0.14320933654380497,0.0,8648.866644398773,8648.866644398773,0.9210904955080772,3405.798262445723,275.98759977054124,2.83759977054126,1.0,0.002,0.12716422972352825,0.004793189908869525,0.00019614163303560085,0.0018038584037130005,0.09807081651780042,0.09807081651780042,0.0,3.6748601123931524e-11,0.9999949735158771,0.9999949735158771,0.0,0.09206890087905303,4.6278519466637904e-07,0.0,0.0,0.0,1599300.3507136165,265.9388013353248,0.0,1.0,1286803.4336134067,2588.8634751204418,,,,,,,,,,,,,,,,,,,2.0,14229.88329365513,1589.9218865031512,0.36844874639897385,6.175450102142607,2.642726849742575
4814.0,-30.343793090915955,4.996796198111662,35.04825115833823,30.542374750971817,5.023761389830755,-26.807037642840832,-40.29976590592412,1.4870059386464916,-7.211222211590098,-7.211222211577174,40.09681276559941,35327.18380829275,15450.416660109979,15450.416660109979,50777.60046840273,86920.36356904487,86910.91799729958,15450.416660109979,102361.33465740955,102361.33465740955,102361.33465740955,130318.2133308287,125798.66780394278,4519.545526885921,0.0,98967.10237131201,47373.92259996968,57325.755301491474,27956.87867341915,85282.63397491063,21148.92098367047,1589.9270745987608,0.0,0.8747887959116629,2.657185088137314,0.0014947306463915918,1.0,1.0,-7.211222211590098,325106.7394248375,1558711.7519328936,4.794461519593497,1558711.7519328936,4.794461519593497,0.7564836271861224,0.09206955974511821,3.38884713310232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38884713310232,1.2848034514511153,1.2850900816386417,2.637638565863753,5588.839613113415,14229.874446292752,6453.700620727835,0.00047707554673066024,29203.767087809763,2977.955477947083,19290.543037001036,1967.087949197844,0.6605498180764938,0.6605498180764938,30621.684872315956,30484.863174865135,1.005613374859087,0.8,4343.842177809539,4324.433322199387,1.005613374859087,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0515230883213,2034.6934298245008,8.987756592864011,4.996796198111662,-0.8205231440960015,5.8173193422076634,2.642720471607818,3.5,0.755062991887948,0.6,0.00022308102123922907,0.9905205256338178,0.00022521595006472298,199.20718227326856,0.0,0.0,0.0,0.0790035942043498,7.622221121458798e-05,0.0001468588100246411,0.0004976820573228232,0.09206955882033438,0.09206955882033438,0.09206955882033438,0.09206910302546445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.2534191541,595.7244590861678,0.0,0.09206955882033438,0.09206955974511821,0.09206955974511821,0.3684493544953031,0.3684493544953031,0.5,10.069576831682225,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27956.87867341915,21148.92098367047,0.7564836271861224,0.5954037545714294,0.41423654689987277,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535603808255628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48969237705694,260.48969237705694,-12.660307622943037,244.5740212737435,276.4053634802816,108413.72752041301,108404.393692503,9.33382791002673,0.0,nan,276.4053634802816,3.2553634802816305,270.0390950390352,-3.110904960964774,263.67282659774503,-9.477173402254948,257.30655815643433,-15.843441843565643,250.94028971510193,-22.20971028489805,244.5740212737435,-28.575978726256466,1.0,1.0,25732.562594343566,25732.562594343566,275.98759939368887,2.8375993936888904,275.98759939368887,275.98759939368887,86911.0838149409,86910.91799729958,0.16581764131842647,0.0,8648.866644398773,8648.866644398773,0.9210909011113287,3405.7913687678315,275.98759939368887,2.8375993936888904,1.0,0.002,0.12716469249391568,0.004793183807826666,0.00019614233736817239,0.0018038576994362887,0.09807116868408619,0.09807116868408619,0.0,3.680446095458145e-11,0.9999949736681896,0.9999949736681896,0.0,0.0920690969729613,4.627721569193158e-07,0.0,0.0,0.0,1599300.3228751381,265.9387777884099,0.0,1.0,1286803.5136759812,2588.8631528202386,,,,,,,,,,,,,,,,,,,2.0,14229.874446292752,1589.9270745987608,0.3684493544953031,6.175450102142607,2.642720471607818
