time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4815.0,-30.34366217884729,4.996792742121636,35.04826271939634,30.542451480310433,5.0237595033950715,-26.806920010632858,-40.299657988920785,1.487017332150759,-7.211245404387853,-7.211245404394718,40.09683588017173,35327.20783078929,15450.41494451909,15450.41494451909,50777.62277530838,86920.52007211106,86911.11981237507,15450.41494451909,102361.53475689415,102361.53475689415,102361.53475689415,130318.51163959652,125798.96232186235,4519.5493177341705,0.0,98967.19820949946,47373.8859578574,57325.902501824516,27956.97688270236,85282.87938452688,21148.99013586977,1589.9322529156489,0.0,0.8747885770093714,2.6571827786226034,0.0014947306463915918,1.0,1.0,-7.211245404387853,325106.4399992032,1558712.750591181,4.794469007119641,1558712.750591181,4.794469007119641,0.7564834432779872,0.09206975572004895,3.388842792122855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388842792122855,1.2848033981501668,1.285090028325802,2.6376352965769243,5588.832685886928,14229.865603530146,6453.699795943672,0.0004770763811722717,29203.832777236606,2977.9621764044405,19290.54057166598,1967.0876978036315,0.6605482478554082,0.6605482478554082,30621.65349217586,30484.863174865135,1.0056120867080318,0.8,4343.83772637662,4324.433322199387,1.0056120867080318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0490327369905,2034.6934298245008,8.987768615255641,4.996792742121636,-0.8205399998650451,5.817332741986681,2.6427140908612485,3.5,0.7550611688174996,0.6,0.00022308102123922907,0.9905069913950354,0.0002252190274043806,199.20707486822897,0.0,0.0,0.0,0.0790035942043498,7.622314446423496e-05,0.0001468578767749941,0.0004976782571754052,0.09206975480636907,0.09206975480636907,0.09206975480636907,0.09206929982834544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.4309604203,595.724402501756,0.0,0.09206975480636907,0.09206975572004895,0.09206975572004895,0.3684499624480438,0.3684499624480438,0.5,10.069563183682222,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27956.97688270236,21148.99013586977,0.7564834432779872,0.5954023028040621,0.4142356365748927,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535595974893638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4897571561584,260.4897571561584,-12.660242843841559,244.57414629758227,276.405368014645,108413.17733836373,108403.85202893669,9.325309427048486,0.0,nan,276.405368014645,3.2553680146450006,270.03912367129385,-3.1108763287061265,263.6728793278982,-9.477120672101762,257.3066349844839,-15.843365015516099,250.94039064104726,-22.20960935895272,244.57414629758227,-28.575853702417703,1.0,1.0,25732.562594343566,25732.562594343566,275.9875995351513,2.8375995351512984,275.9875995351513,275.9875995351513,86911.23696462736,86911.11981237507,0.11715225229272619,0.0,8648.866644398773,8648.866644398773,0.9210911577983126,3405.7870060834694,275.9875995351513,2.8375995351512984,1.0,0.002,0.12716515441842996,0.004793177770347752,0.00019614304053820582,0.0018038569951403707,0.0980715202691029,0.0980715202691029,0.0,3.567857641273431e-11,0.9999949828575901,0.9999949828575901,0.0,0.09206929379297286,4.6192707608829926e-07,0.0,0.0,0.0,1599300.2954553105,265.9387545956121,0.0,1.0,1286803.5925344997,2588.8628353671443,,,,,,,,,,,,,,,,,,,2.0,14229.865603530146,1589.9322529156489,0.3684499624480438,6.175450102142607,2.6427140908612485
4816.0,-30.343531322954526,4.9967892867821355,35.04827427037702,30.542544833757006,5.023754806734508,-26.806802709989803,-40.29955010684205,1.4870261897781996,-7.211269904096866,-7.211269904084504,40.09685871276575,35327.2190467086,15450.41487741675,15450.41487741675,50777.633924125344,86920.71119642034,86911.3149002103,15450.41487741675,102361.72977762706,102361.72977762706,102361.72977762706,130318.80474098909,125799.25166277064,4519.55307821845,0.0,98967.3233750873,47373.83121177959,57326.10240367524,27957.074963362033,85283.17736703728,21149.05910003806,1589.937457347865,0.0,0.8747883519279,2.65718033896873,0.0014947306463915918,1.0,1.0,-7.211269904096866,325106.123701206,1558713.7370654403,4.794476706006317,1558713.7370654403,4.794476706006317,0.756483256125831,0.09206995194121029,3.388837224773857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388837224773857,1.284803356712528,1.285089986878919,2.637631048415841,5588.823684543358,14229.85676636556,6453.699823876649,0.00047707767515125355,29203.917689404974,2977.970835035917,19290.54065515952,1967.0877063176029,0.6605463301301532,0.6605463301301532,30621.613246824785,30484.863174865135,1.005610434641593,0.8,4343.832017368308,4324.433322199387,1.005610434641593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0465418055305,2034.6934298245008,8.987781599670383,4.9967892867821355,-0.8205574789909598,5.817346765773095,2.6427077086344437,3.5,0.7550593453241268,0.6,0.00022308102123922907,0.9904934631632809,0.00022522210346223617,199.2069675093939,0.0,0.0,0.0,0.0790035942043498,7.622407742241934e-05,0.00014685694381680973,0.0004976742779229278,0.09206995098028371,0.09206995098028371,0.09206995098028371,0.09206949298329344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.6075690104,595.724346206717,0.0,0.09206995098028371,0.09206995194121029,0.09206995194121029,0.368450570362555,0.368450570362555,0.5,10.069549446341613,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27957.074963362033,21149.05910003806,0.756483256125831,0.5954003531738882,0.41423432073442995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535588137845579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48982162626356,260.48982162626356,-12.660178373736414,244.57427114950124,276.4053721029377,108412.5615027293,108403.28067518344,9.28082754585945,0.0,nan,276.4053721029377,3.255372102937713,270.03915191230647,-3.110848087693512,263.6729317216436,-9.477068278356398,257.30671153095125,-15.84328846904873,250.94049134024115,-22.209508659758825,244.57427114950124,-28.575728850498734,1.0,1.0,25732.562594343566,25732.562594343566,275.9875975919239,2.8375975919238954,275.9875975919239,275.9875975919239,86911.4241944456,86911.3149002103,0.10929423529887572,0.0,8648.866644398773,8648.866644398773,0.9210914870016426,3405.7814108977263,275.9875975919239,2.8375975919238954,1.0,0.002,0.12716561961412715,0.004793171494315886,0.00019614374822882888,0.0018038562894129083,0.09807187411441444,0.09807187411441444,0.0,3.764173694964512e-11,0.9999949473455814,0.9999949473455814,0.0,0.09206948674356079,4.651976494993403e-07,0.0,0.0,0.0,1599300.2664903724,265.9387300959031,0.0,1.0,1286803.6758366707,2588.8625000257102,,,,,,,,,,,,,,,,,,,2.0,14229.85676636556,1589.937457347865,0.368450570362555,6.175450102142607,2.6427077086344437
4817.0,-30.343400598027735,4.9967858390625235,35.04828579993853,30.542651772871636,5.023753536861674,-26.806685184543923,-40.29943841798229,1.4870381202272267,-7.211293738488678,-7.211293738487943,40.09688119654847,35327.20889294595,15450.413954588208,15450.413954588208,50777.622847534156,86920.91826402393,86911.50668861353,15450.413954588208,102361.92064320174,102361.92064320174,102361.92064320174,130319.0916560075,125799.53495054823,4519.556705459265,0.0,98967.46309146042,47373.75370965096,57326.343757566065,27957.171012805764,85283.51477037182,21149.126656493238,1589.9425483273833,0.0,0.8747881319045456,2.6571779655680445,0.0014947306463915918,1.0,1.0,-7.211293738488678,325105.8159928609,1558714.7084712444,4.794484231883052,1558714.7084712444,4.794484231883052,0.7564830735844443,0.09207014709677705,3.388830926488071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388830926488071,1.2848033008996593,1.2850899310535988,2.637626260856511,5588.813540279629,14229.847932439316,6453.7003217437505,0.0004770792223620506,29204.013194610106,2977.980573856527,19290.5421433176,1967.0878580674953,0.660544220918167,0.660544220918167,30621.567717648955,30484.863174865135,1.0056085656754885,0.8,4343.825558822506,4324.433322199387,1.0056085656754885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0440487001777,2034.6934298245008,8.987794097696767,4.9967858390625235,-0.8205746406157486,5.817360479678272,2.642701320843897,3.5,0.7550575202411134,0.6,0.00022308102123922907,0.9904799486701361,0.00022522517648009726,199.2068602581235,0.0,0.0,0.0,0.0790035942043498,7.622504331255696e-05,0.0001468559779266721,0.0004976700797375559,0.09207014616936796,0.09207014616936796,0.09207014616936796,0.09206968239579981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.78333263623,595.7242901692623,0.0,0.09207014616936796,0.09207014709677705,0.09207014709677705,0.36845117778887204,0.36845117778887204,0.5,10.06953553442695,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27957.171012805764,21149.126656493238,0.7564830735844443,0.5953978677386161,0.4142325628588997,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535580304168936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48988614317346,260.48988614317346,-12.660113856826513,244.5743958692871,276.4053764169712,108411.9588010821,108402.671235876,9.28756520610305,0.0,nan,276.4053764169712,3.2553764169712167,270.03918030749014,-3.1108196925098355,263.6729841979808,-9.477015802019196,257.30678808843595,-15.843211911564026,250.9405919788757,-22.20940802112429,244.5743958692871,-28.57560413071289,1.0,1.0,25732.562594343566,25732.562594343566,275.98759593249565,2.837595932495674,275.98759593249565,275.98759593249565,86911.63848400455,86911.50668861353,0.131795391018386,0.0,8648.866644398773,8648.866644398773,0.9210918594256986,3405.7750811205115,275.98759593249565,2.837595932495674,1.0,0.002,0.12716609050466898,0.004793165303922156,0.00019614446497048438,0.0018038555709364056,0.09807223248524219,0.09807223248524219,0.0,3.590688987462065e-11,0.9999948854943903,0.9999948854943903,0.0,0.09206967620349324,4.7089328381177277e-07,0.0,0.0,0.0,1599300.238311999,265.9387062615113,0.0,1.0,1286803.7568766766,2588.862173790941,,,,,,,,,,,,,,,,,,,2.0,14229.847932439316,1589.9425483273833,0.36845117778887204,6.175450102142607,2.642701320843897
4818.0,-30.343269786280917,4.996782398531616,35.048297331813494,30.542768525797896,5.023750596231206,-26.806567748029302,-40.299330500978954,1.4870485547984886,-7.211317629092321,-7.211317629099035,40.0969043219698,35327.204717133754,15450.413097405655,15450.413097405655,50777.61781453941,86921.14582708133,86911.70750788816,15450.413097405655,102362.12060529382,102362.12060529382,102362.12060529382,130319.39049733021,125799.83010531335,4519.560392016863,0.0,98967.62013270997,47373.679011927255,57326.60124531412,27957.269892036395,85283.87113735052,21149.196236632495,1589.947776096217,0.0,0.8747879090751213,2.6571755865715962,0.0014947306463915918,1.0,1.0,-7.211317629092321,325105.507559044,1558715.7075989952,4.79449185374354,1558715.7075989952,4.79449185374354,0.7564828868593076,0.09207034309124996,3.388823903799888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388823903799888,1.28480325208479,1.2850898822278394,2.637620895106704,5588.80217089966,14229.83910025125,6453.7013226166055,0.00047708104087833037,29204.120055260937,2977.991470610345,19290.545134993543,1967.0881631335415,0.6605419063642862,0.6605419063642862,30621.51695187847,30484.863174865135,1.005606481748747,0.8,4343.818357439043,4324.433322199387,1.005606481748747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0415542419103,2034.6934298245008,8.987806641020509,4.996782398531616,-0.8205918274521142,5.81737422598373,2.6426949295931177,3.5,0.7550556941694622,0.6,0.00022308102123922907,0.9904664254005209,0.00022522825157755393,199.2067529357386,0.0,0.0,0.0,0.0790035942043498,7.622597659426425e-05,0.00014685504464496482,0.0004976658856864566,0.09207034214027673,0.09207034214027673,0.09207034214027673,0.09206987923957365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.96206986695,595.7242331965585,0.0,0.09207034214027673,0.09207034309124996,0.09207034309124996,0.3684517843843984,0.3684517843843984,0.5,10.069521649200054,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27957.269892036395,21149.196236632495,0.7564828868593076,0.5953953207959046,0.4142307829840292,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535572478340988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4899505543832,260.4899505543832,-12.660049445616778,244.57452048077124,276.4053806279072,108411.31656347688,108402.04421441194,9.272349064932273,0.0,nan,276.4053806279072,3.2553806279072433,270.03920859853406,-3.1107914014659173,263.6730365691349,-9.476963430865055,257.30686453970065,-15.843135460299322,250.94069251025104,-22.209307489748937,244.57452048077124,-28.575479519228736,1.0,1.0,25732.562594343566,25732.562594343566,275.98759526102793,2.837595261027957,275.98759526102793,275.98759526102793,86911.86592263152,86911.70750788816,0.15841474336048122,0.0,8648.866644398773,8648.866644398773,0.9210922746839663,3405.7680233188876,275.98759526102793,2.837595261027957,1.0,0.002,0.12716656052929878,0.004793159114610918,0.0001961451803538872,0.0018038548566647527,0.0980725901769436,0.0980725901769436,0.0,3.7018639889585536e-11,0.9999948949134594,0.9999948949134594,0.0,0.09206987306418066,4.70027069304785e-07,0.0,0.0,0.0,1599300.2100671611,265.93868237090766,0.0,1.0,1286803.8381077931,2588.8618467868864,,,,,,,,,,,,,,,,,,,2.0,14229.83910025125,1589.947776096217,0.3684517843843984,6.175450102142607,2.6426949295931177
4819.0,-30.34313897329395,4.996778972206137,35.04830886182623,30.542846337799006,5.023748519675235,-26.806450223998798,-40.29922258397562,1.487059767347706,-7.211340841027777,-7.21134084101151,40.096927331477005,35327.22764761611,15450.411384171537,15450.411384171537,50777.63903178765,86921.30449881258,86911.90811051027,15450.411384171537,102362.31949468181,102362.31949468181,102362.31949468181,130319.68720493608,125800.12315200355,4519.564052932535,0.0,98967.71783312004,47373.640971594934,57326.75206836123,27957.36771025427,85284.11977861551,21149.265105931558,1589.952936381272,0.0,0.8747876904733749,2.657173275157718,0.0014947306463915918,1.0,1.0,-7.211340841027777,325105.20788723294,1558716.7017196403,4.7944993309990345,1558716.7017196403,4.7944993309990345,0.7564827034189767,0.0920705385148432,3.38881948524328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38881948524328,1.2848031996303992,1.2850898297617463,2.6376175637001413,5588.7951120489115,14229.830274159976,6453.700558680602,0.0004770819057532211,29204.186963654465,2977.9982933677115,19290.542851537706,1967.0879302858475,0.660540314837232,0.660540314837232,30621.48501090365,30484.863174865135,1.0056051705772928,0.8,4343.813826448857,4324.433322199387,1.0056051705772928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.039058384914,2034.6934298245008,8.987818693711146,4.996778972206137,-0.820608685704511,5.817387657910648,2.6426885347647318,3.5,0.7550538670756376,0.6,0.00022308102123922907,0.9904529022018441,0.00022523132674285147,199.20664561245178,0.0,0.0,0.0,0.0790035942043498,7.622690988653746e-05,0.0001468541113526916,0.0004976620740400877,0.0920705376057106,0.0920705376057106,0.0920705376057106,0.0920700749615495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.14020813955,595.724176412885,0.0,0.0920705376057106,0.0920705385148432,0.0920705385148432,0.3684523909544356,0.3684523909544356,0.5,10.069507771969267,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27957.36771025427,21149.265105931558,0.7564827034189767,0.5953938337359711,0.41422984418811115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535564647324013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4900149577727,260.4900149577727,-12.659985042227277,244.57464501171427,276.40538490374234,108410.767322254,108401.49609840856,9.271223845443888,0.0,nan,276.40538490374234,3.2553849037423674,270.03923692539246,-3.1107630746075188,263.67308894701455,-9.476911052985429,257.30694096860077,-15.843059031399207,250.9407929901719,-22.209207009828077,244.57464501171427,-28.57535498828571,1.0,1.0,25732.562594343566,25732.562594343566,275.987595243209,2.837595243209023,275.987595243209,275.987595243209,86912.02140860372,86911.90811051027,0.11329809344897512,0.0,8648.866644398773,8648.866644398773,0.9210925359572057,3405.7635826694964,275.987595243209,2.837595243209023,1.0,0.002,0.12716703012850647,0.004793153043102618,0.00019614589535362127,0.0018038541408464967,0.09807294767681063,0.09807294767681063,0.0,3.620011799002065e-11,0.9999948995471577,0.9999948995471577,0.0,0.09207006891340334,4.6960143986006095e-07,0.0,0.0,0.0,1599300.1826246784,265.9386591589722,0.0,1.0,1286803.9170313333,2588.8615290722555,,,,,,,,,,,,,,,,,,,2.0,14229.830274159976,1589.952936381272,0.3684523909544356,6.175450102142607,2.6426885347647318
4820.0,-30.343008265228153,4.996775550758485,35.048320385747836,30.542960052285366,5.023746084367085,-26.80633283026423,-40.299110930040456,1.4870706461926013,-7.211364951288829,-7.211364951230681,40.096950216658215,35327.21226382607,15450.410807821518,15450.410807821518,50777.623071647584,86921.52576562841,86912.10502841641,15450.410807821518,102362.51583623793,102362.51583623793,102362.51583623793,130319.98161082334,125800.41390410265,4519.567706720681,0.0,98967.86957499766,47373.55606225972,57327.015014153265,27957.46577458541,85284.48078873867,21149.334084958045,1589.9581307678498,0.0,0.874787467354109,2.6571708742913933,0.0014947306463915918,1.0,1.0,-7.211364951288829,325104.89661803853,1558717.6904685174,4.794506962778337,1558717.6904685174,4.794506962778337,0.7564825172453127,0.09207073424152454,3.3888126843965463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888126843965463,1.2848031487371432,1.2850897788571363,2.637612374882077,5588.784117566074,14229.82145245394,6453.701410161449,0.0004770836421038037,29204.290349444647,2978.0088357843556,19290.54539667094,1967.0881898172097,0.66053806361495,0.66053806361495,30621.43584875287,30484.863174865135,1.005603152480233,0.8,4343.806852547029,4324.433322199387,1.005603152480233,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.03656196,2034.6934298245008,8.987831410755668,4.996775550758485,-0.8206259703941647,5.817401521152649,2.642682138487431,3.5,0.7550520395678374,0.6,0.00022308102123922907,0.9904393900486348,0.0002252343994802901,199.2065383753613,0.0,0.0,0.0,0.0790035942043498,7.622787550781832e-05,0.00014685314573141076,0.0004976578029981393,0.09207073328751555,0.09207073328751555,0.09207073328751555,0.09207026908265835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.31797075487,595.7241197452304,0.0,0.09207073328751555,0.09207073424152454,0.09207073424152454,0.3684529974242931,0.3684529974242931,0.5,10.069493847970543,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,-5.81508174946066e-11,27957.46577458541,21149.334084958045,0.7564825172453127,0.5953911262874508,0.4142279103666751,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535556816241229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49007931261775,260.49007931261775,-12.659920687382225,244.5747694553762,276.40538916977044,108410.13816466232,108400.87392957123,9.2642350910992,0.0,nan,276.40538916977044,3.255389169770467,270.0392652269466,-3.110734773053366,263.6731412840948,-9.476858715905166,257.30701734121095,-15.842982658789026,250.94089339830722,-22.209106601692753,244.5747694553762,-28.575230544623764,1.0,1.0,25732.562594343566,25732.562594343566,275.98759390104885,2.8375939010488764,275.98759390104885,275.98759390104885,86912.24586903436,86912.10502841641,0.14084061795438174,0.0,8648.866644398773,8648.866644398773,0.921092938097051,3405.7567478185288,275.98759390104885,2.8375939010488764,1.0,0.002,0.12716750149467435,0.004793146808765493,0.0001961466127178872,0.001803853424473895,0.09807330635894361,0.09807330635894361,0.0,3.719178220604191e-11,0.9999948803659169,0.9999948803659169,0.0,0.09207026287305546,4.7136846908053666e-07,0.0,0.0,0.0,1599300.154120132,265.93863504871115,0.0,1.0,1286803.999009294,2588.8611990618288,,,,,,,,,,,,,,,,,,,2.0,14229.82145245394,1589.9581307678498,0.3684529974242931,6.175450102142607,2.642682138487431
4821.0,-30.34287747768726,4.996772140084491,35.04833190799151,30.54307474466043,5.023743471603107,-26.80621538275678,-40.29900301303712,1.4870813735798347,-7.211388494278765,-7.2113884942818105,40.0969732154903,35327.20956003356,15450.409509462042,15450.409509462042,50777.6190694956,86921.74910365329,86912.30487699287,15450.409509462042,102362.71438645491,102362.71438645491,102362.71438645491,130320.27820996381,125800.7068605765,4519.571349387312,0.0,98968.02304343706,47373.48348928295,57327.26617128234,27957.563823508906,85284.82999479125,21149.4030952218,1589.963310263161,0.0,0.8747872469505158,2.657168529914789,0.0014947306463915918,1.0,1.0,-7.211388494278765,325104.59267267614,1558718.6841288651,4.794514501670618,1558718.6841288651,4.794514501670618,0.7564823326071684,0.09207092970935427,3.388805811455215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388805811455215,1.2848030985524381,1.2850897286612355,2.637607128495654,5588.773001102793,14229.812633006415,6453.702312571636,0.0004770854056255365,29204.394866443643,2978.0194935521963,19290.548094035377,1967.0884648718347,0.660535792035895,0.660535792035895,30621.386165422606,30484.863174865135,1.0056011129896758,0.8,4343.799804713233,4324.433322199387,1.0056011129896758,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0340638781877,2034.6934298245008,8.987843716491282,4.996772140084491,-0.8206429818566123,5.817415121941103,2.642675737971066,3.5,0.755050210848876,0.6,0.00022308102123922907,0.9904258698785696,0.00022523747412472146,199.20643107318247,0.0,0.0,0.0,0.0790035942043498,7.622880882158771e-05,0.00014685221241764136,0.0004976536308659588,0.09207092878628839,0.09207092878628839,0.09207092878628839,0.09207046458398135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.4962775274,595.7240629062414,0.0,0.09207092878628839,0.09207092970935427,0.09207092970935427,0.3684536035744694,0.3684536035744694,0.5,10.069479925080309,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,27957.563823508906,21149.4030952218,0.7564823326071684,0.595388641480517,0.4142261825718731,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535548991447949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4901436188346,260.4901436188346,-12.659856381165355,244.57489383974212,276.40539339783726,108409.50590913331,108400.24867438723,9.257234746103467,0.0,nan,276.40539339783726,3.255393397837281,270.03929348627696,-3.1107065137230165,263.6731935746779,-9.476806425322081,257.30709366305905,-15.842906336940928,250.94099375141454,-22.20900624858544,244.57489383974212,-28.57510616025786,1.0,1.0,25732.562594343566,25732.562594343566,275.9875934649069,2.837593464906945,275.9875934649069,275.9875934649069,86912.46910684022,86912.30487699287,0.16422984734526835,0.0,8648.866644398773,8648.866644398773,0.9210933444994688,3405.749840512491,275.9875934649069,2.837593464906945,1.0,0.002,0.127167972697546,0.004793140673705782,0.00019614733005805308,0.001803852707113331,0.09807366502902654,0.09807366502902654,0.0,3.717138402636877e-11,0.9999948821582406,0.9999948821582406,0.0,0.09207045850490538,4.71204448891782e-07,0.0,0.0,0.0,1599300.1262862408,265.9386115057212,0.0,1.0,1286804.0790584479,2588.8608768160607,,,,,,,,,,,,,,,,,,,2.0,14229.812633006415,1589.963310263161,0.3684536035744694,6.175450102142607,2.642675737971066
4822.0,-30.342746638265346,4.996768739718126,35.048343426352396,30.543165967706614,5.0237391034362995,-26.806098064104347,-40.29889135910196,1.487090525521079,-7.211412082640663,-7.211412082637547,40.09699614789793,35327.209158369704,15450.408271113894,15450.408271113894,50777.617429483595,86921.93580750853,86912.50365079578,15450.408271113894,102362.91192190968,102362.91192190968,102362.91192190968,130320.57360493483,125800.99862496588,4519.574979968946,0.0,98968.14446452957,47373.41780260346,57327.47406880679,27957.66168302516,85285.13575183196,21149.471965041677,1589.968482079625,0.0,0.8747870265521698,2.6571661810217475,0.0014947306463915918,1.0,1.0,-7.211412082640663,325104.28814177465,1558719.6749196716,4.794522040385791,1558719.6749196716,4.794522040385791,0.7564821480718769,0.09207112509709803,3.3888004012458786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888004012458786,1.2848030557379646,1.2850896858372103,2.6376030054656283,5588.764264896919,14229.803819507977,6453.702241538284,0.0004770866427543204,29204.477321279926,2978.027901605536,19290.547881711936,1967.0884432208693,0.6605339198334436,0.6605339198334436,30621.347055920327,30484.863174865135,1.0055995075531792,0.8,4343.794256830866,4324.433322199387,1.0055995075531792,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0315648368132,2034.6934298245008,8.98785606218964,4.996768739718126,-0.8206600110714257,5.817428750789552,2.642669335002342,3.5,0.7550483814292406,0.6,0.00022308102123922907,0.9904123445444735,0.00022524055002750608,199.20632372855448,0.0,0.0,0.0,0.0790035942043498,7.622977446510953e-05,0.00014685124677411954,0.0004976495639915938,0.09207112417369202,0.09207112417369202,0.09207112417369202,0.09207065948406214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.6743443332,595.7240061419998,0.0,0.09207112417369202,0.09207112509709803,0.09207112509709803,0.3684542095964806,0.3684542095964806,0.5,10.069465985349176,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27957.66168302516,21149.471965041677,0.7564821480718769,0.5953864877138673,0.41422469281361096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535541161905354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49020773039734,260.49020773039734,-12.659792269602633,244.57501816859138,276.40539729211184,108408.90439649414,108399.67518299843,9.229213495718643,0.0,nan,276.40539729211184,3.2553972921118657,270.03932146746797,-3.110678532532006,263.6732456427867,-9.47675435721328,257.30716981807626,-15.842830181923716,250.94109399334974,-22.20890600665024,244.57501816859138,-28.574981831408593,1.0,1.0,25732.562594343566,25732.562594343566,275.9875928591929,2.8375928591929096,275.9875928591929,275.9875928591929,86912.64860523923,86912.50365079578,0.14495444344356656,0.0,8648.866644398773,8648.866644398773,0.9210936644090822,3405.744403252108,275.9875928591929,2.8375928591929096,1.0,0.002,0.1271684444676768,0.004793134525677231,0.0001961480482548827,0.0018038519879368434,0.09807402412744134,0.09807402412744134,0.0,3.6191726265205615e-11,0.9999948759929453,0.9999948759929453,0.0,0.09207065332400349,4.717730945277976e-07,0.0,0.0,0.0,1599300.0983986994,265.9385879173593,0.0,1.0,1286804.1592618625,2588.860553949361,,,,,,,,,,,,,,,,,,,2.0,14229.803819507977,1589.968482079625,0.3684542095964806,6.175450102142607,2.642669335002342
4823.0,-30.342593529864,4.996765347224569,35.04835492647905,30.543285479676,5.023738899860753,-26.805960287039717,-40.29876535115761,1.4871056537390746,-7.211435904283121,-7.2114359043251035,40.097018659188564,35327.21848556383,15450.40732714488,15450.40732714488,50777.62581270871,86922.1652565376,86912.69607000159,15450.40732714488,102363.10339714648,102363.10339714648,102363.10339714648,130320.8613296693,125801.282815454,4519.578514215285,0.0,98968.29696922678,47373.35018702182,57327.7186468944,27957.757932522814,85285.47657941721,21149.539663495074,1589.9735827092718,0.0,0.8747868064911458,2.657163808900629,0.0014947306463915918,1.0,1.0,-7.211435904283121,325103.9805993951,1558720.647516959,4.79452956756525,1558720.647516959,4.79452956756525,0.7564819652040893,0.09207131990602081,3.3887934463396023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887934463396023,1.2848029849653693,1.285089615048826,2.6375977375480213,5588.753102811643,14229.795011408472,6453.7031673245365,0.0004770884172579999,29204.582261018935,2978.0386024808613,19290.550648948996,1967.0887254005188,0.6605316411150048,0.6605316411150048,30621.296780042776,30484.863174865135,1.005597443740178,0.8,4343.787124941216,4324.433322199387,1.005597443740178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0290647880124,2034.6934298245008,8.987868584438507,4.996765347224569,-0.8206771489886249,5.817442496213194,2.6426629294586292,3.5,0.7550465512738941,0.6,0.00022308102123922907,0.9903965174401367,0.00022524414950067,199.2061981139276,0.0,0.0,0.0,0.0790035942043498,7.623086426343872e-05,0.00014685015697579035,0.0004976448495535001,0.09207131897680342,0.09207131897680342,0.09207131897680342,0.09207084949192636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.85106750234,595.7239497939107,0.0,0.09207131897680342,0.09207131990602081,0.09207131990602081,0.36845481541836894,0.36845481541836894,0.5,10.069451901974007,4.200728653813712e-11,4.200728653813712e-11,4.200728653813712e-11,4.200728653813712e-11,4.200728653813712e-11,4.200728653813712e-11,27957.757932522814,21149.539663495074,0.7564819652040893,0.5953842066582692,0.4142231468058619,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535533329265364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49027408575165,260.49027408575165,-12.659725914248327,244.5751463363422,276.4054018350713,108408.3734927403,108398.82127334409,9.552219396207867,0.0,nan,276.4054018350713,3.255401835071325,270.03935073538145,-3.11064926461853,263.6732996356644,-9.476700364335557,257.3072485359103,-15.842751464089702,250.94119743614033,-22.20880256385965,244.5751463363422,-28.57485366365779,1.0,1.0,25732.562594343566,25732.562594343566,275.9875912854152,2.8375912854152148,275.9875912854152,275.9875912854152,86912.88888364949,86912.69607000159,0.19281364789640065,0.0,8648.866644398773,8648.866644398773,0.9210940756573447,3405.7374135713003,275.9875912854152,2.8375912854152148,1.0,0.002,0.12716892109227107,0.004793128318343096,0.00019614877384560215,0.0018038512622086487,0.09807438692280107,0.09807438692280107,0.0,3.605425073077706e-11,0.9999948232794349,0.9999948232794349,0.0,0.0920708432785256,4.7662749521369447e-07,0.0,0.0,0.0,1599300.0702353516,265.93856409571686,0.0,1.0,1286804.2402584525,2588.8602278897197,,,,,,,,,,,,,,,,,,,2.0,14229.795011408472,1589.9735827092718,0.36845481541836894,6.175450102142607,2.6426629294586292
4824.0,-30.34246279193693,4.996761968532954,35.048366443993594,30.543360846955352,5.02373649260553,-26.80584286348363,-40.29865366229785,1.4871165611142922,-7.211459161152106,-7.211459161172185,40.09704215983846,35327.22947184295,15450.405671910023,15450.405671910023,50777.63514375297,86922.32030957169,86912.90373128971,15450.405671910023,102363.30940319973,102363.30940319973,102363.30940319973,130321.1673610327,125801.58517626488,4519.582184767813,0.0,98968.39145917489,47373.30061109871,57327.87872008464,27957.85795783297,85285.73667791761,21149.610110017566,1589.97884987733,0.0,0.874786585729726,2.6571614930204346,0.0014947306463915918,1.0,1.0,-7.211459161152106,325103.68034858897,1558721.6628586205,4.794537118704094,1558721.6628586205,4.794537118704094,0.7564817784651512,0.09207151576245444,3.3887891668852346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887891668852346,1.2848029339386602,1.2850895640107334,2.637594511476282,5588.7462671527455,14229.786653792171,6453.7025060067335,0.0004770892697333363,29204.647024453432,2978.0452065132777,19290.54867222583,1967.0885238308524,0.6605301086526949,0.6605301086526949,30621.265844558297,30484.863174865135,1.0055961738462051,0.8,4343.7827365849635,4324.433322199387,1.0055961738462051,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0265634518137,2034.6934298245008,8.987880699694095,4.996761968532954,-0.8206940126091054,5.817455981142059,2.642656520622603,3.5,0.7550447201778866,0.6,0.00022308102123922907,0.9903830030298572,0.00022524722310132762,199.20609085281993,0.0,0.0,0.0,0.0790035942043498,7.623183023309062e-05,0.00014684919100613845,0.0004976409476474626,0.0920715148300378,0.0920715148300378,0.0920715148300378,0.09207105101795096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.0317576713,595.723892204676,0.0,0.0920715148300378,0.09207151576245444,0.09207151576245444,0.3684554205315537,0.3684554205315537,0.5,10.069437987974663,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,27957.85795783297,21149.610110017566,0.7564817784651512,0.5953825003061788,0.41422201235426465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535524163514189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49034004292076,260.49034004292076,-12.659659957079214,244.57527376098525,276.40540632476416,108407.79982620598,108398.30492772927,9.494898476692367,0.0,nan,276.40540632476416,3.2554063247641807,270.03937981206514,-3.110620187934842,263.6733532993374,-9.47664670066257,257.3073267865776,-15.842673213422358,250.94130027379487,-22.20869972620511,244.57527376098525,-28.574726239014723,1.0,1.0,25732.562594343566,25732.562594343566,275.9875920387994,2.8375920387994142,275.9875920387994,275.9875920387994,86913.03706878365,86912.90373128971,0.1333374939422356,0.0,8648.866644398773,8648.866644398773,0.921094328704119,3405.7331127196608,275.9875920387994,2.8375920387994142,1.0,0.002,0.127169391947545,0.004793122235884831,0.00019614949076433844,0.0018038505452951973,0.09807474538216922,0.09807474538216922,0.0,3.605953556584662e-11,0.9999948859467486,0.9999948859467486,0.0,0.09207104490381988,4.708586345492113e-07,0.0,0.0,0.0,1599300.0427397056,265.93854083884787,0.0,1.0,1286804.3193347228,2588.859909560558,,,,,,,,,,,,,,,,,,,2.0,14229.786653792171,1589.97884987733,0.3684554205315537,6.175450102142607,2.642656520622603
4825.0,-30.342309769237826,4.9967585889236945,35.04837794737565,30.543473443854623,5.0237317354459785,-26.805705618923668,-40.298527759127296,1.4871275809585132,-7.211483824893833,-7.211483824850926,40.09706478890991,35327.24123063827,15450.40578961451,15450.40578961451,50777.64702025278,86922.54774791782,86913.09600022502,15450.40578961451,102363.50178983953,102363.50178983953,102363.50178983953,130321.45719171134,125801.87142451319,4519.585767198156,0.0,98968.54127328693,47373.23474179255,57328.11836832709,27957.955401871804,85286.07377019888,21149.67860312883,1589.9840283632557,0.0,0.8747863605231971,2.657159037047912,0.0014947306463915918,1.0,1.0,-7.211483824893833,325103.3619350097,1558722.6405446073,4.794544821890233,1558722.6405446073,4.794544821890233,0.7564815917015464,0.09207171114982142,3.388782447204976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388782447204976,1.2848028823858049,1.285089512446377,2.637589387184595,5588.735409393557,14229.777853124315,6453.703310074975,0.00047709097745187763,29204.7491437271,2978.0556197811793,19290.55107563961,1967.0887689108524,0.6605278812943695,0.6605278812943695,30621.2172690592,30484.863174865135,1.0055941798346497,0.8,4343.775845902669,4324.433322199387,1.0055941798346497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0240615314256,2034.6934298245008,8.987893849403257,4.9967585889236945,-0.8207115480506282,5.817470136974323,2.6426501102960063,3.5,0.7550428886560018,0.6,0.00022308102123922907,0.9903671852901029,0.00022525082065787868,199.20596530879916,0.0,0.0,0.0,0.0790035942043498,7.623291915241294e-05,0.00014684810208681615,0.000497636270757167,0.09207171017929017,0.09207171017929017,0.09207171017929017,0.0920712420859291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.20884741173,595.7238357431789,0.0,0.09207171017929017,0.09207171114982142,0.09207171114982142,0.36845602618972756,0.36845602618972756,0.5,10.069423946694936,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,27957.955401871804,21149.67860312883,0.7564815917015464,0.5953802863181606,0.4142205130209957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535516336968444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4904074865613,260.4904074865613,-12.659592513438668,244.5754044054573,276.40541056757337,108407.20824561726,108397.49936123796,9.708884379262027,0.0,nan,276.40541056757337,3.255410567573392,270.03940933520346,-3.1105906647965185,263.6734081028122,-9.476591897187802,257.30740687038684,-15.842593129613135,250.94140563793505,-22.20859436206493,244.5754044054573,-28.57459559454267,1.0,1.0,25732.562594343566,25732.562594343566,275.98758960565596,2.837589605655978,275.98758960565596,275.98758960565596,86913.26306865699,86913.09600022502,0.16706843196880072,0.0,8648.866644398773,8648.866644398773,0.9210947260426064,3405.726359441001,275.98758960565596,2.837589605655978,1.0,0.002,0.12716986735177754,0.004793115887398229,0.00019615021413436944,0.0018038498233665652,0.09807510706718472,0.09807510706718472,0.0,3.750093464927051e-11,0.999994836557931,0.999994836557931,0.0,0.09207123574287471,4.7540694671789894e-07,0.0,0.0,0.0,1599300.0135807616,265.93851617510614,0.0,1.0,1286804.4031945304,2588.859571974876,,,,,,,,,,,,,,,,,,,2.0,14229.777853124315,1589.9840283632557,0.36845602618972756,6.175450102142607,2.6426501102960063
4826.0,-30.34217918587908,4.996755225036289,35.048389439171046,30.543571267649554,5.023731250842081,-26.805588142208524,-40.29841987704856,1.4871402041789705,-7.211506896227547,-7.211506896202291,40.0970874600724,35327.25039926635,15450.403887182207,15450.403887182207,50777.65428644855,86922.73725246935,86913.29249123212,15450.403887182207,102363.69637841433,102363.69637841433,102363.69637841433,130321.74806075395,125802.15879185937,4519.589268894576,0.0,98968.66599154822,47373.17912815215,57328.31873710674,27958.05168233961,85286.37041944635,21149.74637940779,1589.9891117958616,0.0,0.8747861440166093,2.6571567396462092,0.0014947306463915918,1.0,1.0,-7.211506896227547,325103.0640799403,1558723.6200506915,4.79455222749735,1558723.6200506915,4.79455222749735,0.756481410783268,0.09207190554083329,3.388776781433966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388776781433966,1.2848028233320656,1.2850894533794632,2.637585098579842,5588.726322354705,14229.769503252655,6453.703574989876,0.00047709232885717075,29204.83477512186,2978.064351753337,19290.55186748798,1967.0888496569144,0.6605259716764649,0.6605259716764649,30621.17631208736,30484.863174865135,1.0055924985622633,0.8,4343.770035947321,4324.433322199387,1.0055924985622633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0215573027517,2034.6934298245008,8.987905836052933,4.996755225036289,-0.8207283202100699,5.817483545246359,2.6426436940614346,3.5,0.7550410554461242,0.6,0.00022308102123922907,0.9903536872886701,0.00022525389070844647,199.20585817475404,0.0,0.0,0.0,0.0790035942043498,7.623385222121436e-05,0.00014684716901801472,0.0004976322767875575,0.09207190465499955,0.09207190465499955,0.09207190465499955,0.09207143405920047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.386490546,595.7237791038337,0.0,0.09207190465499955,0.09207190554083329,0.09207190554083329,0.36845663120505334,0.36845663120505334,0.5,10.069409832829033,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,27958.05168233961,21149.74637940779,0.756481410783268,0.5953783006208295,0.4142191797531496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45355071763692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4904744948801,260.4904744948801,-12.65952550511986,244.5755338472907,276.40541514237736,108406.59392947718,108396.94771182384,9.646217653365984,0.0,nan,276.40541514237736,3.2554151423773874,270.03943888341865,-3.110561116581323,263.67346262442646,-9.476537375573514,257.30748636540676,-15.842513634593217,250.94151010636068,-22.208489893639296,244.5755338472907,-28.574466152709277,1.0,1.0,25732.562594343566,25732.562594343566,275.9875892530046,2.837589253004637,275.9875892530046,275.9875892530046,86913.45734743957,86913.29249123212,0.16485620745515916,0.0,8648.866644398773,8648.866644398773,0.9210950610625146,3405.720665341136,275.9875892530046,2.837589253004637,1.0,0.002,0.12717034482910233,0.004793109809144615,0.00019615094134151754,0.0018038490954885651,0.09807547067075877,0.09807547067075877,0.0,3.683008282032163e-11,0.9999948140717102,0.9999948140717102,0.0,0.09207142806253366,4.77478299639727e-07,0.0,0.0,0.0,1599299.986304452,265.93849310377243,0.0,1.0,1286804.48163994,2588.8592561854252,,,,,,,,,,,,,,,,,,,2.0,14229.769503252655,1589.9891117958616,0.36845663120505334,6.175450102142607,2.6426436940614346
4827.0,-30.342048599001526,4.996751871596572,35.04840094260432,30.543648765329294,5.023729201310779,-26.805470818967336,-40.2983081881888,1.4871514181653116,-7.211530480837212,-7.2115304808510565,40.09711077938479,35327.25968095257,15450.40264375244,15450.40264375244,50777.662324705016,86922.8952981144,86913.4969233551,15450.40264375244,102363.89956710754,102363.89956710754,102363.89956710754,130322.05082919754,125802.45793875522,4519.5928904423145,0.0,98968.76322558748,47373.12759782822,57328.48403084362,27958.15126209,85286.63529293361,21149.816480998765,1589.994366023004,0.0,0.8747859221344605,2.6571543911350566,0.0014947306463915918,1.0,1.0,-7.211530480837212,325102.7595986092,1558724.627560111,4.794559816977879,1558724.627560111,4.794559816977879,0.7564812237666433,0.09207210119365927,3.388772382974968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388772382974968,1.2848027708709866,1.2850894009066807,2.6375817828270014,5588.719296672315,14229.760708946967,6453.702810570625,0.0004770931888650404,29204.901374551402,2978.0711430051447,19290.549582587682,1967.0886166619266,0.6605243871632144,0.6605243871632144,30621.14451630625,30484.863174865135,1.0055911933546149,0.8,4343.765525553604,4324.433322199387,1.0055911933546149,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.019052724312,2034.6934298245008,8.98791820792594,4.996751871596572,-0.8207453320784035,5.817497203674976,2.64263727693694,3.5,0.7550392219819829,0.6,0.00022308102123922907,0.9903401891219453,0.0002252569608802981,199.20575103793723,0.0,0.0,0.0,0.0790035942043498,7.623481822587334e-05,0.00014684620301335573,0.0004976283573163954,0.09207210025477561,0.09207210025477561,0.09207210025477561,0.09207163358529118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.5667074617,595.7237216595403,0.0,0.09207210025477561,0.09207210119365927,0.09207210119365927,0.3684572357956167,0.3684572357956167,0.5,10.06939583512989,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27958.15126209,21149.816480998765,0.7564812237666433,0.5953765458128253,0.4142180021478652,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535499359094857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4905410050822,260.4905410050822,-12.65945899491777,244.57566229152678,276.4054197185466,108406.01082637908,108396.4363154598,9.574510919292765,0.0,nan,276.4054197185466,3.255419718546648,270.03946823319995,-3.1105317668000225,263.67351674782134,-9.476483252178639,257.30756526241555,-15.842434737584426,250.941613776983,-22.208386223016987,244.57566229152678,-28.574337708473195,1.0,1.0,25732.562594343566,25732.562594343566,275.9875893052243,2.8375893052242986,275.9875893052243,275.9875893052243,86913.61202488272,86913.4969233551,0.11510152762639336,0.0,8648.866644398773,8648.866644398773,0.9210953211454136,3405.716244889843,275.9875893052243,2.8375893052242986,1.0,0.002,0.12717081855586412,0.004793103657762597,0.0001961516625574695,0.0018038483747843917,0.09807583127873476,0.09807583127873476,0.0,3.734186137388518e-11,0.9999948548052157,0.9999948548052157,0.0,0.09207162746476442,4.737288948447945e-07,0.0,0.0,0.0,1599299.9584213074,265.93846951916277,0.0,1.0,1286804.5618305397,2588.8589333705954,,,,,,,,,,,,,,,,,,,2.0,14229.760708946967,1589.994366023004,0.3684572357956167,6.175450102142607,2.64263727693694
