time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4828.0,-30.341918050487017,4.9967485233471205,35.04841244111218,30.543761990871303,5.0237268168831735,-26.80535356375003,-40.29820034103466,1.487162326930687,-7.211554560511388,-7.2115545605278975,40.097133644949835,35327.257363420606,15450.402023000259,15450.402023000259,50777.65938642086,86923.11558281141,86913.69387587452,15450.402023000259,102364.09589887479,102364.09589887479,102364.09589887479,130322.34516915187,125802.74869744333,4519.596471708545,0.0,98968.91417844348,47373.05594810031,57328.73136704796,27958.249270277087,85286.98063732505,21149.885420455903,1589.9995571975987,0.0,0.8747856992593372,2.657151993327987,0.0014947306463915918,1.0,1.0,-7.211554560511388,325102.44872613996,1558725.6154649612,4.7945674404255305,1558725.6154649612,4.7945674404255305,0.7564810377072044,0.09207229645091564,3.388765615976195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388765615976195,1.2848027198377912,1.2850893498620999,2.63757662063794,5588.708358613139,14229.75191906455,6453.703651990369,0.00047709491519200406,29205.004238669866,2978.081632226078,19290.552097647604,1967.0888731266646,0.6605221468211705,0.6605221468211705,30621.095598700616,30484.863174865135,1.0055891853016676,0.8,4343.758586341753,4324.433322199387,1.0055891853016676,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0165471853554,2034.6934298245008,8.987930947086047,4.9967485233471205,-0.8207625786823662,5.817511102029487,2.642630857357686,3.5,0.7550373878164818,0.6,0.00022308102123922907,0.9903266951189796,0.00022526003018875272,199.20564393270965,0.0,0.0,0.0,0.0790035942043498,7.623575101409551e-05,0.00014684527022513355,0.0004976242026076656,0.0920722954932984,0.0920722954932984,0.0920722954932984,0.09207182764691517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.7449083746,595.7236648483828,0.0,0.0920722954932984,0.09207229645091564,0.09207229645091564,0.3684578407175356,0.3684578407175356,0.5,10.069381800546635,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27958.249270277087,21149.885420455903,0.7564810377072044,0.5953741005599452,0.4142162977212956,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453549154161827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49060707380136,260.49060707380136,-12.65939292619862,244.57578990987975,276.4054242376303,108405.35512642728,108395.84416945741,9.510956969882738,0.0,nan,276.4054242376303,3.2554242376303364,270.03949737213765,-3.1105026278623313,263.6735705066134,-9.476429493386604,257.30764364106295,-15.842356358937025,250.94171677548383,-22.20828322451615,244.57578990987975,-28.574210090120232,1.0,1.0,25732.562594343566,25732.562594343566,275.98758799760856,2.83758799760858,275.98758799760856,275.98758799760856,86913.83551315629,86913.69387587452,0.1416372817620868,0.0,8648.866644398773,8648.866644398773,0.9210957212808007,3405.7094440560763,275.98758799760856,2.83758799760858,1.0,0.002,0.12717129362147125,0.004793097409333654,0.00019615238563957697,0.0018038476510213101,0.09807619281978848,0.09807619281978848,0.0,3.66608869997731e-11,0.9999948402647642,0.9999948402647642,0.0,0.09207182138224339,4.7506867224332475e-07,0.0,0.0,0.0,1599299.929952859,265.9384454394886,0.0,1.0,1286804.643704415,2588.858603779663,,,,,,,,,,,,,,,,,,,2.0,14229.75191906455,1589.9995571975987,0.3684578407175356,6.175450102142607,2.642630857357686
4829.0,-30.341787486067012,4.996745186043149,35.04842393908701,30.54387643877419,5.023724223663278,-26.805236315087758,-40.29809245895592,1.4871730495939435,-7.211578091081037,-7.211578091069767,40.09715662600253,35327.25418478518,15450.400704189356,15450.400704189356,50777.65488897454,86923.3383672561,86913.89373090069,15450.400704189356,102364.29443509004,102364.29443509004,102364.29443509004,130322.64170999225,125803.04166081268,4519.600049179571,0.0,98969.06724083015,47372.98304783407,57328.98243666231,27958.347274902215,85287.32971156453,21149.954398565562,1590.0047344464685,0.0,0.8747854789916238,2.6571496502013447,0.0014947306463915918,1.0,1.0,-7.211578091081037,325102.14494292805,1558726.6083610984,4.79457497468906,1558726.6083610984,4.79457497468906,0.7564808531279513,0.09207249149551473,3.3887587608908993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887587608908993,1.2848026696752193,1.2850892996883372,2.6375713881008136,5588.697271494856,14229.74313276649,6453.704555989042,0.00047709667478823233,29205.108484857545,2978.0922623788497,19290.554799760135,1967.0891486654602,0.6605198816420089,0.6605198816420089,30621.04604431098,30484.863174865135,1.0055871511097467,0.8,4343.751556798842,4324.433322199387,1.0055871511097467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.014040073668,2034.6934298245008,8.987943288425518,4.996745186043149,-0.8207795604260344,5.817524746469183,2.642624433755096,3.5,0.7550355525014559,0.6,0.00022308102123922907,0.9903131996703056,0.00022526309990970235,199.20553681454797,0.0,0.0,0.0,0.0790035942043498,7.623668411494456e-05,0.00014684433712428452,0.0004976200339171359,0.09207249057129487,0.09207249057129487,0.09207249057129487,0.09207202307063825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.92360758065,595.7236078808896,0.0,0.09207249057129487,0.09207249149551473,0.09207249149551473,0.36845844535825545,0.36845844535825545,0.5,10.069367778428859,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27958.347274902215,21149.954398565562,0.7564808531279513,0.5953716110083507,0.41421456509729354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535483726446663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49067276377235,260.49067276377235,-12.659327236227625,244.5759168533601,276.40542867409164,108404.70043713022,108395.24400315613,9.456433974097784,0.0,nan,276.40542867409164,3.255428674091661,270.0395263100016,-3.1104736899984005,263.6736239458824,-9.476376054117566,257.3077215817383,-15.842278418261685,250.9418192175598,-22.208180782440166,244.5759168533601,-28.57408314663988,1.0,1.0,25732.562594343566,25732.562594343566,275.9875875747216,2.837587574721624,275.9875875747216,275.9875875747216,86914.05829151781,86913.89373090069,0.1645606171223335,0.0,8648.866644398773,8648.866644398773,0.9210961266243403,3405.7025546953537,275.9875875747216,2.837587574721624,1.0,0.002,0.12717176814202827,0.0047930912642519365,0.00019615310810146681,0.0018038469290302837,0.0980765540507334,0.0980765540507334,0.0,3.713175036543226e-11,0.9999948462094995,0.9999948462094995,0.0,0.09207201697318271,4.7452233202495955e-07,0.0,0.0,0.0,1599299.9021335887,265.93842190891894,0.0,1.0,1286804.723711249,2588.858281704717,,,,,,,,,,,,,,,,,,,2.0,14229.74313276649,1590.0047344464685,0.36845844535825545,6.175450102142607,2.642624433755096
4830.0,-30.341656920925836,4.996741863385405,35.04843543850825,30.543953063339018,5.0237222982096075,-26.805118999010194,-40.29798080502076,1.4871843732876575,-7.2116012649918275,-7.211601264979458,40.09717966332434,35327.26403069833,15450.398942930484,15450.398942930484,50777.662973628816,86923.49469482973,86914.09506770116,15450.398942930484,102364.49401063164,102364.49401063164,102364.49401063164,130322.9392832955,125803.33564275684,4519.603640538667,0.0,98969.16302280108,47372.932348429895,57329.14519374575,27958.445272663866,85287.59046640962,21150.023396805187,1590.0099027673757,0.0,0.8747852604903538,2.6571473425916654,0.0014947306463915918,1.0,1.0,-7.2116012649918275,325101.8457644531,1558727.603688152,4.794582448533685,1558727.603688152,4.794582448533685,0.7564806694556955,0.09207268645405954,3.388754423378452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388754423378452,1.2848026167009217,1.2850892467022215,2.63756812083711,5588.690348555129,14229.734351138688,6453.703754679444,0.00047709751304267237,29205.17413124696,2978.098956447611,19290.55240459212,1967.0889044262944,0.6605183149362883,0.6605183149362883,30621.01468906979,30484.863174865135,1.0055858639875015,0.8,4343.747108897959,4324.433322199387,1.0055858639875015,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.011532070239,2034.6934298245008,8.9879553770784,4.996741863385405,-0.8207963660109119,5.817538229396317,2.6426180078739763,3.5,0.7550337165354218,0.6,0.00022308102123922907,0.9902997043454594,0.00022526616968615064,199.20542969590983,0.0,0.0,0.0,0.0790035942043498,7.623764985070364e-05,0.00014684337138852542,0.0004976161243366703,0.09207268554554764,0.09207268554554764,0.09207268554554764,0.09207221939334437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.10238787194,595.7235508897885,0.0,0.09207268554554764,0.09207268645405954,0.09207268645405954,0.3684590499152932,0.3684590499152932,0.5,10.069353795932075,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27958.445272663866,21150.023396805187,0.7564806694556955,0.595369885536015,0.41421341413803825,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453547591033129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49073820462917,260.49073820462917,-12.65926179537081,244.57604325086248,276.40543315830223,108404.13765698335,108394.71708432933,9.420572654020974,0.0,nan,276.40543315830223,3.255433158302253,270.0395551768744,-3.11044482312559,263.6736771954098,-9.476322804590154,257.3077992139229,-15.842200786077058,250.94192123240336,-22.208078767596618,244.57604325086248,-28.573956749137494,1.0,1.0,25732.562594343566,25732.562594343566,275.98758767979274,2.8375876797927617,275.98758767979274,275.98758767979274,86914.21128500206,86914.09506770116,0.11621730090701021,0.0,8648.866644398773,8648.866644398773,0.9210963831027071,3405.698195495344,275.98758767979274,2.8375876797927617,1.0,0.002,0.1271722412580173,0.004793085185185615,0.00019615382854009972,0.0018038462077712006,0.09807691427004986,0.09807691427004986,0.0,3.631130032072383e-11,0.9999948614699284,0.9999948614699284,0.0,0.09207221333579142,4.731182681133016e-07,0.0,0.0,0.0,1599299.8747359738,265.93839873500815,0.0,1.0,1286804.8025053937,2588.8579645116415,,,,,,,,,,,,,,,,,,,2.0,14229.734351138688,1590.0099027673757,0.3684590499152932,6.175450102142607,2.6426180078739763
4831.0,-30.3415263946526,4.996738545880474,35.04844693374831,30.544066114258044,5.023719935308923,-26.805001761658133,-40.29787292294202,1.4871952991019568,-7.211625347708605,-7.211625347684345,40.09720254246732,35327.26181176427,15450.398333430725,15450.398333430725,50777.660145195,86923.71453377439,86914.29221925403,15450.398333430725,102364.69055268475,102364.69055268475,102364.69055268475,130323.23390297768,125803.62667214574,4519.607230831945,0.0,98969.31360232906,47372.86086937707,57329.391925502205,27958.543350292926,85287.93527579513,21150.092385486907,1590.0150973710531,0.0,0.8747850375445689,2.6571449444866198,0.0014947306463915918,1.0,1.0,-7.211625347708605,325101.5348533874,1558728.5921820488,4.794590074405512,1558728.5921820488,4.794590074405512,0.7564804832818772,0.09207288167933694,3.38874767231996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38874767231996,1.2848025655879804,1.2850891955778774,2.6375629712173905,5588.679437128881,14229.72557387748,6453.704590366291,0.000477099234453286,29205.27674891001,2978.109420537086,19290.554902516033,1967.0891591436457,0.6605160796237272,0.6605160796237272,30620.965886642323,30484.863174865135,1.0055838606647056,0.8,4343.740186024718,4324.433322199387,1.0055838606647056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0090236179108,2034.6934298245008,8.98796813812708,4.996738545880474,-0.8208136026996398,5.817552148580114,2.6426115808489623,3.5,0.7550318802425606,0.6,0.00022308102123922907,0.9902862132363093,0.00022526923858728494,199.20532260927502,0.0,0.0,0.0,0.0790035942043498,7.623858297304107e-05,0.000146842438266188,0.000497611970872332,0.09207288072425947,0.09207288072425947,0.09207288072425947,0.09207241363383183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.28053998295,595.7234940951447,0.0,0.09207288072425947,0.09207288167933694,0.09207288167933694,0.3684596544976483,0.3684596544976483,0.5,10.06933978510038,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,27958.543350292926,21150.092385486907,0.7564804832818772,0.5953674453601856,0.4142117135035184,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535468094181152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4908033983647,260.4908033983647,-12.659196601635301,244.57616919096722,276.4054376056706,108403.49659537344,108394.11159728392,9.384998089512061,0.0,nan,276.4054376056706,3.255437605670636,270.03958392278645,-3.1104160772135288,263.67373023987415,-9.476269760125831,257.30787655693064,-15.84212344306934,250.94202287395896,-22.207977126041015,244.57616919096722,-28.573830809032756,1.0,1.0,25732.562594343566,25732.562594343566,275.9875863921616,2.8375863921615974,275.9875863921616,275.9875863921616,86914.43447919642,86914.29221925403,0.14225994239677675,0.0,8648.866644398773,8648.866644398773,0.9210967822943981,3405.69141068156,275.9875863921616,2.8375863921615974,1.0,0.002,0.12717271552563392,0.004793078943581306,0.00019615455038993416,0.0018038454867749419,0.09807727519496708,0.09807727519496708,0.0,3.7164875777567774e-11,0.999994848971436,0.999994848971436,0.0,0.09207240740929344,4.7427004350199537e-07,0.0,0.0,0.0,1599299.8462639037,265.9383746522914,0.0,1.0,1286804.884389581,2588.8576348793695,,,,,,,,,,,,,,,,,,,2.0,14229.72557387748,1590.0150973710531,0.3684596544976483,6.175450102142607,2.6426115808489623
4832.0,-30.34139585283899,4.9967352393899125,35.04845842850295,30.544180317688756,5.023717358136554,-26.80488453173783,-40.29776504086328,1.4872060339486046,-7.211648865412599,-7.2116488654202096,40.09722551835918,35327.25870624506,15450.39700609104,15450.39700609104,50777.6557123361,86923.93693967437,86914.4920401841,15450.39700609104,102364.88904627513,102364.88904627513,102364.88904627513,130323.5303917563,125803.91957662962,4519.610815126685,0.0,98969.4663480925,47372.7881041495,57329.642493269996,27958.641345481166,85288.28383875116,21150.161357112433,1590.020273951761,0.0,0.8747848173678183,2.6571426026460294,0.0014947306463915918,1.0,1.0,-7.211648865412599,325101.23123694427,1558729.5848548105,4.794597605564767,1558729.5848548105,4.794597605564767,0.7564802987299253,0.09207307664278522,3.388740830807381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388740830807381,1.2848025153684248,1.285089145347118,2.6375577493601337,5588.66837263996,14229.71680018979,6453.705490268173,0.0004771009900183132,29205.380785792528,2978.120029346671,19290.55759238298,1967.0894334337393,0.6605138188017466,0.6605138188017466,30620.91643031548,30484.863174865135,1.00558183050038,0.8,4343.733170392515,4324.433322199387,1.00558183050038,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0065136084554,2034.6934298245008,8.987980489764588,4.9967352393899125,-0.820830566921253,5.8175658063111655,2.642605149840617,3.5,0.7550300428116048,0.6,0.00022308102123922907,0.9902727207191809,0.00022527230789233245,199.20521551000567,0.0,0.0,0.0,0.0790035942043498,7.623951610593765e-05,0.0001468415051332914,0.0004976078041023963,0.09207307571537707,0.09207307571537707,0.09207307571537707,0.0920726090710816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.459095499,595.7234371740898,0.0,0.09207307571537707,0.09207307664278522,0.09207307664278522,0.3684602588332272,0.3684602588332272,0.5,10.069325787624148,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27958.641345481166,21150.161357112433,0.7564802987299253,0.5953649601900539,0.41420998425804817,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535460280366206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49086837184285,260.49086837184285,-12.659131628157127,244.57629475757713,276.40544198601725,108402.85387123121,108393.5005803711,9.353290860104075,0.0,nan,276.40544198601725,3.2554419860172743,270.0396125403854,-3.1103874596145715,263.6737830947264,-9.476216905273589,257.30795364903594,-15.84204635096404,250.94212420331507,-22.207875796684903,244.57629475757713,-28.573705242422847,1.0,1.0,25732.562594343566,25732.562594343566,275.9875859781384,2.8375859781384065,275.9875859781384,275.9875859781384,86914.65673171091,86914.4920401841,0.16469152682111599,0.0,8648.866644398773,8648.866644398773,0.9210971868342229,3405.6845349614177,275.9875859781384,2.8375859781384065,1.0,0.002,0.1271731892210772,0.004793072801431256,0.0001961552715841075,0.0018038447650103567,0.09807763579205374,0.09807763579205374,0.0,3.659446400419708e-11,0.9999948551964165,0.9999948551964165,0.0,0.09207260294489056,4.736978946547517e-07,0.0,0.0,0.0,1599299.8184598193,265.9383511345874,0.0,1.0,1286804.9643526434,2588.857312980826,,,,,,,,,,,,,,,,,,,2.0,14229.71680018979,1590.020273951761,0.3684602588332272,6.175450102142607,2.642605149840617
4833.0,-30.341265256512845,4.99673194331838,35.04846992035466,30.54427122641357,5.0237129978016855,-26.80476743108231,-40.297653421852715,1.487215168621919,-7.211672439928691,-7.2116724399186785,40.097248424073875,35327.257780069005,15450.395754430367,15450.395754430367,50777.653534499375,86924.12306560273,86914.69071510031,15450.395754430367,102365.08646953068,102365.08646953068,102365.08646953068,130323.82558679275,125804.21119450853,4519.61439228422,0.0,98969.58734499257,47372.72204668874,57329.8503314487,27958.73911726207,85288.58944871077,21150.230163696117,1590.0254413888965,0.0,0.8747845971469868,2.6571402551498333,0.0014947306463915918,1.0,1.0,-7.211672439928691,325100.92688727233,1558730.574498411,4.794605138234182,1558730.574498411,4.794605138234182,0.7564801143209532,0.09207327153218971,3.3887354393177223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887354393177223,1.2848024726347727,1.2850891026039324,2.637553640730756,5588.65966694733,14229.7080311643,6453.705425041364,0.0004771022238492256,29205.462957273176,2978.128408505777,19290.55739741568,1967.0894135526078,0.6605119537271934,0.6605119537271934,30620.877455985184,30484.863174865135,1.0055802306187984,0.8,4343.727641684983,4324.433322199387,1.0055802306187984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0040027353607,2034.6934298245008,8.987992889978711,4.99673194331838,-0.8208475541434765,5.817579497461857,2.6425987166257645,3.5,0.7550282047502185,0.6,0.00022308102123922907,0.99025922276617,0.0002252753785176361,199.20510836612831,0.0,0.0,0.0,0.0790035942043498,7.624048157277894e-05,0.00014684053966645012,0.0004976037406962393,0.09207327060846376,0.09207327060846376,0.09207327060846376,0.09207280377760818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.63734198513,595.7233803500545,0.0,0.09207327060846376,0.09207327153218971,0.09207327153218971,0.3684608630889187,0.3684608630889187,0.5,10.06931178387132,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27958.73911726207,21150.230163696117,0.7564801143209532,0.5953628013162895,0.41420848918264075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535452465629355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49093300795744,260.49093300795744,-12.65906699204254,244.57642001179983,276.40544600402615,108402.24347007446,108392.93874398877,9.304726085708406,0.0,nan,276.40544600402615,3.255446004026169,270.03964080563424,-3.110359194365742,263.67383560721623,-9.476164392783744,257.3080304087723,-15.841969591227667,250.94222521029582,-22.20777478970416,244.57642001179983,-28.57357998820015,1.0,1.0,25732.562594343566,25732.562594343566,275.9875853748481,2.8375853748481177,275.9875853748481,275.9875853748481,86914.83560201727,86914.69071510031,0.14488691695441958,0.0,8648.866644398773,8648.866644398773,0.9210975056336306,3405.679116514311,275.9875853748481,2.8375853748481177,1.0,0.002,0.1271736631291032,0.004793066649180288,0.0001961559930832858,0.0018038440432824724,0.0980779965416429,0.0980779965416429,0.0,3.63657580611243e-11,0.9999948528950404,0.9999948528950404,0.0,0.09207279762139715,4.7391079254806266e-07,0.0,0.0,0.0,1599299.7905885614,265.9383275600713,0.0,1.0,1286805.0445088614,2588.8569903047655,,,,,,,,,,,,,,,,,,,2.0,14229.7080311643,1590.0254413888965,0.3684608630889187,6.175450102142607,2.6425987166257645
4834.0,-30.341134746829308,4.996728659364135,35.0484813989745,30.54437159970405,5.0237127549076215,-26.80464999666666,-40.29754550484938,1.4872280016717754,-7.211695848080694,-7.211695848082101,40.09727102623741,35327.265132837994,15450.394297581197,15450.394297581197,50777.65943041919,86924.31654632677,86914.88550893718,15450.394297581197,102365.27980651837,102365.27980651837,102365.27980651837,130324.11526793898,125804.49737044805,4519.617897490928,0.0,98969.71560908342,47372.664185127185,57330.05713772915,27958.835461420607,85288.89259914975,21150.297958768824,1590.030536530569,0.0,0.8747843790313741,2.6571379242214443,0.0014947306463915918,1.0,1.0,-7.211695848080694,325100.6246856055,1558731.5510268128,4.794612598896765,1558731.5510268128,4.794612598896765,0.7564799323617524,0.09207346582868434,3.3887296215853597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887296215853597,1.2848024125994513,1.2850890425552175,2.637549235862018,5588.650333559044,14229.699267582273,6453.70561939876,0.0004771035970391468,29205.550947077954,2978.137380968828,19290.557978362944,1967.089472792742,0.6605099836438109,0.6605099836438109,30620.83540039164,30484.863174865135,1.005578504253092,0.8,4343.721675884543,4324.433322199387,1.005578504253092,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0014909356928,2034.6934298245008,8.988005175708825,4.996728659364135,-0.8208644572672235,5.817593116631358,2.642592281043169,3.5,0.755026366012334,0.6,0.00022308102123922907,0.9902457339664614,0.000225278447144297,199.20500129344944,0.0,0.0,0.0,0.0790035942043498,7.624141502925261e-05,0.00014683960620997646,0.0004975997231856768,0.09207346491732189,0.09207346491732189,0.09207346491732189,0.09207299509279732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.8145534591,595.7233238476065,0.0,0.09207346491732189,0.09207346582868434,0.09207346582868434,0.3684614671861347,0.3684614671861347,0.5,10.069297690370213,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27958.835461420607,21150.297958768824,0.7564799323617524,0.5953607542903587,0.41420710313209264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453544464763758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49099773448717,260.49099773448717,-12.659002265512811,244.57654503290058,276.40545043598524,108401.66311197048,108392.34537023054,9.31774173992914,0.0,nan,276.40545043598524,3.255450435985267,270.03966935542354,-3.110330644576436,263.67388827483,-9.476111725169972,257.30810719421373,-15.841892805786244,250.94232611356958,-22.2076738864304,244.57654503290058,-28.573454967099394,1.0,1.0,25732.562594343566,25732.562594343566,275.98758448915436,2.8375844891543807,275.98758448915436,275.98758448915436,86915.0364931726,86914.88550893718,0.15098423542804085,0.0,8648.866644398773,8648.866644398773,0.9210978496365119,3405.6732696932863,275.98758448915436,2.8375844891543807,1.0,0.002,0.12717414000131388,0.004793060513477071,0.000196156719221254,0.0018038433165336327,0.098078359610627,0.098078359610627,0.0,3.575488646476166e-11,0.9999948207119113,0.9999948207119113,0.0,0.09207298895367948,4.768750048556387e-07,0.0,0.0,0.0,1599299.7629139822,265.9383041519193,0.0,1.0,1286805.1240994076,2588.8566699059206,,,,,,,,,,,,,,,,,,,2.0,14229.699267582273,1590.030536530569,0.3684614671861347,6.175450102142607,2.642592281043169
4835.0,-30.34100422429971,4.9967253833476315,35.0484928887198,30.544485069718235,5.02371029383519,-26.80453277249352,-40.29743765769524,1.487238838843067,-7.21171966040265,-7.211719660399959,40.097294304301876,35327.26256159577,15450.393354453858,15450.393354453858,50777.65591604963,86924.53733696527,86915.0890270092,15450.393354453858,102365.48238146307,102365.48238146307,102365.48238146307,130324.41742254187,125804.79590952893,4519.6215130129385,0.0,98969.86699090934,47372.592204688364,57330.30531802331,27958.9350410788,85289.24035910211,21150.3680434893,1590.035796315897,0.0,0.8747841560396645,2.6571355530483713,0.0014947306463915918,1.0,1.0,-7.21171966040265,325100.31726628134,1558732.5567574042,4.794620226349045,1558732.5567574042,4.794620226349045,0.7564797447547276,0.09207366127467544,3.388722837433106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388722837433106,1.2848023619012146,1.2850889918456703,2.6375440596315287,5588.639365747768,14229.690506617717,6453.706484892831,0.0004771053321920921,29205.654088216066,2978.1478984379037,19290.560565382642,1967.0897365953351,0.6605077396012172,0.6605077396012172,30620.786358662317,30484.863174865135,1.005576491109986,0.8,4343.714719065114,4324.433322199387,1.005576491109986,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9989784161805,2034.6934298245008,8.988017764088061,4.9967253833476315,-0.8208815500000624,5.817606933347694,2.642585843622502,3.5,0.7550245267492863,0.6,0.00022308102123922907,0.9902322440372548,0.00022528151611152366,199.20489421034657,0.0,0.0,0.0,0.0790035942043498,7.62423478921042e-05,0.00014683867334712488,0.000497595565789782,0.09207366032088453,0.09207366032088453,0.09207366032088453,0.09207319403352608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.9945195511,595.7232664827775,0.0,0.09207366032088453,0.09207366127467544,0.09207366127467544,0.3684620707901338,0.3684620707901338,0.5,10.069283703355236,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27958.9350410788,21150.3680434893,0.7564797447547276,0.5953582855499148,0.41420538408893953,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535436834840962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4910623345092,260.4910623345092,-12.658937665490782,244.57666984532,276.40545482361017,108401.02938997904,108391.72985999331,9.299529985690935,0.0,nan,276.40545482361017,3.2554548236101937,270.0396978280065,-3.110302171993453,263.6739408323734,-9.476059167626602,257.3081838367152,-15.841816163284761,250.94242684102966,-22.20757315897032,244.57666984532,-28.57333015467998,1.0,1.0,25732.562594343566,25732.562594343566,275.98758420802045,2.8375842080204734,275.98758420802045,275.98758420802045,86915.25717574371,86915.0890270092,0.16814873450493906,0.0,8648.866644398773,8648.866644398773,0.9210982507834596,3405.6664516202713,275.98758420802045,2.8375842080204734,1.0,0.002,0.12717461342070177,0.004793054325175448,0.00019615743987108766,0.0018038425973091752,0.09807871993554383,0.09807871993554383,0.0,3.718026277479969e-11,0.9999948582252134,0.9999948582252134,0.0,0.09207318785264539,4.7342203005299966e-07,0.0,0.0,0.0,1599299.7347615578,265.9382803395973,0.0,1.0,1286805.2050641773,2588.856343975092,,,,,,,,,,,,,,,,,,,2.0,14229.690506617717,1590.035796315897,0.3684620707901338,6.175450102142607,2.642585843622502
4836.0,-30.340873703129716,4.9967221220732085,35.04850438109354,30.544560925941937,5.0237084596715444,-26.804415486842487,-40.29732600376008,1.4872502403789123,-7.2117428082916035,-7.211742808335707,40.09731735921895,35327.272826214255,15450.391576182512,15450.391576182512,50777.66440239677,86924.69216783847,86915.29073524784,15450.391576182512,102365.68231143034,102365.68231143034,102365.68231143034,130324.71540922394,125805.09029304163,4519.6251161823075,0.0,98969.96151184941,47372.542159988734,57330.46594651186,27959.033097793592,85289.49904430546,21150.43708551137,1590.0409668271852,0.0,0.874783937613103,2.6571332480395706,0.0014947306463915918,1.0,1.0,-7.2117428082916035,325100.0184250761,1558733.5528481633,4.794627697652363,1558733.5528481633,4.794627697652363,0.7564795610610895,0.09207385606601423,3.388718553103568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388718553103568,1.2848023085627827,1.285088938495339,2.637540834507285,5588.6325320965,14229.681750260832,6453.705657407943,0.0004771061526527127,29205.718905515914,2978.1545079630573,19290.558091974937,1967.0894843779413,0.6605061890235354,0.6605061890235354,30620.755387806956,30484.863174865135,1.0055752197693453,0.8,4343.710325691321,4324.433322199387,1.0055752197693453,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9964646926023,2034.6934298245008,8.98802987296743,4.9967221220732085,-0.8208983203745461,5.817620442447755,2.6425794031231304,3.5,0.7550226866066087,0.6,0.00022308102123922907,0.9902187544467858,0.0002252845850853024,199.20478712847427,0.0,0.0,0.0,0.0790035942043498,7.62433136941991e-05,0.00014683770754502997,0.0004975916638530389,0.0920738551501155,0.0920738551501155,0.0920738551501155,0.0920733905772476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.17316776764,595.7232095354377,0.0,0.0920738551501155,0.09207385606601423,0.09207385606601423,0.3684626746868678,0.3684626746868678,0.5,10.06926976592371,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,27959.033097793592,21150.43708551137,0.7564795610610895,0.5953565793136998,0.41420424814387463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535429021283734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4911268878928,260.4911268878928,-12.658873112107187,244.57679449246666,276.40545928323314,108400.48330664104,108391.19049075167,9.29281588937669,0.0,nan,276.40545928323314,3.255459283233165,270.03972632513404,-3.1102736748659368,263.67399336700095,-9.476006632999031,257.30826040885006,-15.841739591149917,250.94252745067175,-22.20747254932823,244.57679449246666,-28.573205507533316,1.0,1.0,25732.562594343566,25732.562594343566,275.98758438201196,2.8375843820119826,275.98758438201196,275.98758438201196,86915.40860553889,86915.29073524784,0.11787029105471447,0.0,8648.866644398773,8648.866644398773,0.9210985041156577,3405.662145869086,275.98758438201196,2.8375843820119826,1.0,0.002,0.12717508502633165,0.004793048253742688,0.00019615815799014572,0.0018038418771497069,0.09807907899507286,0.09807907899507286,0.0,3.5139852399418414e-11,0.9999948779233819,0.9999948779233819,0.0,0.09207338445666895,4.7160934529120906e-07,0.0,0.0,0.0,1599299.707394662,265.9382571917084,0.0,1.0,1286805.283769777,2588.8560271387923,,,,,,,,,,,,,,,,,,,2.0,14229.681750260832,1590.0409668271852,0.3684626746868678,6.175450102142607,2.6425794031231304
4837.0,-30.340743221796536,4.9967188659339605,35.04851586995965,30.544673522841208,5.023706138967583,-26.804298285725164,-40.29721812168134,1.4872611996561829,-7.211766879853997,-7.211766879814326,40.09734024372424,35327.27079989453,15450.390968847523,15450.390968847523,50777.66176874206,86924.9111246144,86915.48803808642,15450.390968847523,102365.87900693394,102365.87900693394,102365.87900693394,130325.0101999483,125805.38147772886,4519.628722219441,0.0,98970.11135217392,47372.47101641858,57330.71148417259,27959.13119301436,85289.84267718696,21150.50608726039,1590.046162007233,0.0,0.8747837147068391,2.657130851055314,0.0014947306463915918,1.0,1.0,-7.211766879853997,325099.7076593918,1558734.5415763112,4.794635322186766,1558734.5415763112,4.794635322186766,0.756479374886473,0.09207405114499369,3.3887118336100426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887118336100426,1.2848022572933204,1.285088887214439,2.6375357097745193,5588.62167340272,14229.672998227461,6453.706481842485,0.0004771078643478345,29205.821035168887,2978.1649222893534,19290.560556264954,1967.0897356655896,0.660503963680246,0.660503963680246,30620.706813455286,30484.863174865135,1.0055732258132013,0.8,4343.703435171795,4324.433322199387,1.0055732258132013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9939505712648,2034.6934298245008,8.988042665137344,4.9967188659339605,-0.8209155288096062,5.817634394743567,2.642572961610925,3.5,0.75502084617455,0.6,0.00022308102123922907,0.9902052691716381,0.00022528765316089339,199.20468007939982,0.0,0.0,0.0,0.0790035942043498,7.624424688063213e-05,0.00014683677435859695,0.0004975875148781052,0.09207405018354023,0.09207405018354023,0.09207405018354023,0.09207358489022503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.351095773,595.723152813872,0.0,0.09207405018354023,0.09207405114499369,0.09207405114499369,0.3684632786491981,0.3684632786491981,0.5,10.069255806979799,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,27959.13119301436,21150.50608726039,0.756479374886473,0.5953541497424276,0.41420255555640456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535421207816295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49119135526354,260.49119135526354,-12.658808644736439,244.57691899308134,276.40546371736013,108399.8551272649,108390.57469334036,9.280433924543448,0.0,nan,276.40546371736013,3.2554637173601577,270.0397547725559,-3.110245227444068,263.67404582772514,-9.47595417227484,257.30833688286964,-15.841663117130338,250.94262793798913,-22.207372062010847,244.57691899308134,-28.573081006918642,1.0,1.0,25732.562594343566,25732.562594343566,275.98758312309906,2.83758312309908,275.98758312309906,275.98758312309906,86915.63091191695,86915.48803808642,0.14287383052578662,0.0,8648.866644398773,8648.866644398773,0.9210989014386366,3405.655392778093,275.98758312309906,2.83758312309908,1.0,0.002,0.12717555755472137,0.004793042021559621,0.00019615887716141372,0.0018038411589304884,0.09807943858070686,0.09807943858070686,0.0,3.60919020364614e-11,0.9999948679126696,0.9999948679126696,0.0,0.09207357861292234,4.7253207134345704e-07,0.0,0.0,0.0,1599299.6789357315,265.938233120146,0.0,1.0,1286805.3656159735,2588.855697659824,,,,,,,,,,,,,,,,,,,2.0,14229.672998227461,1590.046162007233,0.3684632786491981,6.175450102142607,2.642572961610925
4838.0,-30.340612725082405,4.996715620656677,35.04852735874131,30.544753709714882,5.0237035683927,-26.804181095743825,-40.2971102745272,1.487271935947119,-7.211790398872324,-7.211790398907231,40.097363218453374,35327.290904432426,15450.389659816781,15450.389659816781,50777.68056424921,86925.07493335365,86915.68790328,15450.389659816781,102366.07756309678,102366.07756309678,102366.07756309678,130325.30672409745,125805.67440007051,4519.6323240269485,0.0,98970.21347908831,47372.4294395845,57330.871155004235,27959.22916100067,85290.1003160049,21150.57503953661,1590.0513372099563,0.0,0.8747834945254195,2.6571285090936323,0.0014947306463915918,1.0,1.0,-7.211790398872324,325099.40402732027,1558735.5342031831,4.7946428535199415,1558735.5342031831,4.7946428535199415,0.756479190386221,0.09207424595716336,3.388707231440886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388707231440886,1.284802207067032,1.2850888369769453,2.637532230876754,5588.614302035812,14229.664249746733,6453.705878053709,0.0004771088044389073,29205.890836726532,2978.1720400673557,19290.558751499895,1967.0895516307705,0.6605023232930096,0.6605023232930096,30620.67354495717,30484.863174865135,1.0055718601561874,0.8,4343.698715865659,4324.433322199387,1.0055718601561874,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9914349306334,2034.6934298245008,8.988055057086568,4.996715620656677,-0.8209324707919397,5.817648091448617,2.6425665162123737,3.5,0.7550190046321068,0.6,0.00022308102123922907,0.9901917825049753,0.00022529072163665243,199.2045730178217,0.0,0.0,0.0,0.0790035942043498,7.624517977551887e-05,0.0001468358414637102,0.0004975836778027823,0.09207424503320162,0.09207424503320162,0.09207424503320162,0.09207378023915784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.5293730766,595.7230959831688,0.0,0.09207424503320162,0.09207424595716336,0.09207424595716336,0.3684638823925365,0.3684638823925365,0.5,10.06924186607148,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,27959.22916100067,21150.57503953661,0.756479190386221,0.595352571706621,0.41420154007959553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535413396742027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49125573094267,260.49125573094267,-12.658744269057308,244.5770433741913,276.40546808760666,108399.29345466288,108390.02622015637,9.267234506496616,0.0,nan,276.40546808760666,3.255468087606687,270.0397831449773,-3.1102168550226565,263.67409820231774,-9.47590179768224,257.30841325963615,-15.841586740363823,250.94272831692675,-22.20727168307323,244.5770433741913,-28.572956625808672,1.0,1.0,25732.562594343566,25732.562594343566,275.9875827128367,2.8375827128367064,275.9875827128367,275.9875827128367,86915.79137933497,86915.68790328,0.10347605496644974,0.0,8648.866644398773,8648.866644398773,0.9210991735641924,3405.6507675980906,275.9875827128367,2.8375827128367064,1.0,0.002,0.1271760293529711,0.004793035890996049,0.0001961595954283659,0.0018038404416009885,0.09807979771418295,0.09807979771418295,0.0,3.702935440913491e-11,0.9999948758742888,0.9999948758742888,0.0,0.09207377415715232,4.718000110472288e-07,0.0,0.0,0.0,1599299.6511300476,265.93820960112765,0.0,1.0,1286805.4455834369,2588.855375743894,,,,,,,,,,,,,,,,,,,2.0,14229.664249746733,1590.0513372099563,0.3684638823925365,6.175450102142607,2.6425665162123737
4839.0,-30.340482324742347,4.9967123801617,35.048538838500995,30.544868402089946,5.023700880541922,-26.80406400420948,-40.29699865551663,1.4872825567869865,-7.211814504945721,-7.211814504956852,40.09738593643581,35327.27381015953,15450.38909054778,15450.38909054778,50777.66290070731,86925.29836528169,86915.88284965183,15450.38909054778,102366.2719401996,102366.2719401996,102366.2719401996,130325.59853720058,125805.96264773422,4519.635889466351,0.0,98970.36713140541,47372.3425653088,57331.13840677401,27959.32659700098,85290.465003775,21150.643565506583,1590.0565018466036,0.0,0.8747832720735409,2.657126108676276,0.0014947306463915918,1.0,1.0,-7.211814504945721,325099.0928165635,1558736.5157367454,4.794650462516853,1558736.5157367454,4.794650462516853,0.7564790050335217,0.0920744407146727,3.388700352794482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388700352794482,1.2848021573808484,1.2850887872796772,2.637526979019529,5588.603173980558,14229.655505923512,6453.706816291646,0.00047711057639079684,29205.99546365608,2978.182709044993,19290.561555955876,1967.0898376056937,0.6605000531469998,0.6605000531469998,30620.623820076424,30484.863174865135,1.0055698189726954,0.8,4343.691662137715,4324.433322199387,1.0055698189726954,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9889184483204,2034.6934298245008,8.98806788381997,4.9967123801617,-0.8209496913410854,5.817662071502785,2.6425600686636166,3.5,0.755017162475319,0.6,0.00022308102123922907,0.9901783059963646,0.00022529378788475307,199.2044660354253,0.0,0.0,0.0,0.0790035942043498,7.624614530867368e-05,0.0001468348759305554,0.0004975793958684071,0.09207443975838536,0.09207443975838536,0.09207443975838536,0.09207397271104911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.70674715785,595.7230394335018,0.0,0.09207443975838536,0.0920744407146727,0.0920744407146727,0.3684644860752468,0.3684644860752468,0.5,10.069227855020443,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27959.32659700098,21150.643565506583,0.7564790050335217,0.5953498189798809,0.4141995685988572,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535405584755399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4913200121808,260.4913200121808,-12.658679987819198,244.57716763981543,276.4054723844578,108398.65870356254,108389.40506463757,9.253638924973417,0.0,nan,276.4054723844578,3.255472384457846,270.03981143558576,-3.1101885644142158,263.67415048667726,-9.475849513322714,257.30848953775137,-15.841510462248607,250.94282858879674,-22.207171411203234,244.57716763981543,-28.57283236018455,1.0,1.0,25732.562594343566,25732.562594343566,275.98758114689315,2.8375811468931715,275.98758114689315,275.98758114689315,86916.01802595201,86915.88284965183,0.1351763001875952,0.0,8648.866644398773,8648.866644398773,0.9210995802971265,3405.6438545584547,275.98758114689315,2.8375811468931715,1.0,0.002,0.12717650363280558,0.004793029640938487,0.0001961603172871057,0.001803839718982812,0.09808015864355285,0.09808015864355285,0.0,3.626991762484266e-11,0.9999948489152078,0.9999948489152078,0.0,0.09207396643142139,4.742832513114646e-07,0.0,0.0,0.0,1599299.6226302998,265.93818549505426,0.0,1.0,1286805.5275469534,2588.855045792773,,,,,,,,,,,,,,,,,,,2.0,14229.655505923512,1590.0565018466036,0.3684644860752468,6.175450102142607,2.6425600686636166
4840.0,-30.340329572113397,4.996709146307892,35.04855031123654,30.544968705531232,5.023698148088285,-26.803926800235768,-40.29687271742148,1.4872953728960838,-7.211838436384539,-7.211838436349657,40.0974086930988,35327.29412243781,15450.388291940086,15450.388291940086,50777.682414377894,86925.50013472268,86916.07886744426,15450.388291940086,102366.46715938434,102366.46715938434,102366.46715938434,130325.89117553644,125806.25175168477,4519.639423851668,0.0,98970.49528216074,47372.289258586534,57331.34002619357,27959.42401615211,85290.76404234568,21150.712093013997,1590.0616611949151,0.0,0.8747830504429315,2.657123725650234,0.0014947306463915918,1.0,1.0,-7.211838436384539,325098.7838605792,1558737.498944663,4.794658043424543,1558737.498944663,4.794658043424543,0.7564788201929793,0.09207463529151515,3.3886945403417954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886945403417954,1.2848020974248084,1.2850887273102616,2.63752257809504,5588.593848949662,14229.64676451949,6453.707016345565,0.00047711194945042454,29206.08337633708,2978.1916736436074,19290.562153930427,1967.0898985821282,0.6604980854625561,0.6604980854625561,30620.58180256193,30484.863174865135,1.0055680941736906,0.8,4343.685701738984,4324.433322199387,1.0055680941736906,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9864004155647,2034.6934298245008,8.988080585282676,4.996709146307892,-0.8209668276938711,5.817675974001763,2.6425536171487263,3.5,0.7550153191853504,0.6,0.00022308102123922907,0.990162519693124,0.00022529737977596592,199.20434071502177,0.0,0.0,0.0,0.0790035942043498,7.624723471916643e-05,0.00014683378652006264,0.000497574850718249,0.09207463434786407,0.09207463434786407,0.09207463434786407,0.09207416556514599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.88455308037,595.7229827453383,0.0,0.09207463434786407,0.09207463529151515,0.09207463529151515,0.3684650893439476,0.3684650893439476,0.5,10.069213793179914,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,27959.42401615211,21150.712093013997,0.7564788201929793,0.5953479604094938,0.41419835452404086,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535397778546444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4913862441186,260.4913862441186,-12.65861375588139,244.57729567139336,276.4054768167573,108398.13661482038,108388.60216201699,9.534452803404943,0.0,nan,276.4054768167573,3.255476816757323,270.0398405877348,-3.1101594122652045,263.6742043586906,-9.47579564130939,257.3085681296173,-15.841431870382678,250.94293190051826,-22.207068099481717,244.57729567139336,-28.57270432860662,1.0,1.0,25732.562594343566,25732.562594343566,275.98757987948636,2.837579879486384,275.98757987948636,275.98757987948636,86916.21999540167,86916.07886744426,0.1411279574094806,0.0,8648.866644398773,8648.866644398773,0.9210999239859002,3405.6380130435045,275.98757987948636,2.837579879486384,1.0,0.002,0.12717697957004,0.004793023418626262,0.00019616104177233796,0.001803838994998772,0.09808052088616898,0.09808052088616898,0.0,3.677111002839406e-11,0.9999948309346025,0.9999948309346025,0.0,0.09207415935170388,4.7593981127209336e-07,0.0,0.0,0.0,1599299.5943370094,265.93816156361544,0.0,1.0,1286805.6089166747,2588.8547182320603,,,,,,,,,,,,,,,,,,,2.0,14229.64676451949,1590.0616611949151,0.3684650893439476,6.175450102142607,2.6425536171487263
