time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4841.0,-30.340199200496375,4.99670592304924,35.04856178089767,30.545079486351483,5.023695398869902,-26.803809740558318,-40.29676487026734,1.4873059358412062,-7.211861992102058,-7.2118619921124765,40.097431549453766,35327.29274581908,15450.387017039233,15450.387017039233,50777.679762858315,86925.71680771226,86916.27712209598,15450.387017039233,102366.66413913522,102366.66413913522,102366.66413913522,130326.18571617389,125806.54276656176,4519.6429496121245,0.0,98970.64305451722,47372.218982097445,57331.582302688636,27959.521577038668,85291.1038797273,21150.78074906111,1590.0668181519004,0.0,0.874782830516385,2.6571213800391242,0.0014947306463915918,1.0,1.0,-7.211861992102058,325098.47975539876,1558738.4864573986,4.794665566046878,1558738.4864573986,4.794665566046878,0.7564786361162512,0.09207482974289843,3.388687912208622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388687912208622,1.2848020480094746,1.2850886778839035,2.6375175206629438,5588.583132857925,14229.638475253,6453.707974051258,0.00047711366613446447,29206.184109770023,2978.2019455950835,19290.565016576835,1967.0901904908237,0.6604959053902483,0.6604959053902483,30620.533888574682,30484.863174865135,1.005566127328003,0.8,4343.678904895519,4324.433322199387,1.005566127328003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9838810543376,2034.6934298245008,8.98809301665048,4.99670592304924,-0.8209837816554719,5.817689704704712,2.6425471622364305,3.5,0.7550134749246944,0.6,0.00022308102123922907,0.9901490465824062,0.00022530044543214427,199.20423375643963,0.0,0.0,0.0,0.0790035942043498,7.624816764785525e-05,0.0001468328535913738,0.0004975707160801868,0.09207482882018263,0.09207482882018263,0.09207482882018263,0.09207435975598403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.06287817645,595.7229258932728,0.0,0.09207482882018263,0.09207482974289843,0.09207482974289843,0.3684656922755682,0.3684656922755682,0.5,10.069199723629843,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27959.521577038668,21150.78074906111,0.7564786361162512,0.5953455571927189,0.4141966880348463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453538863426393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49145203592144,260.49145203592144,-12.658547964078537,244.57742291824164,276.40548115351396,108397.48489800286,108388.01380490072,9.471093102111022,0.0,nan,276.40548115351396,3.2554811535139834,270.03986950650875,-3.1101304934912264,263.6742578594873,-9.475742140512693,257.3086462124294,-15.841353787570597,250.94303456534746,-22.206965434652517,244.57742291824164,-28.57257708175834,1.0,1.0,25732.562594343566,25732.562594343566,275.98757924633986,2.8375792463398852,275.98757924633986,275.98757924633986,86916.43647077504,86916.27712209598,0.1593486790516181,0.0,8648.866644398773,8648.866644398773,0.9211003159052549,3405.631351769665,275.98757924633986,2.8375792463398852,1.0,0.002,0.12717745568222344,0.00479301726140899,0.00019616176667826315,0.00180383827011189,0.09808088333913158,0.09808088333913158,0.0,3.6790152955351596e-11,0.9999948290495627,0.9999948290495627,0.0,0.09207435362851732,4.7611438112181843e-07,0.0,0.0,0.0,1599299.5664879114,265.9381380078979,0.0,1.0,1286805.6890088932,2588.854395814119,,,,,,,,,,,,,,,,,,,2.0,14229.638475253,1590.0668181519004,0.3684656922755682,6.175450102142607,2.6425471622364305
4842.0,-30.340068823298797,4.996702714168397,35.04857325113019,30.54515659986066,5.023693333341045,-26.8036926076374,-40.29665325125677,1.4873171146576998,-7.211885182176786,-7.211885182190128,40.097454504859776,35327.30162203587,15450.385288256886,15450.385288256886,50777.68691029276,86925.87424610404,86916.47751624881,15450.385288256886,102366.8628045057,102366.8628045057,102366.8628045057,130326.48210116806,125806.83561300437,4519.64648816369,0.0,98970.73982206998,47372.16718770904,57331.74737151216,27959.61929666236,85291.36666817452,21150.84954484832,1590.0719738273585,0.0,0.8747826122399365,2.657119070839288,0.0014947306463915918,1.0,1.0,-7.211885182176786,325098.18037090247,1558739.4782513084,4.794673032229686,1558739.4782513084,4.794673032229686,0.7564784527439246,0.09207502413931154,3.3886835343970887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886835343970887,1.28480199571299,1.2850886255757519,2.6375142206379962,5588.5761405010535,14229.62974271199,6453.707221458276,0.00047711452357736083,29206.250397081934,2978.2087050197506,19290.562767026047,1967.0899611004827,0.6604943292875902,0.6604943292875902,30620.502241884948,30484.863174865135,1.0055648282473253,0.8,4343.674415651173,4324.433322199387,1.0055648282473253,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9813608345014,2034.6934298245008,8.988105188503207,4.996702714168397,-0.8210005552305883,5.817703269398986,2.6425407051305836,3.5,0.7550116300373096,0.6,0.00022308102123922907,0.9901355730927254,0.0002253035112579858,199.20412679339404,0.0,0.0,0.0,0.0790035942043498,7.62491332159932e-05,0.00014683188802323588,0.0004975668012687765,0.0920750232273331,0.0920750232273331,0.0920750232273331,0.09207455530738169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.24152427074,595.7228689417026,0.0,0.0920750232273331,0.09207502413931154,0.09207502413931154,0.36846629504235484,0.36846629504235484,0.5,10.06918568683978,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27959.61929666236,21150.84954484832,0.7564784527439246,0.5953438066931557,0.4141955159362904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535380829792637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49151753027564,260.49151753027564,-12.658482469724333,244.57754953022084,276.4054855302429,108396.91751135072,108387.4892376327,9.428273718032662,0.0,nan,276.4054855302429,3.255485530242936,270.0398983302893,-3.110101669710673,263.6743111303162,-9.475688869683779,257.3087239303078,-15.841276069692185,250.94313673027696,-22.206863269723016,244.57754953022084,-28.57245046977914,1.0,1.0,25732.562594343566,25732.562594343566,275.9875792262521,2.837579226252103,275.9875792262521,275.9875792262521,86916.59057285478,86916.47751624881,0.1130566059728153,0.0,8648.866644398773,8648.866644398773,0.9211005747635975,3405.626952069074,275.9875792262521,2.837579226252103,1.0,0.002,0.12717793061854865,0.004793011171328136,0.00019616248991731583,0.0018038375457718261,0.09808124495865791,0.09808124495865791,0.0,3.5689141746064745e-11,0.999994841821251,0.999994841821251,0.0,0.0920745491998787,4.7493943283096404e-07,0.0,0.0,0.0,1599299.5390710952,265.9381148178232,0.0,1.0,1286805.7678578666,2588.854078401005,,,,,,,,,,,,,,,,,,,2.0,14229.62974271199,1590.0719738273585,0.36846629504235484,6.175450102142607,2.6425407051305836
4843.0,-30.339938481403607,4.9966995103844125,35.048584716772204,30.54526982540267,5.023690884517362,-26.80357554481799,-40.29654540410263,1.4873279446917889,-7.211909260324774,-7.2119092602885155,40.09747731378584,35327.29868779381,15450.38468530299,15450.38468530299,50777.6833730968,86926.09453562857,86916.67394615695,15450.38468530299,102367.05863145995,102367.05863145995,102367.05863145995,130326.77575178407,125807.12572739915,4519.650024384915,0.0,98970.89082892048,47372.09497005056,57331.99539874436,27959.717120324123,85291.71251906847,21150.91835011413,1590.077156391391,0.0,0.8747823895889041,2.657116673209379,0.0014947306463915918,1.0,1.0,-7.211909260324774,325097.8695215822,1558740.4637168506,4.794680648048266,1558740.4637168506,4.794680648048266,0.7564782668970342,0.09207521879425076,3.388676766774734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388676766774734,1.284801945048175,1.285088574899634,2.637509057201554,5588.565199798828,14229.6210146285,6453.7080893522925,0.00047711625528014,29206.35328789967,2978.2191969632518,19290.565361219342,1967.090225634579,0.6604920912605516,0.6604920912605516,30620.453319514996,30484.863174865135,1.005562820009335,0.8,4343.667475763479,4324.433322199387,1.005562820009335,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9788402083202,2034.6934298245008,8.988118017456562,4.9966995103844125,-0.8210177499748879,5.8177172603593,2.642534246989945,3.5,0.75500978485427,0.6,0.00022308102123922907,0.9901221034489431,0.0002253065762921154,199.20401985942576,0.0,0.0,0.0,0.0790035942043498,7.625006616615899e-05,0.00014683095507307008,0.0004975626460994574,0.0920752178391598,0.0920752178391598,0.0920752178391598,0.09207474889042214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.41960935056,595.7228121653277,0.0,0.0920752178391598,0.09207521879425076,0.09207521879425076,0.36846689780649783,0.36846689780649783,0.5,10.069171619515407,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,27959.717120324123,21150.91835011413,0.7564782668970342,0.5953413511511396,0.41419380200503964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535373024995653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4915827432078,260.4915827432078,-12.658417256792177,244.57767561317814,276.4054898731501,108396.27377129789,108386.88600972458,9.387761573303855,0.0,nan,276.4054898731501,3.255489873150111,270.0399270212079,-3.1100729787920613,263.6743641692439,-9.475635830756062,257.3088013172446,-15.841198682755362,250.9432384652221,-22.206761534777883,244.57767561317814,-28.572324386821833,1.0,1.0,25732.562594343566,25732.562594343566,275.9875778597894,2.8375778597894055,275.9875778597894,275.9875778597894,86916.81421588664,86916.67394615695,0.1402697296871338,0.0,8648.866644398773,8648.866644398773,0.9211009749301963,3405.6201506086077,275.9875778597894,2.8375778597894055,1.0,0.002,0.12717840677425107,0.004793004923463922,0.0001961632146803798,0.0018038368220816188,0.09808160734018989,0.09808160734018989,0.0,3.676199839333649e-11,0.9999948285913389,0.9999948285913389,0.0,0.09207474263566683,4.7615858394300643e-07,0.0,0.0,0.0,1599299.5106043303,265.9380907396752,0.0,1.0,1286805.8497263892,2588.853748832525,,,,,,,,,,,,,,,,,,,2.0,14229.6210146285,1590.077156391391,0.36846689780649783,6.175450102142607,2.642534246989945
4844.0,-30.339808120968055,4.996696317542187,35.048596182031446,30.54535025674852,5.023688244649946,-26.803458484400213,-40.29643755694849,1.4873386050097537,-7.211932774680577,-7.211932774685492,40.097500233434026,35327.31816145164,15450.383366757282,15450.383366757282,50777.70152820893,86926.25894138451,86916.87324926126,15450.383366757282,102367.25661601854,102367.25661601854,102367.25661601854,130327.07152329183,125807.41796674342,4519.6535565484055,0.0,98970.99349760925,47372.05270721218,57332.15643377452,27959.81490727329,85291.97134104781,21150.987171360994,1590.0823230794476,0.0,0.8747821696456762,2.657114331721835,0.0014947306463915918,1.0,1.0,-7.211932774680577,325097.5659510528,1558741.4539671217,4.794688171248284,1558741.4539671217,4.794688171248284,0.7564780826163091,0.09207541320227795,3.3886721424236144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886721424236144,1.284801895177326,1.2850885250176591,2.637505560307347,5588.557790299619,14229.61229018369,6453.707511110271,0.0004771172056823342,29206.423441963358,2978.2263506868667,19290.563632815243,1967.0900493864108,0.6604904455743406,0.6604904455743406,30620.419890597066,30484.863174865135,1.0055614477700001,0.8,4343.662733700974,4324.433322199387,1.0055614477700001,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9763180923944,2034.6934298245008,8.988130437947563,4.996696317542187,-0.8210346727841493,5.817730990326337,2.642527785038723,3.5,0.7550079385824924,0.6,0.00022308102123922907,0.9901086320868683,0.00022530964180065527,199.20391291036157,0.0,0.0,0.0,0.0790035942043498,7.625099912687898e-05,0.0001468300221123501,0.000497558805603564,0.0920754122829053,0.0920754122829053,0.0920754122829053,0.09207494378396731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.5981537667,595.7227552450462,0.0,0.0920754122829053,0.09207541320227795,0.09207541320227795,0.3684675003145291,0.3684675003145291,0.5,10.069157567958813,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27959.81490727329,21150.987171360994,0.7564780826163091,0.5953397574218282,0.41419277343458394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535365222320362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49164771020406,260.49164771020406,-12.658352289795914,244.57780126476686,276.4054941555546,108395.70049991913,108386.34814217978,9.352357739351572,0.0,nan,276.4054941555546,3.2554941555546293,270.0399555774499,-3.110044422550061,263.6744169993229,-9.47558300067709,257.30887842115834,-15.841121578841637,250.94333984297188,-22.206660157028097,244.57780126476686,-28.572198735233115,1.0,1.0,25732.562594343566,25732.562594343566,275.987577389233,2.837577389233047,275.987577389233,275.987577389233,86916.9751894184,86916.87324926126,0.10194015713932458,0.0,8648.866644398773,8648.866644398773,0.921101248365841,3405.6155031357325,275.987577389233,2.837577389233047,1.0,0.002,0.12717888227523014,0.004792998777581782,0.00019616393865997439,0.0018038360986574766,0.0980819693299872,0.0980819693299872,0.0,3.73174507788121e-11,0.9999948357282208,0.9999948357282208,0.0,0.09207493769981999,4.7550245795982577e-07,0.0,0.0,0.0,1599299.4828041114,265.9380672253194,0.0,1.0,1286805.9296779353,2588.853426981022,,,,,,,,,,,,,,,,,,,2.0,14229.61229018369,1590.0823230794476,0.3684675003145291,6.175450102142607,2.642527785038723
4845.0,-30.339677854452788,4.996693129545534,35.04860763851164,30.54546508882197,5.023685516728516,-26.8033415173417,-40.29632970979435,1.4873491763868385,-7.211956877217688,-7.211956877213349,40.09752291136931,35327.31376384128,15450.382789996565,15450.382789996565,50777.69655383784,86926.48261278422,86917.0678516491,15450.382789996565,102367.45064164567,102367.45064164567,102367.45064164567,130327.36285364437,125807.70579917032,4519.657054474055,0.0,98971.14738918985,47371.97852924364,57332.409844384674,27959.912211998697,85292.32205638337,21151.055602238037,1590.0874815391178,0.0,0.8747819473672747,2.6571119316666847,0.0014947306463915918,1.0,1.0,-7.211956877217688,325097.25478732784,1558742.4337737062,4.794695774325762,1558742.4337737062,4.794695774325762,0.7564778974220558,0.09207560757395616,3.3886652544271314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886652544271314,1.2848018457225618,1.285088475551862,2.6375003006952986,5588.546645812825,14229.603570455036,6453.708465980636,0.00047711898313811466,29206.528222251727,2978.237035302752,19290.566486986663,1967.0903404308979,0.6604881737463634,0.6604881737463634,30620.370098022628,30484.863174865135,1.0055594038119469,0.8,4343.6556703703345,4324.433322199387,1.0055594038119469,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9737951782217,2034.6934298245008,8.988143294176679,4.996693129545534,-0.8210518746182514,5.817745004163785,2.642521321048626,3.5,0.7550060917281788,0.6,0.00022308102123922907,0.9900951706279371,0.00022531270513898868,199.2038060384653,0.0,0.0,0.0,0.0790035942043498,7.625193209815381e-05,0.00014682908914107526,0.0004975546327115458,0.09207560662295293,0.09207560662295293,0.09207560662295293,0.0920751359251121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.77585587895,595.7226985867342,0.0,0.09207560662295293,0.09207560757395616,0.09207560757395616,0.3684681027518071,0.3684681027518071,0.5,10.069143448700592,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27959.912211998697,21151.055602238037,0.7564778974220558,0.5953372511100204,0.41419101874712466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535357418543564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4917124594367,260.4917124594367,-12.658287540563265,244.57792654639186,276.4054983723937,108395.0568701023,108385.73586060389,9.321009498416078,0.0,nan,276.4054983723937,3.255498372393731,270.0399840072508,-3.1100159927491973,263.67446964207545,-9.475530357924526,257.3089552768686,-15.841044723131404,250.94344091164,-22.206559088359967,244.57792654639186,-28.572073453608112,1.0,1.0,25732.562594343566,25732.562594343566,275.9875757870391,2.8375757870391,275.9875757870391,275.9875757870391,86917.2021933539,86917.0678516491,0.1343417048046831,0.0,8648.866644398773,8648.866644398773,0.9211016556493674,3405.608580699267,275.9875757870391,2.8375757870391,1.0,0.002,0.12717936017459297,0.004792992514513563,0.0001961646661025667,0.0018038353708890937,0.09808233305128335,0.09808233305128335,0.0,3.699166016904454e-11,0.999994809679297,0.999994809679297,0.0,0.09207512967202393,4.779019322331408e-07,0.0,0.0,0.0,1599299.4543084956,265.9380431227823,0.0,1.0,1286806.0116293652,2588.8530970789197,,,,,,,,,,,,,,,,,,,2.0,14229.603570455036,1590.0874815391178,0.3684681027518071,6.175450102142607,2.642521321048626
4846.0,-30.33954756508932,4.996689952447019,35.04861909265487,30.545546393282734,5.023682729961073,-26.80322453558705,-40.29621809078378,1.4873596973559053,-7.211980399940444,-7.211980399944226,40.09754575625281,35327.319187969755,15450.381477016232,15450.381477016232,50777.70066498598,86926.64878424705,86917.26616202525,15450.381477016232,102367.64763904148,102367.64763904148,102367.64763904148,130327.65737088038,125807.99682669436,4519.660544186019,0.0,98971.25157347563,47371.921966629925,57332.58845205078,27960.009731838905,85292.59818388968,21151.12423026003,1590.0926358704226,0.0,0.8747817276674943,2.6571095893493437,0.0014947306463915918,1.0,1.0,-7.211980399940444,325096.9511092404,1558743.4207934567,4.794703289203353,1558743.4207934567,4.794703289203353,0.756477713459971,0.09207580175818776,3.3886605668671366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886605668671366,1.2848017965036191,1.2850884263219389,2.6374967532648457,5588.539129233375,14229.594853190194,6453.7079345962575,0.00047711995779885317,29206.599368840274,2978.2442902357357,19290.564898643195,1967.0901784649393,0.6604865104296864,0.6604865104296864,30620.33621215171,30484.863174865135,1.005558012815882,0.8,4343.650863486718,4324.433322199387,1.005558012815882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9712707551437,2034.6934298245008,8.988155730042472,4.996689952447019,-0.8210687969006214,5.81775874934764,2.6425148531988727,3.5,0.7550042437711065,0.6,0.00022308102123922907,0.990081707005376,0.00022531576905300581,199.20369914793886,0.0,0.0,0.0,0.0790035942043498,7.625289771036765e-05,0.00014682812352886143,0.0004975506723093495,0.09207580083185281,0.09207580083185281,0.09207580083185281,0.09207533009872133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.95437202364,595.722641671964,0.0,0.09207580083185281,0.09207580175818776,0.09207580175818776,0.36846870478380944,0.36846870478380944,0.5,10.06912932802178,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27960.009731838905,21151.12423026003,0.756477713459971,0.5953353719570126,0.4141897414334188,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535349620397497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4917770272268,260.4917770272268,-12.65822297277316,244.5780515287343,276.40550252563213,108394.48598908876,108385.1910992537,9.294889835051453,0.0,nan,276.40550252563213,3.255502525632153,270.0400123263107,-3.109987673689261,263.6745221269544,-9.475477873045577,257.30903192756824,-15.840968072431735,250.94354172816145,-22.206458271838528,244.5780515287343,-28.57194847126567,1.0,1.0,25732.562594343566,25732.562594343566,275.9875751933675,2.8375751933675133,275.9875751933675,275.9875751933675,86917.36502181504,86917.26616202525,0.09885978979582433,0.0,8648.866644398773,8648.866644398773,0.9211019328220127,3405.6038697014724,275.9875751933675,2.8375751933675133,1.0,0.002,0.1271798379926226,0.004792986354420415,0.000196165393652539,0.0018038346426774076,0.0980826968262695,0.0980826968262695,0.0,3.632994642968623e-11,0.9999948105715943,0.9999948105715943,0.0,0.09207532393740664,4.778207811179354e-07,0.0,0.0,0.0,1599299.4264983693,265.93801960005953,0.0,1.0,1286806.0916093388,2588.852775113114,,,,,,,,,,,,,,,,,,,2.0,14229.594853190194,1590.0926358704226,0.36846870478380944,6.175450102142607,2.6425148531988727
4847.0,-30.339417252035542,4.996686776202769,35.04863053326601,30.54564114371317,5.023677657125567,-26.803107761127585,-40.296110313478835,1.487368162239192,-7.212004890516084,-7.212004890502839,40.09756827506506,35327.327620547665,15450.381381337069,15450.381381337069,50777.70900188474,86926.84306213823,86917.45783452151,15450.381381337069,102367.83921585858,102367.83921585858,102367.83921585858,130327.94590240844,125808.28192416998,4519.663978238455,0.0,98971.37954679436,47371.86409165336,57332.79495015666,27960.10668654986,85292.90163670652,21151.192381431665,1590.097787228605,0.0,0.8747815038466258,2.657107150657985,0.0014947306463915918,1.0,1.0,-7.212004890516084,325096.63493641105,1558744.3937272523,4.794710945046057,1558744.3937272523,4.794710945046057,0.7564775277344129,0.09207599593038322,3.3886548849794553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886548849794553,1.2848017569034096,1.2850883867128948,2.6374924121731347,5588.529930980956,14229.586140725294,6453.708094593876,0.0004771213050472841,29206.686105892546,2978.2531349535825,19290.565376886785,1967.0902272322135,0.6604845653131065,0.6604845653131065,30620.295138379493,30484.863174865135,1.005556326761002,0.8,4343.645036962642,4324.433322199387,1.005556326761002,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9687455389462,2034.6934298245008,8.988168878249692,4.996686776202769,-0.8210861812252501,5.817772957428019,2.6425083833233964,3.5,0.7550023952352561,0.6,0.00022308102123922907,0.9900682411322714,0.00022531883356253,199.2035922380914,0.0,0.0,0.0,0.0790035942043498,7.62538300988466e-05,0.00014682719114038247,0.0004975466785056693,0.09207599497068716,0.09207599497068716,0.09207599497068716,0.09207552032616308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.13187459134,595.7225850707097,0.0,0.09207599497068716,0.09207599593038322,0.09207599593038322,0.36846930667564676,0.36846930667564676,0.5,10.069115090558663,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27960.10668654986,21151.192381431665,0.7564775277344129,0.5953333516330053,0.41418836670628933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535341820892036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.491841240893,260.491841240893,-12.658158759106982,244.57817624951562,276.4055062321819,108393.86379602712,108384.61988423768,9.243911789458254,0.0,nan,276.4055062321819,3.255506232181915,270.04004023570235,-3.1099597642976278,263.6745742391986,-9.475425760801386,257.3091082426611,-15.840891757338852,250.94364224609862,-22.206357753901358,244.57817624951562,-28.571823750484356,1.0,1.0,25732.562594343566,25732.562594343566,275.9875728643827,2.8375728643827074,275.9875728643827,275.9875728643827,86917.55551573436,86917.45783452151,0.09768121285014786,0.0,8648.866644398773,8648.866644398773,0.9211022687883876,3405.598159404353,275.9875728643827,2.8375728643827074,1.0,0.002,0.12718031992242204,0.004792980009840704,0.00019616612715576853,0.001803833910458645,0.09808306357788427,0.09808306357788427,0.0,3.761441332017501e-11,0.9999947659296075,0.9999947659296075,0.0,0.09207551399813906,4.819322441633821e-07,0.0,0.0,0.0,1599299.3975439733,265.9379951094839,0.0,1.0,1286806.1748801162,2588.8524398999707,,,,,,,,,,,,,,,,,,,2.0,14229.586140725294,1590.097787228605,0.36846930667564676,6.175450102142607,2.6425083833233964
4848.0,-30.339287001582566,4.996683603241075,35.048641947949505,30.54573027128356,5.023673533266591,-26.802990948091885,-40.29600250124929,1.4873774758745704,-7.212029154749075,-7.21202915474386,40.09759040828791,35327.340142288784,15450.380982208835,15450.380982208835,50777.72112449762,86927.0256083768,86917.64478610312,15450.380982208835,102368.02576831196,102368.02576831196,102368.02576831196,130328.22758806554,125808.56032245712,4519.667265608412,0.0,98971.49760364441,47371.81212426842,57332.98386597332,27960.20181975358,85293.1856857269,21151.25924297188,1590.1028460167684,0.0,0.8747812827835604,2.657104734506864,0.0014947306463915918,1.0,1.0,-7.212029154749075,325096.32168590435,1558745.3500019542,4.794718506559894,1558745.3500019542,4.794718506559894,0.7564773451681147,0.09207618917912423,3.3886496177009002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886496177009002,1.2848017133325922,1.2850883431323572,2.637488401934978,5588.521433767518,14229.577433077968,6453.707969189055,0.0004771224975070424,29206.76634334171,2978.2613168963626,19290.565002043382,1967.090189008824,0.660482737981744,0.660482737981744,30620.257061761018,30484.863174865135,1.0055547637380753,0.8,4343.6396356001105,4324.433322199387,1.0055547637380753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9662183541334,2034.6934298245008,8.988181860259118,4.996683603241075,-0.8211034591647879,5.817787062405863,2.642501908410459,3.5,0.7550005452601312,0.6,0.00022308102123922907,0.9900547819254116,0.0002253218966382766,199.2034853797168,0.0,0.0,0.0,0.0790035942043498,7.625476280000754e-05,0.00014682625843922154,0.0004975427445285216,0.09207618824703077,0.09207618824703077,0.09207618824703077,0.09207570626398763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.30857212923,595.7225287122503,0.0,0.09207618824703077,0.09207618917912423,0.09207618917912423,0.368469907964752,0.368469907964752,0.5,10.069100633346725,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27960.20181975358,21151.25924297188,0.7564773451681147,0.5953315111431563,0.41418713415696135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535334019976773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4919052454042,260.4919052454042,-12.658094754595766,244.5783007541097,276.4055097366089,108393.2684007349,108384.05459847952,9.213802255408119,0.0,nan,276.4055097366089,3.2555097366089285,270.04006794016647,-3.109932059833511,263.67462614369174,-9.475373856308238,257.3091843471898,-15.840815652810193,250.9437425506584,-22.206257449341564,244.5783007541097,-28.571699245890272,1.0,1.0,25732.562594343566,25732.562594343566,275.98757021587346,2.837570215873484,275.98757021587346,275.98757021587346,86917.73769391942,86917.64478610312,0.09290781630261336,0.0,8648.866644398773,8648.866644398773,0.9211025802389193,3405.5928657894046,275.98757021587346,2.837570215873484,1.0,0.002,0.1271808091471936,0.004792973671441867,0.00019616687200179174,0.001803833165262774,0.09808343600089586,0.09808343600089586,0.0,3.72645655652426e-11,0.9999946867146629,0.9999946867146629,0.0,0.09207569995205836,4.892270658660523e-07,0.0,0.0,0.0,1599299.3688571665,265.9379708452509,0.0,1.0,1286806.2573812914,2588.852107784997,,,,,,,,,,,,,,,,,,,2.0,14229.577433077968,1590.1028460167684,0.368469907964752,6.175450102142607,2.642501908410459
4849.0,-30.339156865777863,4.996680435331041,35.048653345863165,30.545839131251,5.023671808401134,-26.8028739983681,-40.29589091716332,1.487388937756066,-7.212053265776149,-7.212053265820953,40.09761275365441,35327.32671803703,15450.380377519858,15450.380377519858,50777.70709555689,86927.2367839206,86917.83524604671,15450.380377519858,102368.21562356658,102368.21562356658,102368.21562356658,130328.51342462748,125808.84293087633,4519.6704937511495,0.0,98971.64095136184,47371.73087445882,57333.23341878113,27960.297801060908,85293.53121984203,21151.326722204412,1590.1079418475797,0.0,0.8747810617489713,2.657102333613205,0.0014947306463915918,1.0,1.0,-7.212053265776149,325096.0104135167,1558746.3154405756,4.794726067102073,1558746.3154405756,4.794726067102073,0.7564771617490376,0.0920763824344774,3.3886431708479345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886431708479345,1.284801659711907,1.2850882894997095,2.63748349422881,5588.511034927056,14229.568728520308,6453.708624617263,0.00047712411110086147,29206.864211257845,2978.2712966464437,19290.56696116216,1967.090388783342,0.6604805918783493,0.6604805918783493,30620.210458103542,30484.863174865135,1.0055528506858442,0.8,4343.6330246336065,4324.433322199387,1.0055528506858442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9636894871664,2034.6934298245008,8.98819473151833,4.996680435331041,-0.8211206641931428,5.817801099524184,2.6424954291940193,3.5,0.7549986940554341,0.6,0.00022308102123922907,0.9900413347626162,0.00022532495705617942,199.20337861551496,0.0,0.0,0.0,0.0790035942043498,7.625572814322052e-05,0.00014682529309600857,0.0004975385267575359,0.09207638149581523,0.09207638149581523,0.09207638149581523,0.09207589487785471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.48696452857,595.722471813193,0.0,0.09207638149581523,0.0920763824344774,0.0920763824344774,0.3684705082371742,0.3684705082371742,0.5,10.069086037309125,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,4.4792614062316716e-11,27960.297801060908,21151.326722204412,0.7564771617490376,0.595328934906899,0.41418529884736155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535326222817344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49196928644966,260.49196928644966,-12.658030713550318,244.57842508382467,276.40551348898447,108392.66066635882,108383.44160415888,9.219062199928352,0.0,nan,276.40551348898447,3.2555134889844908,270.0400958080115,-3.1099041919885053,263.67467812700477,-9.47532187299521,257.30926044596686,-15.84073955403312,250.9438427649056,-22.206157235094366,244.57842508382467,-28.571574916175308,1.0,1.0,25732.562594343566,25732.562594343566,275.9875681261723,2.8375681261723003,275.9875681261723,275.9875681261723,86917.9563425906,86917.83524604671,0.12109654388041236,0.0,8648.866644398773,8648.866644398773,0.921102961436513,3405.5863867021744,275.9875681261723,2.8375681261723003,1.0,0.002,0.1271813029976439,0.00479296734302446,0.00019616762404404508,0.0018038324134641958,0.09808381202202254,0.09808381202202254,0.0,3.750824087087046e-11,0.9999946364904324,0.9999946364904324,0.0,0.09207588858191926,4.938525581364687e-07,0.0,0.0,0.0,1599299.3403514808,265.93794673422383,0.0,1.0,1286806.3393615384,2588.8517777671236,,,,,,,,,,,,,,,,,,,2.0,14229.568728520308,1590.1079418475797,0.3684705082371742,6.175450102142607,2.6424954291940193
4850.0,-30.33900441510661,4.996677270901733,35.0486647421922,30.545941984187834,5.02366861144884,-26.802737112601353,-40.29576504891736,1.487401305508433,-7.212077537601601,-7.212077537599508,40.097635503593864,35327.34414084885,15450.379964740552,15450.379964740552,50777.724105589405,86927.44395338728,86918.03115914876,15450.379964740552,102368.41112388931,102368.41112388931,102368.41112388931,130328.80681869274,125809.13307318972,4519.673745503026,0.0,98971.7737600605,47371.67393582221,57333.444249153654,27960.395694803425,85293.83994395708,21151.395559538916,1590.1131332548282,0.0,0.8747808382469358,2.657099916709454,0.0014947306463915918,1.0,1.0,-7.212077537601601,325095.6970654576,1558747.298360937,4.7947337120462885,1558747.298360937,4.7947337120462885,0.7564769751620506,0.09207657622124472,3.3886371646065228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886371646065228,1.284801601853404,1.2850882316282988,2.637478938163066,5588.5013811704575,14229.560026007543,6453.708975436184,0.0004771255599378584,29206.955171771177,2978.280572037462,19290.56800978339,1967.090495712949,0.6604785708175401,0.6604785708175401,30620.167039567114,30484.863174865135,1.00555106838158,0.8,4343.626865492768,4324.433322199387,1.00555106838158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.961159148474,2034.6934298245008,8.988207722153676,4.996677270901733,-0.8211379463606354,5.8178152172623685,2.642488946213228,3.5,0.754996841775208,0.6,0.00022308102123922907,0.9900255820157774,0.0002253285423039442,199.2032535442071,0.0,0.0,0.0,0.0790035942043498,7.625681707601146e-05,0.00014682420416321763,0.000497533954891255,0.09207657525170108,0.09207657525170108,0.09207657525170108,0.09207608821096104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.6673828696,595.7224142753411,0.0,0.09207657525170108,0.09207657622124472,0.09207657622124472,0.36847110781528386,0.36847110781528386,0.5,10.069071426775832,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,27960.395694803425,21151.395559538916,0.7564769751620506,0.5953269795210682,0.41418400395692034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453531843252944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49203525218473,260.49203525218473,-12.657964747815242,244.578553111458,276.4055173928216,108392.13002432419,108382.63389190033,9.49613242384614,0.0,nan,276.4055173928216,3.2555173928216163,270.0401245366052,-3.109875463394758,263.674731680358,-9.475268319641998,257.30933882408345,-15.840661175916523,250.9439459677823,-22.20605403221768,244.578553111458,-28.57144688854197,1.0,1.0,25732.562594343566,25732.562594343566,275.9875665062752,2.837566506275209,275.9875665062752,275.9875665062752,86918.16351612331,86918.03115914876,0.13235697455820628,0.0,8648.866644398773,8648.866644398773,0.9211033165807231,3405.5803504295554,275.9875665062752,2.837566506275209,1.0,0.002,0.12718179738601246,0.004792960982893059,0.00019616837685133246,0.001803831660597501,0.09808418842566623,0.09808418842566623,0.0,3.7448833530712156e-11,0.9999946306466732,0.9999946306466732,0.0,0.09207608182957387,4.943916708580442e-07,0.0,0.0,0.0,1599299.3116556809,265.9379224623984,0.0,1.0,1286806.4218885102,2588.8514455484283,,,,,,,,,,,,,,,,,,,2.0,14229.560026007543,1590.1131332548282,0.36847110781528386,6.175450102142607,2.642488946213228
4851.0,-30.338874236413524,4.996674113574248,35.04867613093396,30.546033207234018,5.023663413962469,-26.802620471381278,-40.295657236687816,1.4874096450928744,-7.212101463880117,-7.212101463894548,40.097658077016895,35327.354496679975,15450.3791059204,15450.3791059204,50777.733602600376,86927.63224519584,86918.2253824108,15450.3791059204,102368.6044883312,102368.6044883312,102368.6044883312,130329.09701078398,125809.420067565,4519.6769432189785,0.0,98971.89653906292,47371.61877747724,57333.64195731741,27960.49252245278,85294.13447977019,21151.46365845488,1590.1182650681696,0.0,0.874780617353875,2.657097534215828,0.0014947306463915918,1.0,1.0,-7.212101463880117,325095.38817863195,1558748.273656024,4.794741267752251,1558748.273656024,4.794741267752251,0.7564767910103827,0.09207676945245301,3.3886317046807477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886317046807477,1.2848015628393767,1.2850881926055677,2.6374747686264977,5588.4925464228,14229.551774873798,6453.709177566961,0.0004771268631733501,29207.03846403613,2978.289065484761,19290.56861396581,1967.09055732241,0.6604767079592513,0.6604767079592513,30620.12757028006,30484.863174865135,1.0055494481921263,0.8,4343.621266573096,4324.433322199387,1.0055494481921263,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9586271563728,2034.6934298245008,8.988220461989565,4.996674113574248,-0.8211550628518367,5.817829176426085,2.642482459002605,3.5,0.7549949882864586,0.6,0.00022308102123922907,0.9900121308491976,0.00022533160381366037,199.20314674506795,0.0,0.0,0.0,0.0790035942043498,7.625774981095226e-05,0.0001468232714282768,0.0004975299925468057,0.09207676852133602,0.09207676852133602,0.09207676852133602,0.09207627955963041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.84721930587,595.7223569180035,0.0,0.09207676852133602,0.09207676945245301,0.09207676945245301,0.3684717071962628,0.3684717071962628,0.5,10.069056759913417,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27960.49252245278,21151.46365845488,0.7564767910103827,0.5953250350953933,0.41418269511907424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535309306422748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4921005860793,260.4921005860793,-12.657899413920688,244.57868029950205,276.40552087256884,108391.49497673695,108382.08980147867,9.405175258301249,0.0,nan,276.40552087256884,3.255520872568866,270.0401527580072,-3.1098472419927816,263.6747846434237,-9.475215356576257,257.3094165288071,-15.840583471192872,250.94404841416696,-22.20595158583302,244.57868029950205,-28.571319700497924,1.0,1.0,25732.562594343566,25732.562594343566,275.98756503647877,2.837565036478793,275.98756503647877,275.98756503647877,86918.3447008503,86918.2253824108,0.11931843949423637,0.0,8648.866644398773,8648.866644398773,0.9211036394214355,3405.5748632041514,275.98756503647877,2.837565036478793,1.0,0.002,0.1271822935649603,0.004792954677582163,0.00019616913255918268,0.0018038309050010675,0.09808456627959133,0.09808456627959133,0.0,3.756025004908459e-11,0.9999946112202974,0.9999946112202974,0.0,0.0920762732710267,4.96181426304088e-07,0.0,0.0,0.0,1599299.283368401,265.93789853611986,0.0,1.0,1286806.5032405695,2588.8511180594965,,,,,,,,,,,,,,,,,,,2.0,14229.551774873798,1590.1182650681696,0.3684717071962628,6.175450102142607,2.642482459002605
4852.0,-30.338744187062506,4.996670967679832,35.04868750264347,30.546137841325276,5.0236623914019605,-26.802503529217706,-40.29554942445827,1.4874217304613433,-7.212124979588793,-7.2121249795959335,40.097680363077664,35327.357199859005,15450.37772873981,15450.37772873981,50777.73492859882,86927.83464335043,86918.41645944539,15450.37772873981,102368.7941881852,102368.7941881852,102368.7941881852,130329.38204484337,125809.70199746329,4519.6800473800795,0.0,98972.03247986613,47371.55502583049,57333.86383781738,27960.587856658167,85294.45169447555,21151.5307150993,1590.123315705151,0.0,0.8747803998625383,2.657095192606893,0.0014947306463915918,1.0,1.0,-7.212124979588793,325095.08459246095,1558749.236535458,4.794748707103662,1558749.236535458,4.794748707103662,0.7564766099888187,0.0920769619713561,3.388625567738083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388625567738083,1.2848015063019238,1.2850881360555018,2.6374701081193845,5588.482671367473,14229.543082639779,6453.709623340665,0.0004771283617923649,29207.13147600141,2978.298550065661,19290.56994641324,1967.0906931942347,0.660474650249844,0.660474650249844,30620.083206886768,30484.863174865135,1.005547627103307,0.8,4343.614973399493,4324.433322199387,1.005547627103307,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9560939394773,2034.6934298245008,8.988232906711927,4.996670967679832,-0.8211719796846522,5.817842947364484,2.6424759686603165,3.5,0.7549931339029475,0.6,0.00022308102123922907,0.9899986932441637,0.0002253346623198123,199.20304005215596,0.0,0.0,0.0,0.0790035942043498,7.625868255644076e-05,0.00014682233868278831,0.0004975259307755966,0.09207696105733086,0.09207696105733086,0.09207696105733086,0.09207646798195579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.02627169166,595.722299801458,0.0,0.09207696105733086,0.0920769619713561,0.0920769619713561,0.3684723062122409,0.3684723062122409,0.5,10.069041967476121,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27960.587856658167,21151.5307150993,0.7564766099888187,0.5953228365953334,0.4141811864434217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535301513585566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4921657707946,260.4921657707946,-12.657834229205378,244.57880681622046,276.4055247252808,108390.88620932154,108381.50250965661,9.383699664891537,0.0,nan,276.4055247252808,3.25552472528085,270.04018114352135,-3.1098188564786255,263.67483756173715,-9.475162438262828,257.3094939799234,-15.840506020076589,250.9441503980842,-22.205849601915787,244.57880681622046,-28.571193183779513,1.0,1.0,25732.562594343566,25732.562594343566,275.98756361350263,2.8375636135026525,275.98756361350263,275.98756361350263,86918.55421868923,86918.41645944539,0.1377592438366264,0.0,8648.866644398773,8648.866644398773,0.9211040022932389,3405.5686955767733,275.98756361350263,2.8375636135026525,1.0,0.002,0.1271827938555539,0.004792948423306388,0.0001961698947737866,0.0018038301408548718,0.0980849473868933,0.0980849473868933,0.0,3.562865844367047e-11,0.9999945665632459,0.9999945665632459,0.0,0.09207646167700673,5.002943493788688e-07,0.0,0.0,0.0,1599299.2555665206,265.9378750204112,0.0,1.0,1286806.5831966274,2588.8507961903056,,,,,,,,,,,,,,,,,,,2.0,14229.543082639779,1590.123315705151,0.3684723062122409,6.175450102142607,2.6424759686603165
4853.0,-30.33861411185691,4.996667830432036,35.04869888373939,30.546252882946305,5.023659597373574,-26.802386740932366,-40.2954378403723,1.4874322232848831,-7.212148767524013,-7.212148767641403,40.09770337699468,35327.33883931574,15450.37669945575,15450.37669945575,50777.71553877149,86928.05885023197,86918.61729088936,15450.37669945575,102368.99399034512,102368.99399034512,102368.99399034512,130329.68052946334,125809.99727456394,4519.6832548993925,0.0,98972.1868783747,47371.46685668158,57334.1333574368,27960.686539118215,85294.81989655501,21151.60015188911,1590.1285331119311,0.0,0.8747801780275919,2.6570928238923375,0.0014947306463915918,1.0,1.0,-7.212148767524013,325094.77749209595,1558750.2308621975,4.794756295031825,1558750.2308621975,4.794756295031825,0.7564764235061647,0.0920771556163118,3.3886186593935257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886186593935257,1.2848014572146769,1.2850880869573038,2.6374648319124088,5588.471491718019,14229.534392153897,6453.710604625535,0.00047713014929240427,29207.236584150825,2978.3092681140683,19290.572879539384,1967.0909922898632,0.6604723738228397,0.6604723738228397,30620.033267081013,30484.863174865135,1.0055455771071249,0.8,4343.6078891833395,4324.433322199387,1.0055455771071249,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.953560012376,2034.6934298245008,8.988245557573128,4.996667830432036,-0.8211890229314838,5.81785685336352,2.6424694765047914,3.5,0.754991279001369,0.6,0.00022308102123922907,0.9899852531644374,0.00022533772147227644,199.20293333814703,0.0,0.0,0.0,0.0790035942043498,7.625964794553353e-05,0.00014682137329369554,0.000497521645140799,0.09207715466295056,0.09207715466295056,0.09207715466295056,0.0920766646640041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.20839850575,595.7222417211113,0.0,0.09207715466295056,0.0920771556163118,0.0920771556163118,0.3684729045850391,0.3684729045850391,0.5,10.069027267291217,1.1738165994756855e-10,1.1738165994756855e-10,1.1738165994756855e-10,1.1738165994756855e-10,1.1738165994756855e-10,1.1738165994756855e-10,27960.686539118215,21151.60015188911,0.7564764235061647,0.595320039368796,0.41417918323950387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535293728499483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49223067476083,260.49223067476083,-12.657769325239144,244.5789327720372,276.40552857739607,108390.23779113997,108380.8945070503,9.343284089676445,0.0,nan,276.40552857739607,3.255528577396092,270.0402094163808,-3.1097905836192012,263.67489025533206,-9.475109744667918,257.3095710942582,-15.84042890574176,250.94425193316056,-22.20574806683942,244.5789327720372,-28.57106722796277,1.0,1.0,25732.562594343566,25732.562594343566,275.9875630460076,2.837563046007631,275.9875630460076,275.9875630460076,86918.77821656043,86918.61729088936,0.1609256710653426,0.0,8648.866644398773,8648.866644398773,0.9211044107769057,3405.5617526904934,275.9875630460076,2.837563046007631,1.0,0.002,0.12718329113805313,0.004792942140976106,0.0001961706522392069,0.0018038293845502676,0.09808532611960345,0.09808532611960345,0.0,3.678947424479162e-11,0.9999945992423519,0.9999945992423519,0.0,0.0920766583299094,4.972864024100588e-07,0.0,0.0,0.0,1599299.2274427838,265.93785123247596,0.0,1.0,1286806.6640782792,2588.8504705951473,,,,,,,,,,,,,,,,,,,2.0,14229.534392153897,1590.1285331119311,0.3684729045850391,6.175450102142607,2.6424694765047914
