time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4854.0,-30.33846173956188,4.9966647044463,35.04871026438525,30.546348506491654,5.023657608338841,-26.802249804917857,-40.29531197212634,1.487445670462412,-7.212172294637583,-7.212172294699134,40.097726126177314,35327.36153361037,15450.375343003447,15450.375343003447,50777.73687661382,86928.25092137684,86918.81487890154,15450.375343003447,102369.19022190498,102369.19022190498,102369.19022190498,130329.97408361336,125810.28764260445,4519.6864410089,0.0,98972.30692452897,47371.41752575311,57334.3215541954,27960.783861708376,85295.10541590377,21151.668633138896,1590.133679039101,0.0,0.874779958672805,2.6570904811510117,0.0014947306463915918,1.0,1.0,-7.212172294637583,325094.4737591346,1558751.2137517002,4.79476379812778,1558751.2137517002,4.79476379812778,0.756476239641679,0.09207734874375656,3.3886131869951877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886131869951877,1.2848013943064553,1.285088024035048,2.637460701717548,5588.462740330719,14229.525706520948,6453.710592475587,0.0004771313997172189,29207.31917834844,2978.3176903783087,19290.572843222377,1967.090988586559,0.6604705048562826,0.6604705048562826,30619.993707587764,30484.863174865135,1.0055439532165376,0.8,4343.602277467458,4324.433322199387,1.0055439532165376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9510250544201,2034.6934298245008,8.988258023531706,4.9966647044463,-0.8212059375896219,5.817870642035922,2.6424629817145058,3.5,0.7549894233470017,0.6,0.00022308102123922907,0.9899695094781076,0.00022534130506386303,199.2028083316982,0.0,0.0,0.0,0.0790035942043498,7.6260736930078e-05,0.00014682028430915107,0.0004975171515283719,0.09207734780637886,0.09207734780637886,0.09207734780637886,0.09207685836747957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.3891734067,595.7221840672796,0.0,0.09207734780637886,0.09207734874375656,0.09207734874375656,0.36847350318684513,0.36847350318684513,0.5,10.069012582037304,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,27960.783861708376,21151.668633138896,0.756476239641679,0.5953182967418669,0.41417806287186293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535285941874019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49229744921087,260.49229744921087,-12.65770255078911,244.57906212756177,276.40553277077134,108389.72427115143,108380.11172063947,9.61255051196586,0.0,nan,276.40553277077134,3.2555327707713673,270.04023864218476,-3.1097613578152163,263.67494451356623,-9.475055486433746,257.30965038492576,-15.840349615074217,250.94435625625547,-22.205643743744503,244.57906212756177,-28.570937872438208,1.0,1.0,25732.562594343566,25732.562594343566,275.9875623644879,2.837562364487951,275.9875623644879,275.9875623644879,86918.97047913299,86918.81487890154,0.1556002314464422,0.0,8648.866644398773,8648.866644398773,0.9211047343541562,3405.5562529301637,275.9875623644879,2.837562364487951,1.0,0.002,0.12718378785783238,0.0047929359002989854,0.0001961714089413712,0.0018038286262880053,0.0980857044706856,0.0980857044706856,0.0,3.522937670752402e-11,0.9999946053524092,0.9999946053524092,0.0,0.092076852018909,4.967248475632184e-07,0.0,0.0,0.0,1599299.1996274015,265.9378277053624,0.0,1.0,1286806.7440731018,2588.85014857005,,,,,,,,,,,,,,,,,,,2.0,14229.525706520948,1590.133679039101,0.36847350318684513,6.175450102142607,2.6424629817145058
4855.0,-30.33833170907553,4.996661590232974,35.04872165077834,30.546456842590146,5.023655226217742,-26.802133015550456,-40.2952041598968,1.4874565296047533,-7.212195772144355,-7.212195772148717,40.09774905311066,35327.360972907,15450.373930893764,15450.373930893764,50777.73490380077,86928.46252491573,86919.01506995021,15450.373930893764,102369.38900084398,102369.38900084398,102369.38900084398,130330.27087782444,125810.58120578055,4519.689672043897,0.0,98972.45049996646,47371.34893744059,57334.55729169541,27960.88187698046,85295.43916867588,21151.73761516722,1590.1388567240092,0.0,0.8747797389033232,2.657088143350984,0.0014947306463915918,1.0,1.0,-7.212195772144355,325094.17066681635,1558752.2043205318,4.794771315410855,1558752.2043205318,4.794771315410855,0.756476054948072,0.09207754211668795,3.3886067357462153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886067357462153,1.2848013435055143,1.2850879732227736,2.637455784799054,5588.452321970443,14229.517471908863,6453.711450581641,0.0004771330547406876,29207.417153460698,2978.3276810593525,19290.5754081588,1967.0912501372843,0.6604683771523808,0.6604683771523808,30619.947072051717,30484.863174865135,1.0055420388598268,0.8,4343.595661978817,4324.433322199387,1.0055420388598268,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9484893791803,2034.6934298245008,8.988270460898953,4.996661590232974,-0.8212228236172727,5.817884413850247,2.642456485092862,3.5,0.7549875671693892,0.6,0.00022308102123922907,0.98995607444618,0.00022534436324766157,199.20270165462526,0.0,0.0,0.0,0.0790035942043498,7.626166970934804e-05,0.00014681935152988101,0.0004975130435320462,0.09207754118015091,0.09207754118015091,0.09207754118015091,0.0920770540368369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.5704693972,595.7221262527526,0.0,0.09207754118015091,0.09207754211668795,0.09207754211668795,0.3684741017085155,0.3684741017085155,0.5,10.068997966972352,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27960.88187698046,21151.73761516722,0.756476054948072,0.5953159441899974,0.41417643565965384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535276820499912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.492363687247,260.492363687247,-12.65763631275297,244.57919040205587,276.4055369723521,108389.07347405581,108379.53814295695,9.535331098899006,0.0,nan,276.4055369723521,3.255536972352104,270.0402676583434,-3.1097323416565814,263.67499834431163,-9.475001655688345,257.3097290302518,-15.84027096974819,250.94445971616713,-22.205540283832846,244.57919040205587,-28.570809597944105,1.0,1.0,25732.562594343566,25732.562594343566,275.9875620335449,2.837562033544941,275.9875620335449,275.9875620335449,86919.18187243641,86919.01506995021,0.16680248620104976,0.0,8648.866644398773,8648.866644398773,0.9211051158094694,3405.5497694249466,275.9875620335449,2.837562033544941,1.0,0.002,0.12718428221626124,0.00479292968420791,0.00019617216202118566,0.0018038278739228922,0.09808608101059282,0.09808608101059282,0.0,3.5944078009136904e-11,0.999994631018464,0.999994631018464,0.0,0.09207704775406444,4.943626235070361e-07,0.0,0.0,0.0,1599299.1718706596,265.9378042278556,0.0,1.0,1286806.8238992468,2588.8498272240413,,,,,,,,,,,,,,,,,,,2.0,14229.517471908863,1590.1388567240092,0.3684741017085155,6.175450102142607,2.642456485092862
4856.0,-30.338201619207116,4.996658487049247,35.04873303909007,30.54654694804924,5.023650910437759,-26.802016366253376,-40.29509638259185,1.4874656537370747,-7.212219312858565,-7.212219312873852,40.09777188124725,35327.3722645966,15450.37260576424,15450.37260576424,50777.74487036084,86928.6471098463,86919.21368101487,15450.37260576424,102369.5862867791,102369.5862867791,102369.5862867791,130330.56580650553,125810.87289221003,4519.692914295508,0.0,98972.57032790595,47371.2954698944,57334.749842235055,27960.979519726432,85295.72936196148,21151.80632549515,1590.1440181561027,0.0,0.8747795191653779,2.6570857992586636,0.0014947306463915918,1.0,1.0,-7.212219312858565,325093.8667587236,1558753.1906234294,4.794778831617565,1558753.1906234294,4.794778831617565,0.7564758706172142,0.09207773540379753,3.3886013951457397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886013951457397,1.2848013008212527,1.2850879305289893,2.63745171566975,5588.443699973731,14229.508794794954,6453.711388899357,0.0004771342771900966,29207.498547833555,2978.3359809755175,19290.575223786323,1967.091231336524,0.6604665302711172,0.6604665302711172,30619.90846528677,30484.863174865135,1.0055404540792046,0.8,4343.590185412305,4324.433322199387,1.0055404540792046,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9459530540703,2034.6934298245008,8.988282952301898,4.996658487049247,-0.8212397350875813,5.8178982221368285,2.6424499868125855,3.5,0.7549857105178815,0.6,0.00022308102123922907,0.9899426334755537,0.0002253474228663352,199.20259492894962,0.0,0.0,0.0,0.0790035942043498,7.626260219699811e-05,0.00014681841904223096,0.0004975090995995956,0.09207773447676303,0.09207773447676303,0.09207773447676303,0.09207724854970756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.751109304,595.7220686466661,0.0,0.09207773447676303,0.09207773540379753,0.09207773540379753,0.3684747003717507,0.3684747003717507,0.5,10.068983388924353,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,27960.979519726432,21151.80632549515,0.7564758706172142,0.5953140356521262,0.41417515893065576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453526903656956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4924293160095,260.4924293160095,-12.657570683990457,244.57931778474722,276.40554084718707,108388.44684950927,108378.99922624945,9.44762325981459,0.0,nan,276.40554084718707,3.255540847187092,270.0402962347482,-3.1097037652517656,263.6750516222885,-9.474948377711485,257.30980700979916,-15.84019299020082,250.94456239728697,-22.205437602713005,244.57931778474722,-28.57068221525276,1.0,1.0,25732.562594343566,25732.562594343566,275.9875614566453,2.8375614566453464,275.9875614566453,275.9875614566453,86919.35914071674,86919.21368101487,0.14545970187464263,0.0,8648.866644398773,8648.866644398773,0.9211054315930524,3405.5444021214685,275.9875614566453,2.8375614566453464,1.0,0.002,0.1271847753404342,0.004792923460753044,0.0001961729131717916,0.0018038271230567489,0.09808645658589579,0.09808645658589579,0.0,3.6228540566812795e-11,0.9999946444379445,0.9999946444379445,0.0,0.09207724227577165,4.931280258847555e-07,0.0,0.0,0.0,1599299.1440391818,265.9377806871414,0.0,1.0,1286806.9039402877,2588.8495050129973,,,,,,,,,,,,,,,,,,,2.0,14229.508794794954,1590.1440181561027,0.3684747003717507,6.175450102142607,2.6424499868125855
4857.0,-30.338071675293236,4.996655396712988,35.04874441784068,30.54664679747077,5.023650677887036,-26.801899439981018,-40.29498476358128,1.487478439501956,-7.212242673392211,-7.212242673397545,40.09779438224965,35327.36510005711,15450.371060939013,15450.371060939013,50777.73616099612,86928.83953317015,86919.40806567893,15450.371060939013,102369.77912661794,102369.77912661794,102369.77912661794,130330.8547433556,125811.15864357789,4519.696099777699,0.0,98972.69785203031,47371.22340845147,57334.97160397648,27961.075616737653,85296.04722071413,21151.873940794292,1590.1491012827785,0.0,0.8747793017013301,2.6570834731096817,0.0014947306463915918,1.0,1.0,-7.212242673392211,325093.5651769693,1558754.162791229,4.794786270047207,1558754.162791229,4.794786270047207,0.7564756889442645,0.09207792810489855,3.3885956104916826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885956104916826,1.2848012410072482,1.2850878707016409,2.637447336083765,5588.434420156565,14229.500123205016,6453.711599156859,0.0004771356456670158,29207.58604112972,2978.3449028087803,19290.575852260066,1967.0912954230107,0.6604645733165124,0.6604645733165124,30619.866648481,30484.863174865135,1.0055387375292215,0.8,4343.584253485129,4324.433322199387,1.0055387375292215,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9434159992857,2034.6934298245008,8.988295319748577,4.996655396712988,-0.8212565551528614,5.81791195186585,2.6424434866692157,3.5,0.7549838533340616,0.6,0.00022308102123922907,0.989929207781552,0.00022535047909047698,199.20248832312913,0.0,0.0,0.0,0.0790035942043498,7.626356793414055e-05,0.00014681745330508852,0.0004975049778131905,0.09207792719321156,0.09207792719321156,0.09207792719321156,0.09207743938881999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.93043643486,595.7220114513095,0.0,0.09207792719321156,0.09207792810489855,0.09207792810489855,0.3684752990442151,0.3684752990442151,0.5,10.068968755098227,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27961.075616737653,21151.873940794292,0.7564756889442645,0.5953117150857228,0.4141735314960512,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535261249092806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4924948042147,260.4924948042147,-12.65750519578529,244.5794444496928,276.4055451586498,108387.85272240857,108378.4253336422,9.427388766339622,0.0,nan,276.4055451586498,3.255545158649795,270.04032501691046,-3.109674983089519,263.6751048751468,-9.474895124853163,257.3098847333525,-15.840115266647501,250.94466459153603,-22.205335408463952,244.5794444496928,-28.570555550307176,1.0,1.0,25732.562594343566,25732.562594343566,275.9875605712819,2.8375605712819265,275.9875605712819,275.9875605712819,86919.55902866225,86919.40806567893,0.15096298331627622,0.0,8648.866644398773,8648.866644398773,0.9211057736327114,3405.538588544141,275.9875605712819,2.8375605712819265,1.0,0.002,0.12718527028837384,0.004792917260041018,0.00019617366720772644,0.0018038263685673302,0.09808683360386322,0.09808683360386322,0.0,3.577505652829771e-11,0.9999946246468469,0.9999946246468469,0.0,0.09207743315351738,4.949513811739572e-07,0.0,0.0,0.0,1599299.116420719,265.93775732660777,0.0,1.0,1286806.9833686799,2588.84918526827,,,,,,,,,,,,,,,,,,,2.0,14229.500123205016,1590.1491012827785,0.3684752990442151,6.175450102142607,2.6424434866692157
4858.0,-30.337941646771057,4.996652314995693,35.0487558109554,30.54672593660655,5.023648210747348,-26.801782661022514,-40.294876986276336,1.487489221828863,-7.212266440438043,-7.212266440435929,40.0978175540268,35327.384545362926,15450.370035927857,15450.370035927857,50777.754581290785,86929.00125357084,86919.61106460713,15450.370035927857,102369.98110053499,102369.98110053499,102369.98110053499,130331.15602085156,125811.45661026998,4519.699410581587,0.0,98972.79833809928,47371.18161909493,57335.12968778261,27961.17492031657,85296.30460809918,21151.94382499966,1590.1543476869467,0.0,0.8747790793678579,2.657081106483381,0.0014947306463915918,1.0,1.0,-7.212266440438043,325093.2583474029,1558755.1639407626,4.794793875039504,1558755.1639407626,4.794793875039504,0.7564755016653707,0.09207812198644572,3.3885910784311624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885910784311624,1.284801190565675,1.2850878202488145,2.637443912189423,5588.427165335309,14229.491453027451,6453.710979887956,0.0004771365660568948,29207.654758957033,2978.351910077043,19290.574001223875,1967.091106669849,0.6604629560443598,0.6604629560443598,30619.833886564673,30484.863174865135,1.0055373926763864,0.8,4343.5796060402035,4324.433322199387,1.0055373926763864,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9408784360407,2034.6934298245008,8.988307992294189,4.996652314995693,-0.821273565259852,5.817925880255545,2.6424369852295264,3.5,0.7549819957798647,0.6,0.00022308102123922907,0.9899157735424801,0.00022535353734279702,199.20238164801034,0.0,0.0,0.0,0.0790035942043498,7.626450044325098e-05,0.0001468165207959781,0.0004975011525355546,0.09207812103425364,0.09207812103425364,0.09207812103425364,0.09207763776663384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.11234638165,595.7219534491735,0.0,0.09207812103425364,0.09207812198644572,0.09207812198644572,0.3684758973541973,0.3684758973541973,0.5,10.06895425825965,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,27961.17492031657,21151.94382499966,0.7564755016653707,0.5953101346487789,0.41417250967292746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535253470361549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4925599819624,260.4925599819624,-12.657440018037562,244.57957052169428,276.4055494421406,108387.27932328844,108377.89662649631,9.382696792174443,0.0,nan,276.4055494421406,3.255549442140648,270.04035365810836,-3.1096463418916187,263.6751578740418,-9.474842125958162,257.3099620899535,-15.840037910046476,250.94476630583608,-22.205233694163894,244.57957052169428,-28.570429478305698,1.0,1.0,25732.562594343566,25732.562594343566,275.987560275403,2.837560275403007,275.987560275403,275.987560275403,86919.71724214921,86919.61106460713,0.10617754208215047,0.0,8648.866644398773,8648.866644398773,0.9211060416077962,3405.534033823318,275.987560275403,2.837560275403007,1.0,0.002,0.12718576076251006,0.0047929110106847425,0.0001961744141797904,0.0018038256232482276,0.0980872070898952,0.0980872070898952,0.0,3.742801771636217e-11,0.9999946732503483,0.9999946732503483,0.0,0.09207763150934149,4.904771042206526e-07,0.0,0.0,0.0,1599299.08832164,265.93773355956193,0.0,1.0,1286807.0641792598,2588.8488599595253,,,,,,,,,,,,,,,,,,,2.0,14229.491453027451,1590.1543476869467,0.3684758973541973,6.175450102142607,2.6424369852295264
4859.0,-30.337811710494222,4.996649238770071,35.04876719926116,30.54683986064049,5.0236455842524315,-26.801665981019443,-40.29476917404679,1.4874998515601192,-7.212290499120343,-7.212290499136202,40.097840202183,35327.3798123753,15450.36937617698,15450.36937617698,50777.749188552276,86929.22310602239,86919.8060010136,15450.36937617698,102370.17537719058,102370.17537719058,102370.17537719058,130331.44757133441,125811.74489830769,4519.702673026726,0.0,98972.9507804678,47371.10747586214,57335.38144956184,27961.272194143832,85296.65364370568,21152.012233321017,1590.159504159303,0.0,0.874778857445037,2.6570787108188716,0.0014947306463915918,1.0,1.0,-7.212290499120343,325092.9477530893,1558756.1424687891,4.794801465987742,1558756.1424687891,4.794801465987742,0.7564753165183615,0.09207831528341424,3.388584252511257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388584252511257,1.2848011408379743,1.2850877705100199,2.6374387014484992,5588.416124400564,14229.482788876336,6453.711915136062,0.0004771383248999191,29207.758581513688,2978.3624970314727,19290.57679674305,1967.091391733472,0.6604607040593842,0.6604607040593842,30619.784542499037,30484.863174865135,1.0055353671390628,0.8,4343.572606332826,4324.433322199387,1.0055353671390628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9383398748141,2034.6934298245008,8.988320882587441,4.996649238770071,-0.8212907131004572,5.817939951870528,2.64243048123933,3.5,0.7549801374969515,0.6,0.00022308102123922907,0.9899023490304054,0.00022535659346372257,199.20227504868356,0.0,0.0,0.0,0.0790035942043498,7.626543326508264e-05,0.00014681558797414643,0.0004974969894323736,0.09207831433178784,0.09207831433178784,0.09207831433178784,0.092077829973253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.291881967,595.7218961932534,0.0,0.09207831433178784,0.09207831528341424,0.09207831528341424,0.36847649607406446,0.36847649607406446,0.5,10.068939728794744,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27961.272194143832,21152.012233321017,0.7564753165183615,0.5953076354045143,0.4141707593822143,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535245686573788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49262488282767,260.49262488282767,-12.657375117172307,244.5796960911769,276.40555367438895,108386.63476832803,108377.29193037571,9.34283795235223,0.0,nan,276.40555367438895,3.2555536743889775,270.0403821578018,-3.1096178421981904,263.67521064118523,-9.474789358814746,257.31003912454344,-15.83996087545654,250.94486760786975,-22.205132392130224,244.5796960911769,-28.570303908823064,1.0,1.0,25732.562594343566,25732.562594343566,275.9875587556566,2.83755875565663,275.9875587556566,275.9875587556566,86919.94236890042,86919.8060010136,0.1363678868219722,0.0,8648.866644398773,8648.866644398773,0.9211064452155598,3405.5271737738135,275.9875587556566,2.83755875565663,1.0,0.002,0.12718625238426143,0.004792904699642284,0.0001961751628047415,0.0018038248744253174,0.09808758140237074,0.09808758140237074,0.0,3.723005887953934e-11,0.9999946607993678,0.9999946607993678,0.0,0.09207782365881508,4.916245991704126e-07,0.0,0.0,0.0,1599299.0598777616,265.93770950087963,0.0,1.0,1286807.1459814121,2588.848530659168,,,,,,,,,,,,,,,,,,,2.0,14229.482788876336,1590.159504159303,0.36847649607406446,6.175450102142607,2.64243048123933
4860.0,-30.337681748668835,4.9966461741075,35.04877858814548,30.54692057138311,5.023642851426694,-26.80154928866591,-40.29466136181725,1.4875103883209342,-7.212313978502323,-7.212313978488574,40.097862994857714,35327.39788659888,15450.36798322265,15450.36798322265,50777.76586982153,86929.38802898291,86920.00426239427,15450.36798322265,102370.37224561692,102370.37224561692,102370.37224561692,130331.74186616775,125812.0359251938,4519.705940973942,0.0,98973.05399596105,47371.06384300904,57335.54461439112,27961.369620550824,85296.91423494194,21152.08079318436,1590.1646536737846,0.0,0.8747786381853327,2.657076372840282,0.0014947306463915918,1.0,1.0,-7.212313978502323,325092.6446376793,1558757.1272391689,4.7948089658454975,1558757.1272391689,4.7948089658454975,0.7564751326643947,0.09207850843139001,3.3885796065342197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885796065342197,1.2848010915452093,1.285087721206258,2.6374351865305705,5588.408676711251,14229.474127211523,6453.711378441537,0.000477139288640771,29207.829087181744,2978.369686608755,19290.575192527198,1967.0912281489805,0.6604590548290058,0.6604590548290058,30619.750957066353,30484.863174865135,1.005533988482409,0.8,4343.567842067905,4324.433322199387,1.005533988482409,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9357999529925,2034.6934298245008,8.988333353488343,4.9966461741075,-0.8213075810150112,5.817953755122511,2.642423973769594,3.5,0.754978278219884,0.6,0.00022308102123922907,0.9898889220751759,0.00022535965022375253,199.2021684285109,0.0,0.0,0.0,0.0790035942043498,7.626636609746343e-05,0.00014681465514176565,0.0004974931463537414,0.09207850750220369,0.09207850750220369,0.09207850750220369,0.09207802405568812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.4719922821,595.721838757568,0.0,0.09207850750220369,0.09207850843139001,0.09207850843139001,0.3684770945250505,0.3684770945250505,0.5,10.068925225057402,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,27961.369620550824,21152.08079318436,0.7564751326643947,0.5953060122428249,0.41416970594379354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535237908316359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4926895498076,260.4926895498076,-12.65731045019237,244.57982125295106,276.405557846575,108386.06262973238,108376.75346072395,9.309169008436754,0.0,nan,276.405557846575,3.255557846575016,270.04041052790365,-3.1095894720963315,263.67526320920547,-9.474736790794509,257.31011589048416,-15.839884109515822,250.94496857172658,-22.2050314282734,244.57982125295106,-28.570178747048914,1.0,1.0,25732.562594343566,25732.562594343566,275.9875581996986,2.8375581996986057,275.9875581996986,275.9875581996986,86920.10404015759,86920.00426239427,0.09977776331652422,0.0,8648.866644398773,8648.866644398773,0.9211067199258869,3405.522504566891,275.9875581996986,2.8375581996986057,1.0,0.002,0.12718674301740548,0.004792898492986,0.0001961759101374741,0.0018038241257256112,0.09808795506873705,0.09808795506873705,0.0,3.5863085071086154e-11,0.999994671535349,0.999994671535349,0.0,0.09207801779431272,4.906370772893686e-07,0.0,0.0,0.0,1599299.0321187628,265.93768602149765,0.0,1.0,1286807.225813881,2588.8482092879963,,,,,,,,,,,,,,,,,,,2.0,14229.474127211523,1590.1646536737846,0.3684770945250505,6.175450102142607,2.642423973769594
4861.0,-30.33755187438165,4.996643114622346,35.04878997027821,30.547035473305755,5.023640052750985,-26.801432681672647,-40.29454981265587,1.4875208568084357,-7.21233807198081,-7.212338071959008,40.09788557853531,35327.37902231664,15450.367367010715,15450.367367010715,50777.74638932736,86929.61195039483,86920.19827368022,15450.367367010715,102370.56564069093,102370.56564069093,102370.56564069093,130332.03227134066,125812.32308546489,4519.709185875774,0.0,98973.20820821219,47370.97526912097,57335.81437676802,27961.46663064973,85297.28100741775,21152.14901016737,1590.1697983277388,0.0,0.8747784163188521,2.6570739737142186,0.0014947306463915918,1.0,1.0,-7.21233807198081,325092.33359460323,1558758.1029811704,4.794816554871373,1558758.1029811704,4.794816554871373,0.756474947811987,0.0920787015834169,3.3885727068526466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885727068526466,1.2848010425718421,1.2850876722219653,2.637429916829452,5588.3975108469285,14229.465470389741,6453.712367909669,0.0004771410757015171,29207.934068541763,2978.380391728242,19290.578150113663,1967.0915297388674,0.6604567822169412,0.6604567822169412,30619.701079749248,30484.863174865135,1.0055319410568984,0.8,4343.560766716086,4324.433322199387,1.0055319410568984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9332593890083,2034.6934298245008,8.988346279658654,4.996643114622346,-0.821324739917487,5.817967854539833,2.6424174646610017,3.5,0.7549764184745719,0.6,0.00022308102123922907,0.9898755043601685,0.00022536270496300768,199.2020618802683,0.0,0.0,0.0,0.0790035942043498,7.626733127430297e-05,0.0001468136899649261,0.0004974888628074749,0.09207870064167387,0.09207870064167387,0.09207870064167387,0.09207821546265209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.65132192965,595.7217815654207,0.0,0.09207870064167387,0.0920787015834169,0.0920787015834169,0.368477692940816,0.368477692940816,0.5,10.068910673646803,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,27961.46663064973,21152.14901016737,0.756474947811987,0.595303224084148,0.41416770388313373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535230128537866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49275401148435,260.49275401148435,-12.657245988515626,244.5799460654285,276.4055619574509,108385.42053290324,108376.14091861887,9.279614284368819,0.0,nan,276.4055619574509,3.2555619574509365,270.04043877910044,-3.1095612208995362,263.67531560072115,-9.474684399278829,257.3101924223211,-15.839807577678869,250.9450692438841,-22.204930756115886,244.5799460654285,-28.57005393457149,1.0,1.0,25732.562594343566,25732.562594343566,275.9875565382177,2.8375565382177115,275.9875565382177,275.9875565382177,86920.33119623768,86920.19827368022,0.13292255745909642,0.0,8648.866644398773,8648.866644398773,0.9211071278943341,3405.51557038691,275.9875565382177,2.8375565382177115,1.0,0.002,0.1271872353722656,0.004792892180170834,0.00019617665987906648,0.0018038233785828283,0.09808832993953324,0.09808832993953324,0.0,3.846189469344785e-11,0.9999946528774323,0.9999946528774323,0.0,0.09207820922731365,4.923561032432858e-07,0.0,0.0,0.0,1599299.003633728,265.93766192801917,0.0,1.0,1286807.3077343337,2588.8478795115575,,,,,,,,,,,,,,,,,,,2.0,14229.465470389741,1590.1697983277388,0.368477692940816,6.175450102142607,2.6424174646610017
4862.0,-30.337399728347428,4.9966400625391,35.04880134750621,30.547135706897848,5.023637259171443,-26.801296029739905,-40.29442401425911,1.487533557251693,-7.2123619532633825,-7.212361953273869,40.097908201064435,35327.39751169957,15450.366476731959,15450.366476731959,50777.76398843153,86929.81366263652,86920.39335826282,15450.366476731959,102370.75983499478,102370.75983499478,102370.75983499478,130332.32351300612,125812.61110237696,4519.712410629164,0.0,98973.33648048366,47370.92031826573,57336.01795801992,27961.56367801135,85297.58163603127,21152.21726834231,1590.174939725766,0.0,0.8747781954823346,2.6570715957195015,0.0014947306463915918,1.0,1.0,-7.2123619532633825,325092.0252911871,1558759.0804023338,4.794824108669362,1558759.0804023338,4.794824108669362,0.7564747634259156,0.09207889458879634,3.388566891366003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388566891366003,1.2848009831570106,1.2850876127938788,2.6374255124242065,5588.388178440728,14229.45681614634,6453.712606857531,0.0004771424571618401,29208.022049871768,2978.3893633271064,19290.57886434481,1967.0916025701756,0.660454817221336,0.660454817221336,30619.659039985934,30484.863174865135,1.0055302153575911,0.8,4343.554803161246,4324.433322199387,1.0055302153575911,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9307174385156,2034.6934298245008,8.988359053676986,4.9966400625391,-0.8213417960923541,5.8179818586314545,2.6424109520064927,3.5,0.7549745577161407,0.6,0.00022308102123922907,0.9898597859314764,0.00022536628359874798,199.20193706053615,0.0,0.0,0.0,0.0790035942043498,7.626841975590947e-05,0.0001468126014833196,0.0004974843206216881,0.09207889365119201,0.09207889365119201,0.09207889365119201,0.0920784075211368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.83098394045,595.7217242671223,0.0,0.09207889365119201,0.09207889458879634,0.09207889458879634,0.36847829102730356,0.36847829102730356,0.5,10.068896092256361,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27961.56367801135,21152.21726834231,0.7564747634259156,0.5953013322828142,0.4141664609255068,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535222354007908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4928203303502,260.4928203303502,-12.657179669649793,244.58007443910012,276.4055662215123,108384.89332211115,108375.34635500658,9.546967104535915,0.0,nan,276.4055662215123,3.2555662215123107,270.04046786508553,-3.1095321349144456,263.67536950862336,-9.474630491376615,257.310271152146,-15.839728847853962,250.9451727956338,-22.204827204366183,244.58007443910012,-28.56992556089986,1.0,1.0,25732.562594343566,25732.562594343566,275.98755521298915,2.837555212989173,275.98755521298915,275.98755521298915,86920.53304534232,86920.39335826282,0.1396870794997085,0.0,8648.866644398773,8648.866644398773,0.9211074717555152,3405.5097258228334,275.98755521298915,2.837555212989173,1.0,0.002,0.12718772869153344,0.004792885892300569,0.00019617741119335206,0.0018038226264812383,0.09808870559667603,0.09808870559667603,0.0,3.767459044387578e-11,0.9999946424048479,0.9999946424048479,0.0,0.09207840126735709,4.933214392576271e-07,0.0,0.0,0.0,1599298.9753995591,265.9376380467366,0.0,1.0,1286807.3889332754,2588.847552639652,,,,,,,,,,,,,,,,,,,2.0,14229.45681614634,1590.174939725766,0.36847829102730356,6.175450102142607,2.6424109520064927
4863.0,-30.337269866746357,4.9966370217899945,35.04881272405672,30.547212401311867,5.023634474555139,-26.801179432628206,-40.29431623695416,1.4875440373201447,-7.2123854589035545,-7.212385458909314,40.09793093555372,35327.41793204855,15450.365113270313,15450.365113270313,50777.783045318865,86929.97172334173,86920.59083412902,15450.365113270313,102370.95594739933,102370.95594739933,102370.95594739933,130332.61685677743,125812.90121758929,4519.715639188149,0.0,98973.43375072653,47370.8799488179,57336.17089100959,27961.660909378093,85297.83180038768,21152.285685596315,1590.1800807068448,0.0,0.8747779763015754,2.6570692551311583,0.0014947306463915918,1.0,1.0,-7.2123854589035545,325091.7218374635,1558760.0626612168,4.794831605833851,1558760.0626612168,4.794831605833851,0.7564745797522359,0.0920790875098552,3.3885624985809013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885624985809013,1.284800934129474,1.2850875637554044,2.637422194027938,5588.381147157231,14229.448612409411,6453.712089226439,0.00047714336492279676,29208.088619341,2978.396151523813,19290.577317110838,1967.0914447962189,0.6604532589762485,0.6604532589762485,30619.62728482718,30484.863174865135,1.0055289118336264,0.8,4343.550298530017,4324.433322199387,1.0055289118336264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9281743667977,2034.6934298245008,8.988371558318178,4.9966370217899945,-0.8213586691309889,5.817995690920983,2.642404436485751,3.5,0.754972696138786,0.6,0.00022308102123922907,0.9898463699530275,0.00022536933812245552,199.20183052294868,0.0,0.0,0.0,0.0790035942043498,7.626935231987087e-05,0.00014681166891935822,0.0004974805156542125,0.09207908658440332,0.09207908658440332,0.09207908658440332,0.09207860102540869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.01111268124,595.7216668225745,0.0,0.09207908658440332,0.0920790875098552,0.0920790875098552,0.3684788888550014,0.3684788888550014,0.5,10.068881526341453,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27961.660909378093,21152.285685596315,0.7564745797522359,0.5952998097788469,0.41416548564471234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535213246258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4928861436943,260.4928861436943,-12.65711385630567,244.5802018774288,276.4055704098707,108384.30988199422,108374.83568762087,9.474194373339763,0.0,nan,276.4055704098707,3.2555704098706997,270.040496703439,-3.1095032965610017,263.67542299697504,-9.474577003024933,257.31034929048417,-15.839650709515809,250.94527558396825,-22.204724416031723,244.5802018774288,-28.56979812257117,1.0,1.0,25732.562594343566,25732.562594343566,275.9875545399252,2.837554539925236,275.9875545399252,275.9875545399252,86920.68756495295,86920.59083412902,0.09673082393419463,0.0,8648.866644398773,8648.866644398773,0.9211077314942332,3405.505311073806,275.9875545399252,2.837554539925236,1.0,0.002,0.12718822140999694,0.004792879672932832,0.00019617816173176825,0.0018038218747652285,0.09808908086588412,0.09808908086588412,0.0,3.649699683097585e-11,0.999994648929878,0.999994648929878,0.0,0.09207859478820117,4.927216540355699e-07,0.0,0.0,0.0,1599298.9476094944,265.9376145410964,0.0,1.0,1286807.4688549903,2588.8472309093786,,,,,,,,,,,,,,,,,,,2.0,14229.448612409411,1590.1800807068448,0.3684788888550014,6.175450102142607,2.642404436485751
4864.0,-30.33714008964168,4.996633986159789,35.04882409336048,30.54732772232967,5.023631598861133,-26.801062920791786,-40.29420845964921,1.487554426793786,-7.2124095610820405,-7.212409561105616,40.097953480246716,35327.411646968954,15450.364504133453,15450.364504133453,50777.77615110241,86930.19650260845,86920.78436770926,15450.364504133453,102371.14887184271,102371.14887184271,102371.14887184271,130332.90669840974,125813.1878550468,4519.718843362942,0.0,98973.58871725036,47370.803850652665,57336.42762955299,27961.75782656703,85298.18545612003,21152.353833699442,1590.1852214276494,0.0,0.8747777545372701,2.657066855143913,0.0014947306463915918,1.0,1.0,-7.2124095610820405,325091.4106827732,1558761.0367201532,4.794839191371945,1558761.0367201532,4.794839191371945,0.7564743949538882,0.09207928044844126,3.3885555676966987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885555676966987,1.2848008855257589,1.2850875151408463,2.6374168992808977,5588.369928223605,14229.43996731254,6453.7131052638815,0.0004771451646378191,29208.194093309685,2978.4069068754047,19290.580354114747,1967.0917544844312,0.6604509779854336,0.6604509779854336,30619.5771818978,30484.863174865135,1.005526855148984,0.8,4343.543191173946,4324.433322199387,1.005526855148984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.925630641661,2034.6934298245008,8.988384505248176,4.996633986159789,-0.8213758248403531,5.818009811000142,2.642397919297336,3.5,0.7549708340849531,0.6,0.00022308102123922907,0.9898329628998077,0.0002253723906968025,199.20172405479528,0.0,0.0,0.0,0.0790035942043498,7.627028489437498e-05,0.0001468107363448541,0.0004974763380390074,0.09207927949587216,0.09207927949587216,0.09207927949587216,0.09207879218360601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.1905773642,595.7216095845953,0.0,0.09207927949587216,0.09207928044844126,0.09207928044844126,0.36847948660587837,0.36847948660587837,0.5,10.068866907821283,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,27961.75782656703,21152.353833699442,0.7564743949538882,0.5952972607749556,0.41416369478507187,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453520547250552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49295152746885,260.49295152746885,-12.65704847253113,244.58032853505443,276.40557451979566,108383.65071148875,108374.23835618977,9.41235529899974,0.0,nan,276.40557451979566,3.2555745197956867,270.04052532290285,-3.1094746770971256,263.67547612597747,-9.474523874022509,257.3104269290281,-15.83957307097188,250.94537773205448,-22.204622267945496,244.58032853505443,-28.569671464945543,1.0,1.0,25732.562594343566,25732.562594343566,275.98755281448507,2.8375528144850932,275.98755281448507,275.98755281448507,86920.91560659111,86920.78436770926,0.13123888184782118,0.0,8648.866644398773,8648.866644398773,0.9211081413065304,3405.498345535182,275.98755281448507,2.8375528144850932,1.0,0.002,0.12718871601819706,0.004792873343830285,0.00019617891494525279,0.0018038211220732085,0.09808945747262639,0.09808945747262639,0.0,3.701846121306751e-11,0.9999946284178634,0.9999946284178634,0.0,0.09207878583702324,4.946114180122905e-07,0.0,0.0,0.0,1599298.9191141496,265.93759043891794,0.0,1.0,1286807.5508049875,2588.8469010141866,,,,,,,,,,,,,,,,,,,2.0,14229.43996731254,1590.1852214276494,0.36847948660587837,6.175450102142607,2.642397919297336
4865.0,-30.337010281929764,4.996630962008188,35.048835462032635,30.547442973498278,5.023628732765519,-26.80094638045912,-40.294100682344265,1.487564828207093,-7.212433052074061,-7.212433052086107,40.097976199949514,35327.40552816902,15450.363121178649,15450.363121178649,50777.76864934767,86930.4210895328,86920.98176722023,15450.363121178649,102371.34488839889,102371.34488839889,102371.34488839889,130333.1998599147,125813.47781220262,4519.722047712089,0.0,98973.74350986905,47370.72793798871,57336.683968755926,27961.854971515815,85298.53894027174,21152.42219023241,1590.1903578663027,0.0,0.874777535494924,2.6570645160175332,0.0014947306463915918,1.0,1.0,-7.212433052074061,325091.10741861264,1558762.0183411734,4.794846683806672,1558762.0183411734,4.794846683806672,0.7564742114491317,0.09207947321221334,3.3885486441916495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885486441916495,1.2848008368661918,1.2850874664704235,2.637411610391531,5588.358721701686,14229.431324851646,6453.714117286476,0.00047714696180689906,29208.299452782267,2978.417650551643,19290.583379118005,1967.0920629489178,0.6604486991891773,0.6604486991891773,30619.527132291394,30484.863174865135,1.0055248006540467,0.8,4343.536091382011,4324.433322199387,1.0055248006540467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9230855386716,2034.6934298245008,8.988397009245388,4.996630962008188,-0.8213926855086511,5.818023647516839,2.642391398585207,3.5,0.7549689710243449,0.6,0.00022308102123922907,0.9898195528805598,0.0002253754440291886,199.20161756164583,0.0,0.0,0.0,0.0790035942043498,7.627121747942221e-05,0.00014680980375980686,0.0004974721614843357,0.09207947228915135,0.09207947228915135,0.09207947228915135,0.09207898548881166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.37081155356,595.7215521050272,0.0,0.09207947228915135,0.09207947321221334,0.09207947321221334,0.3684800840071103,0.3684800840071103,0.5,10.068852305203668,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27961.854971515815,21152.42219023241,0.7564742114491317,0.5952947058671613,0.4141619067227657,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535197703819447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4930165634319,260.4930165634319,-12.656983436568055,244.58045455930167,276.4055785674751,108382.99759907548,108373.63531323642,9.362285839038359,0.0,nan,276.4055785674751,3.2555785674751405,270.0405537658965,-3.1094462341034728,263.6755289642832,-9.47447103571676,257.31050416264856,-15.839495837351421,250.94547936098638,-22.204520639013595,244.58045455930167,-28.569545440698306,1.0,1.0,25732.562594343566,25732.562594343566,275.98755214724775,2.837552147247777,275.98755214724775,275.98755214724775,86921.14025646144,86920.98176722023,0.15848924120655283,0.0,8648.866644398773,8648.866644398773,0.9211085506820583,3405.4913874126078,275.98755214724775,2.837552147247777,1.0,0.002,0.12718920995918032,0.004792867124531883,0.00019617966737505276,0.001803820369388143,0.09808983368752637,0.09808983368752637,0.0,3.6763195786215785e-11,0.9999946356796389,0.9999946356796389,0.0,0.09207897926842035,4.939437929947882e-07,0.0,0.0,0.0,1599298.8913413854,265.9375669479259,0.0,1.0,1286807.6306768733,2588.846579484628,,,,,,,,,,,,,,,,,,,2.0,14229.431324851646,1590.1903578663027,0.3684800840071103,6.175450102142607,2.642391398585207
4866.0,-30.336880461484245,4.996627953061137,35.04884683382958,30.547519702836894,5.023626644157328,-26.800829750917433,-40.29398913318289,1.4875759305962186,-7.212456181546145,-7.212456181579478,40.09799902704854,35327.41297758622,15450.361293214766,15450.361293214766,50777.77427080098,86930.57781005297,86921.18138460124,15450.361293214766,102371.542677816,102371.542677816,102371.542677816,130333.49497407791,125813.76969567146,4519.725278406442,0.0,98973.83981893667,47370.674976271715,57336.84982518328,27961.952296261905,85298.80212144519,21152.490701708866,1590.1954940519815,0.0,0.8747773180475483,2.657062212891251,0.0014947306463915918,1.0,1.0,-7.212456181546145,325090.80882182147,1558763.0046019,4.794854121687089,1558763.0046019,4.794854121687089,0.7564740286226952,0.09207966596165383,3.3885442873149274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885442873149274,1.2848007849273455,1.28508741451999,2.637408325919218,5588.35176229898,14229.422687329821,6453.713390393046,0.00047714781935614015,29208.365429794412,2978.4243783345396,19290.5812063849,1967.0918413918007,0.6604471329541525,0.6604471329541525,30619.495636678104,30484.863174865135,1.0055235077856073,0.8,4343.5316235686305,4324.433322199387,1.0055235077856073,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.920539809971,2034.6934298245008,8.988409257662852,4.996627953061137,-0.8214093669822242,5.818037320043361,2.6423848762764073,3.5,0.7549671075075449,0.6,0.00022308102123922907,0.9898061417418171,0.00022537849769921708,199.20151105816365,0.0,0.0,0.0,0.0790035942043498,7.627218271302715e-05,0.00014680883852620193,0.0004974682511153012,0.09207966505711154,0.09207966505711154,0.09207966505711154,0.0920791801941894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.5512824447,595.7214945537678,0.0,0.09207966505711154,0.09207966596165383,0.09207966596165383,0.36848068133287987,0.36848068133287987,0.5,10.068837761206156,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,27961.952296261905,21152.490701708866,0.7564740286226952,0.59529293504621,0.4141607161996061,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535189933309485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4930813866614,260.4930813866614,-12.656918613338576,244.58058007459186,276.40558269864135,108382.4386446993,108373.10698333032,9.331661369009554,0.0,nan,276.40558269864135,3.2555826986413763,270.0405821738927,-3.10941782610729,263.67558164910196,-9.47441835089802,257.31058112428906,-15.839418875710919,250.94558059945177,-22.204419400548204,244.58058007459186,-28.569419925408113,1.0,1.0,25732.562594343566,25732.562594343566,275.98755209793234,2.8375520979323596,275.98755209793234,275.98755209793234,86921.29364743625,86921.18138460124,0.11226283501309808,0.0,8648.866644398773,8648.866644398773,0.9211088082968203,3405.487008751502,275.98755209793234,2.8375520979323596,1.0,0.002,0.12718970185638018,0.004792860978461808,0.00019618041679762762,0.0018038196198219762,0.0980902083988138,0.0980902083988138,0.0,3.6619603616810936e-11,0.9999946578905887,0.9999946578905887,0.0,0.09207917406200371,4.918996501210032e-07,0.0,0.0,0.0,1599298.8639960294,265.93754381845383,0.0,1.0,1286807.7093195422,2588.8462629034166,,,,,,,,,,,,,,,,,,,2.0,14229.422687329821,1590.1954940519815,0.36848068133287987,6.175450102142607,2.6423848762764073
