time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4867.0,-30.336750669316828,4.996624949951494,35.048858203694664,30.547598702274286,5.023624171673419,-26.800713185212782,-40.29388135587794,1.4875866843601242,-7.212480204713131,-7.212480204704602,40.09802171581076,35327.43181698667,15450.360601499164,15450.360601499164,50777.79241848583,86930.73922271967,86921.37708960121,15450.360601499164,102371.73769110038,102371.73769110038,102371.73769110038,130333.7874885773,125814.05896726451,4519.728521312797,0.0,98973.94010913951,47370.63269247624,57337.00824073697,27962.04979747693,85299.0580382139,21152.55927342135,1590.2006608730221,0.0,0.8747770961623629,2.6570598207766385,0.0014947306463915918,1.0,1.0,-7.212480204713131,325090.498687843,1558763.984887564,4.7948617113670675,1558763.984887564,4.7948617113670675,0.7564738431776195,0.09207985902967433,3.3885397641318256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885397641318256,1.284800734619431,1.2850873642008522,2.637404908657326,5588.344521531091,14229.414054390016,6453.7127807287825,0.00047714873953713985,29208.434015381114,2978.4313721180133,19290.579384057615,1967.0916555661329,0.6604455197392379,0.6604455197392379,30619.462938836907,30484.863174865135,1.0055221655670752,0.8,4343.526985213089,4324.433322199387,1.0055221655670752,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9179939017324,2034.6934298245008,8.988422168080717,4.996624949951494,-0.8214264715548465,5.818051421506341,2.6423783535140606,3.5,0.7549652438611602,0.6,0.00022308102123922907,0.9897927337202799,0.00022538155074219087,199.20140457799442,0.0,0.0,0.0,0.0790035942043498,7.627311531952939e-05,0.00014680790591969968,0.0004974644268978264,0.09207985807246294,0.09207985807246294,0.09207985807246294,0.09207937312187951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.7311066235,595.7214372059642,0.0,0.09207985807246294,0.09207985902967433,0.09207985902967433,0.3684812787546156,0.3684812787546156,0.5,10.068823212620828,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27962.04979747693,21152.55927342135,0.7564738431776195,0.5952913617842933,0.4141596944852546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535182162045572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49314599836543,260.49314599836543,-12.656854001634542,244.58070516509216,276.4055868315489,108381.8733695773,108372.57215837606,9.30121120123026,0.0,nan,276.4055868315489,3.2555868315488965,270.04061049832023,-3.1093895016797433,263.6756341650455,-9.474365834954483,257.3106578317512,-15.839342168248777,250.94568149843465,-22.204318501565325,244.58070516509216,-28.569294834907822,1.0,1.0,25732.562594343566,25732.562594343566,275.98755070262746,2.8375507026274818,275.98755070262746,275.98755070262746,86921.4550427842,86921.37708960121,0.07795318299031351,0.0,8648.866644398773,8648.866644398773,0.9211090757448086,3405.4824629524846,275.98755070262746,2.8375507026274818,1.0,0.002,0.12719019411135032,0.004792854671746412,0.00019618116641295652,0.0018038188702068987,0.09809058320647826,0.09809058320647826,0.0,3.661985515171495e-11,0.9999946540020169,0.9999946540020169,0.0,0.09207936677093367,4.922587406544694e-07,0.0,0.0,0.0,1599298.8355940746,265.93751979528685,0.0,1.0,1286807.791000855,2588.8459340900004,,,,,,,,,,,,,,,,,,,2.0,14229.414054390016,1590.2006608730221,0.3684812787546156,6.175450102142607,2.6423783535140606
4868.0,-30.336620901506517,4.996621944907881,35.04886956152953,30.547695967275672,5.023618605880707,-26.800596950770117,-40.29377364842219,1.4875946510590272,-7.212504974263084,-7.212504974267184,40.09804410917417,35327.43667163668,15450.360838203049,15450.360838203049,50777.79750983973,86930.93877318317,86921.5672072358,15450.360838203049,102371.92804543885,102371.92804543885,102371.92804543885,130334.0746316381,125814.34292774295,4519.731703895151,0.0,98974.07269750668,47370.57058204647,57337.22457273356,27962.146586199247,85299.3711589328,21152.62728101332,1590.205811789593,0.0,0.8747768712697983,2.6570573543424416,0.0014947306463915918,1.0,1.0,-7.212504974263084,325090.1789184554,1558764.952410399,4.794869403918212,1558764.952410399,4.794869403918212,0.7564736568348163,0.09208005192279956,3.388533891308535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388533891308535,1.284800697349877,1.2850873269229837,2.637400414163824,5588.334998238685,14229.405425211053,6453.7131082465075,0.00047715016519524916,29208.523766390987,2978.4405241740033,19290.580363030014,1967.0917553935355,0.660443523860212,0.660443523860212,30619.420484508195,30484.863174865135,1.005520422853575,0.8,4343.520962850032,4324.433322199387,1.005520422853575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9154467209207,2034.6934298245008,8.988435625310627,4.996621944907881,-0.8214439349060703,5.818065879813951,2.6423718274977537,3.5,0.7549633792850725,0.6,0.00022308102123922907,0.9897793284107649,0.00022538460325032065,199.2012981179214,0.0,0.0,0.0,0.0790035942043498,7.627404733215352e-05,0.00014680697390707557,0.0004974604065645734,0.0920800509534495,0.0920800509534495,0.0920800509534495,0.09207956223590338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.91003260866,595.7213801356673,0.0,0.0920800509534495,0.09208005192279956,0.09208005192279956,0.3684818760194421,0.3684818760194421,0.5,10.068808554079084,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27962.146586199247,21152.62728101332,0.7564736568348163,0.5952892362503909,0.41415823108254046,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453517439248274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49321015357606,260.49321015357606,-12.65678984642392,244.58082987570577,276.40559043135744,108381.23789144396,108372.00239435959,9.235497084388234,0.0,nan,276.40559043135744,3.2555904313574615,270.0406383202848,-3.109361679715164,263.6756862091759,-9.474313790824056,257.31073409804446,-15.839265901955514,250.9457819868877,-22.204218013112268,244.58082987570577,-28.569170124294203,1.0,1.0,25732.562594343566,25732.562594343566,275.9875479148623,2.8375479148623413,275.9875479148623,275.9875479148623,86921.65101119073,86921.5672072358,0.08380395492713433,0.0,8648.866644398773,8648.866644398773,0.9211094229943978,3405.476560765078,275.9875479148623,2.8375479148623413,1.0,0.002,0.127190690197833,0.00479284822204091,0.00019618192163819452,0.0018038181172292127,0.09809096081909727,0.09809096081909727,0.0,3.886740712263914e-11,0.9999946124233916,0.9999946124233916,0.0,0.09207955583446571,4.960883338391185e-07,0.0,0.0,0.0,1599298.8063096807,265.9374950257369,0.0,1.0,1286807.8752199446,2588.8455950606767,,,,,,,,,,,,,,,,,,,2.0,14229.405425211053,1590.205811789593,0.3684818760194421,6.175450102142607,2.6423718274977537
4869.0,-30.336491234974574,4.996618947403962,35.04888089610326,30.547806398849957,5.023616536534666,-26.800480457822086,-40.29366587111724,1.487605756230407,-7.2125288443004365,-7.212528844292284,40.0980661533081,35327.43376268562,15450.359922602895,15450.359922602895,50777.79368528852,86931.15338404228,86921.75446615324,15450.359922602895,102372.11438875613,102372.11438875613,102372.11438875613,130334.3556061009,125814.62086368058,4519.734742420311,0.0,98974.21908174157,47370.49944965033,57337.466257879154,27962.241217344774,85299.70747522393,21152.693805998293,1590.210837736969,0.0,0.8747766527411527,2.6570549774791465,0.0014947306463915918,1.0,1.0,-7.2125288443004365,325089.87076181173,1558765.9048449723,4.794876878791021,1558765.9048449723,4.794876878791021,0.7564734758413225,0.09208024364321447,3.3885273195995937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885273195995937,1.2848006453980263,1.285087274959543,2.6373954058451154,5588.324386212324,14229.396799870541,6453.713883622536,0.0004771518321166777,29208.623613350974,2978.450705730395,19290.58268068085,1967.091991728149,0.6604413455436947,0.6604413455436947,30619.37297795466,30484.863174865135,1.0055184727513287,0.8,4343.5142238031185,4324.433322199387,1.0055184727513287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9128973562943,2034.6934298245008,8.988448423631999,4.996618947403962,-0.821460969175746,5.818079916579708,2.6423652958928496,3.5,0.7549615131122428,0.6,0.00022308102123922907,0.9897659337591472,0.00022538765341413973,199.20119174104963,0.0,0.0,0.0,0.0790035942043498,7.627497995973559e-05,0.00014680604127949347,0.0004974562815578293,0.09208024271172979,0.09208024271172979,0.09208024271172979,0.09207974788696864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.0881718249,595.721323304014,0.0,0.09208024271172979,0.09208024364321447,0.09208024364321447,0.3684824727048378,0.3684824727048378,0.5,10.068793708470226,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27962.241217344774,21152.693805998293,0.7564734758413225,0.5952868443310593,0.4141565640532448,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453516662438627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4932742439484,260.4932742439484,-12.656725756051571,244.58095428979937,276.40559419801133,108380.61927892153,108371.3931158893,9.226163032237872,0.0,nan,276.40559419801133,3.2555941980113516,270.0406662164219,-3.1093337835780517,263.6757382348043,-9.47426176519565,257.3108102531622,-15.839189746837803,250.94588227149126,-22.20411772850872,244.58095428979937,-28.569045710200612,1.0,1.0,25732.562594343566,25732.562594343566,275.9875456961038,2.8375456961038026,275.9875456961038,275.9875456961038,86921.87246669996,86921.75446615324,0.11800054671766702,0.0,8648.866644398773,8648.866644398773,0.9211098115674667,3405.4699561975917,275.9875456961038,2.8375456961038026,1.0,0.002,0.12719119234771634,0.004792841893390735,0.0001961826865770377,0.001803817349002324,0.09809134328851885,0.09809134328851885,0.0,3.55793619392919e-11,0.9999945465598807,0.9999945465598807,0.0,0.0920797414891196,5.021540948754143e-07,0.0,0.0,0.0,1599298.7780887515,265.93747115569954,0.0,1.0,1286807.9563805815,2588.845268343402,,,,,,,,,,,,,,,,,,,2.0,14229.396799870541,1590.210837736969,0.3684824727048378,6.175450102142607,2.6423652958928496
4870.0,-30.336361526923277,4.996615958136388,35.04889223326441,30.547924094740324,5.0236132345162305,-26.800364050785216,-40.29355812873689,1.4876157552059048,-7.212552661244331,-7.212552661271939,40.098088896527315,35327.42545879174,15450.358938742338,15450.358938742338,50777.78439753408,86931.38313795716,86921.95182031469,15450.358938742338,102372.31075905703,102372.31075905703,102372.31075905703,130334.6495522617,125814.91170685859,4519.73784540311,0.0,98974.3782762741,47370.420586304484,57337.73076663291,27962.338793204675,85300.06955983758,21152.762445941473,1590.2160030823575,0.0,0.874776431791494,2.6570526059043598,0.0014947306463915918,1.0,1.0,-7.212552661244331,325089.563290825,1558766.8874846266,4.794884436478061,1558766.8874846266,4.794884436478061,0.7564732908207934,0.09208043620893905,3.388520212678543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388520212678543,1.2848005986211484,1.2850872281722294,2.6373899703308923,5588.312869009928,14229.388176826682,6453.715030969362,0.00047715369955183054,29208.73185467507,2978.461743273704,19290.586110177293,1967.0923414394615,0.660439015502472,0.660439015502472,30619.321602358945,30484.863174865135,1.0055163638291547,0.8,4343.5069359128365,4324.433322199387,1.0055163638291547,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9103469220588,2034.6934298245008,8.988461187873057,4.996615958136388,-0.8214779755935862,5.818093933729974,2.6423587615540143,3.5,0.7549596461582898,0.6,0.00022308102123922907,0.98975253501414,0.0002253907045926809,199.20108533022955,0.0,0.0,0.0,0.0790035942043498,7.627591229564396e-05,0.00014680510894358513,0.0004974520789798137,0.09208043527157454,0.09208043527157454,0.09208043527157454,0.09207994153755228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.26951610664,595.7212654646779,0.0,0.09208043527157454,0.09208043620893905,0.09208043620893905,0.36848306850057827,0.36848306850057827,0.5,10.0687788991539,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,27962.338793204675,21152.762445941473,0.7564732908207934,0.5952842085540588,0.4141547086782822,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535158862360769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49333817298515,260.49333817298515,-12.65666182701483,244.58107845724578,276.4055978886368,108379.97269922675,108370.76976165726,9.202937569502367,0.0,nan,276.4055978886368,3.255597888636828,270.04069400241633,-3.109305997583647,263.6757901161579,-9.474209883842093,257.31088622988096,-15.839113770119013,250.94598234357315,-22.204017656426828,244.58107845724578,-28.568921542754197,1.0,1.0,25732.562594343566,25732.562594343566,275.9875446976239,2.837544697623912,275.9875446976239,275.9875446976239,86922.10213704222,86921.95182031469,0.15031672753684688,0.0,8648.866644398773,8648.866644398773,0.9211102317861859,3405.462813741936,275.9875446976239,2.837544697623912,1.0,0.002,0.12719169327877047,0.004792835594487288,0.00019618344965718473,0.0018038165883791978,0.09809172482859237,0.09809172482859237,0.0,3.8036382637302024e-11,0.9999945598310049,0.9999945598310049,0.0,0.09207993527580494,5.009331341157824e-07,0.0,0.0,0.0,1599298.7499305832,265.93744733875565,0.0,1.0,1286808.037360685,2588.8449423529464,,,,,,,,,,,,,,,,,,,2.0,14229.388176826682,1590.2160030823575,0.36848306850057827,6.175450102142607,2.6423587615540143
4871.0,-30.33623174854227,4.996612980082606,35.048903567115254,30.54801580673086,5.023608589257617,-26.800247714765955,-40.29345038635654,1.4876245517431455,-7.212576184855777,-7.212576184864758,40.09811147506267,35327.43456488906,15450.35758717665,15450.35758717665,50777.79215206571,86931.57113402878,86922.1474170978,15450.35758717665,102372.50500427446,102372.50500427446,102372.50500427446,130334.94047344019,125815.19955009088,4519.740923349311,0.0,98974.50107467345,47370.3644928022,57337.9295354125,27962.435469165743,85300.36500457824,21152.830461169247,1590.2211183870681,0.0,0.8747762131144414,2.657050263539781,0.0014947306463915918,1.0,1.0,-7.212576184855777,325089.2596069089,1558767.8630079948,4.7948919164318875,1558767.8630079948,4.7948919164318875,0.7564731078054533,0.09208062835791693,3.3885147492560037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885147492560037,1.2848005574694805,1.285087187011381,2.637385802454787,5588.304037780594,14229.379558936811,6453.7150794446225,0.0004771549729130786,29208.815188543802,2978.470240963408,19290.586255073093,1967.092356214721,0.6604371362053464,0.6604371362053464,30619.282107521492,30484.863174865135,1.005514742602064,0.8,4343.50133336871,4324.433322199387,1.005514742602064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9077955051428,2034.6934298245008,8.988473743372715,4.996612980082606,-0.8214948379303824,5.818107818012988,2.6423522247039695,3.5,0.7549577784868484,0.6,0.00022308102123922907,0.9897391291999397,0.00022539375746370428,199.20097886182566,0.0,0.0,0.0,0.0790035942043498,7.627684464208895e-05,0.00014680417659714012,0.0004974481176517923,0.09208062744423419,0.09208062744423419,0.09208062744423419,0.09208013354143602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.45009601436,595.7212078657521,0.0,0.09208062744423419,0.09208062835791693,0.09208062835791693,0.36848366430044777,0.36848366430044777,0.5,10.068764083232338,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27962.435469165743,21152.830461169247,0.7564731078054533,0.5952822376474047,0.4141533809731408,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535151097858152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4934018542976,260.4934018542976,-12.65659814570239,244.58120242282868,276.40560128567876,108379.36813498024,108370.20085841368,9.167276566540384,0.0,nan,276.40560128567876,3.255601285678779,270.040721513166,-3.1092784868340004,263.67584174061824,-9.474158259381738,257.3109619680458,-15.839038031954203,250.94608219544818,-22.203917804551793,244.58120242282868,-28.568797577171296,1.0,1.0,25732.562594343566,25732.562594343566,275.9875437893391,2.837543789339122,275.9875437893391,275.9875437893391,86922.28300550365,86922.1474170978,0.13558840584300924,0.0,8648.866644398773,8648.866644398773,0.9211105548276419,3405.457323002284,275.9875437893391,2.837543789339122,1.0,0.002,0.12719219435879614,0.004792829337754526,0.00019618421308487225,0.0018038158237957543,0.09809210654243612,0.09809210654243612,0.0,3.688062659087943e-11,0.9999945582148064,0.9999945582148064,0.0,0.09208012727491692,5.01083000012895e-07,0.0,0.0,0.0,1599298.7221192073,265.9374238151442,0.0,1.0,1286808.1173434143,2588.8446203775216,,,,,,,,,,,,,,,,,,,2.0,14229.379558936811,1590.2211183870681,0.36848366430044777,6.175450102142607,2.6423522247039695
4872.0,-30.3361021059308,4.996610014683922,35.048914890040926,30.548083246126794,5.023608051794859,-26.800131090160207,-40.293338837195165,1.4876370329607902,-7.212599567674204,-7.212599567664764,40.098133827739204,35327.44854441312,15450.356066649998,15450.356066649998,50777.80461106312,86931.70846833629,86922.34015062061,15450.356066649998,102372.69621727061,102372.69621727061,102372.69621727061,130335.22728844735,125815.48334045055,4519.743947996801,0.0,98974.58101737587,47370.32108301902,57338.066593729825,27962.531071176738,85300.59766490656,21152.89771657633,1590.2261789298918,0.0,0.8747759960983326,2.6570479351962972,0.0014947306463915918,1.0,1.0,-7.212599567674204,325088.95774081704,1558768.8287744534,4.794899339574645,1558768.8287744534,4.794899339574645,0.7564729266722335,0.09208082006923037,3.388511076720154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388511076720154,1.284800499080268,1.285087128609142,2.6373830638654328,5588.298235038373,14229.37094677948,6453.713888904565,0.0004771555764418116,29208.870437920024,2978.475874831877,19290.582696469188,1967.0919933381113,0.6604357651374785,0.6604357651374785,30619.25555891676,30484.863174865135,1.005513652806324,0.8,4343.497567313724,4324.433322199387,1.005513652806324,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9052434614791,2034.6934298245008,8.988486203891346,4.996610014683922,-0.8215116275767853,5.818121642260707,2.642345686254639,3.5,0.7549559103584683,0.6,0.00022308102123922907,0.9897257376059568,0.00022539680717896532,199.20087250491883,0.0,0.0,0.0,0.0790035942043498,7.627780994153634e-05,0.00014680321129769273,0.0004974443075803211,0.09208081916169016,0.09208081916169016,0.09208081916169016,0.09208032303449869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.6299050084,595.7211505063682,0.0,0.09208081916169016,0.09208082006923037,0.09208082006923037,0.3684842599327923,0.3684842599327923,0.5,10.06874920070025,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27962.531071176738,21152.89771657633,0.7564729266722335,0.5952807600544348,0.41415241524089763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535143329153806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4934656940211,260.4934656940211,-12.65653430597888,244.58132623714445,276.40560515081154,108378.86308845399,108369.673007719,9.190080734992597,0.0,nan,276.40560515081154,3.2556051508115615,270.04074936813294,-3.1092506318670416,263.6758935854232,-9.474106414576795,257.3110378026877,-15.838962197312298,250.94618201992694,-22.20381798007304,244.58132623714445,-28.568673762855525,1.0,1.0,25732.562594343566,25732.562594343566,275.987542690791,2.837542690790997,275.987542690791,275.987542690791,86922.42427903226,86922.34015062061,0.08412841164681595,0.0,8648.866644398773,8648.866644398773,0.9211107719773236,3405.453632103755,275.987542690791,2.837542690790997,1.0,0.002,0.1271926976340292,0.004792823099046832,0.0001961849799549856,0.0018038150564762025,0.0980924899774928,0.0980924899774928,0.0,3.643118792751032e-11,0.9999945343869145,0.9999945343869145,0.0,0.09208031679109528,5.032781350896811e-07,0.0,0.0,0.0,1599298.6944742792,265.9374004323258,0.0,1.0,1286808.1968474265,2588.8443003292778,,,,,,,,,,,,,,,,,,,2.0,14229.37094677948,1590.2261789298918,0.3684842599327923,6.175450102142607,2.642345686254639
4873.0,-30.335972469215836,4.996607048345832,35.04892621627646,30.548201326187723,5.023604672247236,-26.80001475507022,-40.293231094814814,1.4876469547107212,-7.212624259647612,-7.212624259661918,40.09815656996423,35327.43972206395,15450.356196768986,15450.356196768986,50777.79591883294,86931.93905133412,86922.53566126454,15450.356196768986,102372.89185803353,102372.89185803353,102372.89185803353,130335.52128959837,125815.77424412567,4519.747045472707,0.0,98974.74093432393,47370.24159350507,57338.332600909845,27962.62943156485,85300.9620324747,21152.966853136215,1590.2314036651137,0.0,0.8747757702806249,2.6570454764954685,0.0014947306463915918,1.0,1.0,-7.212624259647612,325088.63897411333,1558769.8113725306,4.794907063782856,1558769.8113725306,4.794907063782856,0.7564727381917191,0.09208101298217619,3.3885039399357804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885039399357804,1.2848004526646748,1.285087082183194,2.6373776043649633,5588.286667012,14229.362336228178,6453.715062219366,0.0004771574560952245,29208.979150899177,2978.4869604706173,19290.586203585648,1967.0923509644629,0.6604334271296093,0.6604334271296093,30619.203967391,30484.863174865135,1.005511535022447,0.8,4343.490248792665,4324.433322199387,1.005511535022447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9026909680672,2034.6934298245008,8.988499627089139,4.996607048345832,-0.8215290423370796,5.818136090682912,2.642339146659507,3.5,0.7549540419027163,0.6,0.00022308102123922907,0.9897123468164948,0.00022539985679353268,199.20076615296304,0.0,0.0,0.0,0.0790035942043498,7.627874230942757e-05,0.0001468022789298015,0.0004974401005451838,0.09208101199302199,0.09208101199302199,0.09208101199302199,0.09208051659027847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.81148842326,595.7210925892211,0.0,0.09208101199302199,0.09208101298217619,0.09208101298217619,0.36848485515695634,0.36848485515695634,0.5,10.068734340784012,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27962.62943156485,21152.966853136215,0.7564727381917191,0.5952781153804745,0.4141505427408256,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453513556858509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4935294044464,260.4935294044464,-12.656470595553571,244.5814499008405,276.4056089079671,108378.21784532344,108369.0463777608,9.17146756263134,0.0,nan,276.4056089079671,3.2556089079671438,270.04077710659294,-3.1092228934070363,263.67594530519546,-9.474054694804522,257.3111135037672,-15.83888649623276,250.94628170231556,-22.203718297684418,244.5814499008405,-28.568550099159467,1.0,1.0,25732.562594343566,25732.562594343566,275.9875406041422,2.837540604142248,275.9875406041422,275.9875406041422,86922.65796504995,86922.53566126454,0.12230378540698439,0.0,8648.866644398773,8648.866644398773,0.9211111939607116,3405.446459635459,275.9875406041422,2.837540604142248,1.0,0.002,0.1271932004643165,0.004792816636371436,0.00019618574561281496,0.001803814293360247,0.09809287280640748,0.09809287280640748,0.0,3.8973061756986116e-11,0.9999945392350036,0.9999945392350036,0.0,0.09208051014940366,5.028327725272485e-07,0.0,0.0,0.0,1599298.6652815626,265.93737574035237,0.0,1.0,1286808.2808026848,2588.843962362309,,,,,,,,,,,,,,,,,,,2.0,14229.362336228178,1590.2314036651137,0.36848485515695634,6.175450102142607,2.642339146659507
4874.0,-30.335842795570667,4.996604093551012,35.04893753961833,30.548317660018824,5.0236015782428245,-26.799898358188226,-40.29312335243446,1.4876571377676302,-7.212647748449058,-7.212647748450132,40.0981791379977,35327.43234165959,15450.35479689329,15450.35479689329,50777.78713855288,86932.16600076594,86922.7313443835,15450.35479689329,102373.08614127678,102373.08614127678,102373.08614127678,130335.81216325048,125816.06207354912,4519.750089701358,0.0,98974.89775998595,47370.16409034635,57338.592966266224,27962.726021973696,85301.31898823992,21153.034809716224,1590.2365139659303,0.0,0.8747755518372208,2.6570431376020633,0.0014947306463915918,1.0,1.0,-7.212647748449058,325088.3357402644,1558770.786444314,4.794914535751674,1558770.786444314,4.794914535751674,0.7564725553972715,0.09208120489396598,3.3884969324549674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884969324549674,1.2848004050266477,1.2850870345345393,2.63737224801442,5588.275317547944,14229.353729880171,6453.71614766675,0.00047715928770012767,29209.08583744197,2978.4978394703567,19290.589448060517,1967.0926818088253,0.6604311259660401,0.6604311259660401,30619.153310574307,30484.863174865135,1.0055094556083712,0.8,4343.483062864853,4324.433322199387,1.0055094556083712,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.900136432456,2034.6934298245008,8.98851217090494,4.996604093551012,-0.8215458809810539,5.818149974532066,2.6423326018386564,3.5,0.7549521719539019,0.6,0.00022308102123922907,0.9896989524078184,0.0002254029073148959,199.20065977082385,0.0,0.0,0.0,0.0790035942043498,7.627967468785544e-05,0.00014680134655137365,0.0004974359124695882,0.09208120397100139,0.09208120397100139,0.09208120397100139,0.09208070844740214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.9922553206,595.7210349289713,0.0,0.09208120397100139,0.09208120489396598,0.09208120489396598,0.36848545033006075,0.36848545033006075,0.5,10.06871947554393,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27962.726021973696,21153.034809716224,0.7564725553972715,0.5952755214201714,0.4141487231461217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535127808377635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49359303839896,260.49359303839896,-12.656406961601022,244.58157345027595,276.40561262643774,108377.58130352509,108368.42084478322,9.160458741870038,0.0,nan,276.40561262643774,3.2556126264377667,270.0408047912499,-3.109195208750066,263.6759969560564,-9.474003043943583,257.3111891208167,-15.838810879183256,250.94638128555704,-22.20361871444294,244.58157345027595,-28.568426549724023,1.0,1.0,25732.562594343566,25732.562594343566,275.98753974064437,2.837539740644388,275.98753974064437,275.98753974064437,86922.88493074861,86922.7313443835,0.15358636510791257,0.0,8648.866644398773,8648.866644398773,0.9211116082981792,3405.439417117242,275.98753974064437,2.837539740644388,1.0,0.002,0.12719370319845005,0.004792810375552349,0.0001961865116056005,0.001803813524878298,0.09809325580280025,0.09809325580280025,0.0,3.6483898367689616e-11,0.999994540280633,0.999994540280633,0.0,0.09208070215642829,5.027375377010109e-07,0.0,0.0,0.0,1599298.637511317,265.9373522515509,0.0,1.0,1286808.360667031,2588.84364086365,,,,,,,,,,,,,,,,,,,2.0,14229.353729880171,1590.2365139659303,0.36848545033006075,6.175450102142607,2.6423326018386564
4875.0,-30.335713105281652,4.9966011540878,35.048948865821565,30.548394878301792,5.023599365308081,-26.799781858229267,-40.293015575129516,1.4876681152260238,-7.2126708767793275,-7.212670876796912,40.098201866794994,35327.45219820961,15450.352954063448,15450.352954063448,50777.80515227306,86932.32379162921,86922.92999173446,15450.352954063448,102373.28294579791,102373.28294579791,102373.28294579791,130336.10596735151,125816.35280266768,4519.753164683832,0.0,98974.99500590895,47370.123402170895,57338.74622637561,27962.823021553602,85301.5692479292,21153.10308559873,1590.241635000919,0.0,0.8747753347755489,2.657040834604142,0.0014947306463915918,1.0,1.0,-7.2126708767793275,325088.0371602199,1558771.768462355,4.794921960459939,1558771.768462355,4.794921960459939,0.7564723729536902,0.0920813968864674,3.3884925370991845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884925370991845,1.284800353672283,1.2850869831687177,2.637368932390172,5588.2682921380265,14229.345128593222,6453.715462782694,0.00047716016268152295,29209.15242464701,2978.504629475612,19290.587400896242,1967.0924730561653,0.660429550315148,0.660429550315148,30619.12153670106,30484.863174865135,1.0055081513215771,0.8,4343.478555578878,4324.433322199387,1.0055081513215771,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8975813238,2034.6934298245008,8.988524460057961,4.9966011540878,-0.8215625407767391,5.818163694864539,2.6423260555561288,3.5,0.7549503015874653,0.6,0.00022308102123922907,0.9896855564755163,0.00022540595826584425,199.20055337514395,0.0,0.0,0.0,0.0790035942043498,7.62806073790555e-05,0.00014680041386017355,0.0004974321068082698,0.09208139598191023,0.09208139598191023,0.09208139598191023,0.09208090231486396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.1735254427,595.7209771130028,0.0,0.09208139598191023,0.0920813968864674,0.0920813968864674,0.36848604534029605,0.36848604534029605,0.5,10.068704667160514,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,27962.823021553602,21153.10308559873,0.7564723729536902,0.5952739861641614,0.41414774088774725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535120045967784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4936566913905,260.4936566913905,-12.65634330860945,244.58169691710802,276.40561646558785,108377.0378300192,108367.87463018535,9.163199833859945,0.0,nan,276.40561646558785,3.2556164655878774,270.040832555938,-3.1091674440619954,263.67604864628004,-9.47395135371994,257.3112647365763,-15.8387352634237,250.9464808268528,-22.203519173147185,244.58169691710802,-28.56830308289196,1.0,1.0,25732.562594343566,25732.562594343566,275.98753958031864,2.837539580318662,275.98753958031864,275.98753958031864,86923.03942465763,86922.92999173446,0.10943292317097075,0.0,8648.866644398773,8648.866644398773,0.9211118681860018,3405.4349997846803,275.98753958031864,2.837539580318662,1.0,0.002,0.12719420394294143,0.0047928041944398335,0.0001961872746742538,0.0018038127620245044,0.09809363733712691,0.09809363733712691,0.0,3.669875818165802e-11,0.9999945619077153,0.9999945619077153,0.0,0.09208089613933343,5.007471339730795e-07,0.0,0.0,0.0,1599298.6101672407,265.93732912322065,0.0,1.0,1286808.439305719,2588.843324298979,,,,,,,,,,,,,,,,,,,2.0,14229.345128593222,1590.241635000919,0.36848604534029605,6.175450102142607,2.6423260555561288
4876.0,-30.335583505392723,4.99659822063761,35.04896019066964,30.548474087286763,5.023596819852211,-26.799665472872444,-40.292907832749165,1.4876787841250048,-7.212694893223272,-7.212694893244768,40.09822448098402,35327.47027434709,15450.352241330327,15450.352241330327,50777.82251567742,86932.48570144534,86923.12507511111,15450.352241330327,102373.47731644144,102373.47731644144,102373.47731644144,130336.3976037037,125816.64134780293,4519.756255900781,0.0,98975.09576745304,47370.0803294326,57338.906042244926,27962.920287262274,85301.8263295072,21153.17148655737,1590.246790786931,0.0,0.8747751132149303,2.657038443174125,0.0014947306463915918,1.0,1.0,-7.212694893223272,325087.7271151072,1558772.7455299103,4.794929539059405,1558772.7455299103,4.794929539059405,0.756472187784804,0.09208158922246198,3.3884879949108417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884879949108417,1.2848003037614142,1.285086933246714,2.637365499518188,5588.261018294225,14229.336531962159,6453.714881655206,0.00047716109301109544,29209.221315260194,2978.5116543631307,19290.585663867292,1967.092295928507,0.6604279332085116,0.6604279332085116,30619.08870137171,30484.863174865135,1.0055068034633914,0.8,4343.473897719941,4324.433322199387,1.0055068034633914,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8950260956644,2034.6934298245008,8.988537407327657,4.99659822063761,-0.8215796208504864,5.8181778414880965,2.642319508973978,3.5,0.7549484311354223,0.6,0.00022308102123922907,0.9896721700761556,0.00022540900712815124,199.20044705374028,0.0,0.0,0.0,0.0790035942043498,7.628153977856186e-05,0.0001467994814606672,0.0004974282805886075,0.09208158827127284,0.09208158827127284,0.09208158827127284,0.09208109465568277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.3542357025,595.7209194734166,0.0,0.09208158827127284,0.09208158922246198,0.09208158922246198,0.3684866404369258,0.3684866404369258,0.5,10.068689859972029,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,27962.920287262274,21153.17148655737,0.756472187784804,0.5952723956874133,0.4141467046424396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535112282569904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4937203215168,260.4937203215168,-12.656279678483202,244.58182029772155,276.40562034522736,108376.4859028416,108367.3259951004,9.159907741188459,0.0,nan,276.40562034522736,3.255620345227385,270.0408603357701,-3.109139664229872,263.6761003263075,-9.473899673692472,257.31134031680125,-15.838659683198728,250.9465803072728,-22.20341969272718,244.58182029772155,-28.568179702278428,1.0,1.0,25732.562594343566,25732.562594343566,275.98753811981766,2.8375381198176797,275.98753811981766,275.98753811981766,86923.20129342825,86923.12507511111,0.07621831714641303,0.0,8648.866644398773,8648.866644398773,0.9211121367555228,3405.430434885396,275.98753811981766,2.8375381198176797,1.0,0.002,0.12719470484976422,0.004792797855623895,0.00019618803763643986,0.0018038119998511411,0.09809401881821993,0.09809401881821993,0.0,3.748758074795244e-11,0.9999945601528486,0.9999945601528486,0.0,0.09208108831269116,5.00909770828246e-07,0.0,0.0,0.0,1599298.5817731621,265.9373051067767,0.0,1.0,1286808.5209640786,2588.8429955785127,,,,,,,,,,,,,,,,,,,2.0,14229.336531962159,1590.246790786931,0.3684866404369258,6.175450102142607,2.642319508973978
4877.0,-30.33545392697556,4.9965952856516,35.048971504173814,30.54857135228815,5.023591222251218,-26.79954941205562,-40.29280012529341,1.4876867032674028,-7.2127196339251896,-7.212719633924009,40.09824680409219,35327.4745520167,15450.352430109828,15450.352430109828,50777.82698212653,86932.68526458839,86923.3146392934,15450.352430109828,102373.66706940322,102373.66706940322,102373.66706940322,130336.68395938798,125816.92466877175,4519.759290616226,0.0,98975.22841740043,47370.017690987945,57339.1230293472,27963.01688998476,85302.13991933197,21153.239359402527,1590.251932706441,0.0,0.8747748887532332,2.6570359796282106,0.0014947306463915918,1.0,1.0,-7.2127196339251896,325087.4077202941,1558773.7100217163,4.79493721689426,1558773.7100217163,4.79493721689426,0.7564720016665575,0.0920817814027029,3.3884821203588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884821203588,1.2848002667143625,1.2850868961913977,2.637361003219755,5588.251491177387,14229.32793784309,6453.715225164362,0.00047716252223730705,29209.31110208135,2978.520810070855,19290.586690639146,1967.0924006300977,0.6604259382640685,0.6604259382640685,30619.046234416182,30484.863174865135,1.005505060236898,0.8,4343.467873565707,4324.433322199387,1.005505060236898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8924696608044,2034.6934298245008,8.988550885419091,4.9965952856516,-0.821597048809207,5.818192334460807,2.6423129593066506,3.5,0.7549465598019002,0.6,0.00022308102123922907,0.98965878608987,0.0002254120555233178,199.20034075006518,0.0,0.0,0.0,0.0790035942043498,7.628247188636408e-05,0.000146798549352865,0.000497424259776792,0.09208178042802018,0.09208178042802018,0.09208178042802018,0.09208128338833649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.5340377843,595.7208621147964,0.0,0.09208178042802018,0.0920817814027029,0.0920817814027029,0.3684872353973145,0.3684872353973145,0.5,10.068674949229347,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27963.01688998476,21153.239359402527,0.7564720016665575,0.5952702596927323,0.41414523229341,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535104524591755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49378365351157,260.49378365351157,-12.656216346488407,244.58194357633386,276.405623730605,108375.86226339277,108366.7452731434,9.116990249359032,0.0,nan,276.405623730605,3.2556237306050093,270.04088769979484,-3.1091123002051404,263.67615166897673,-9.473848331023248,257.3114156381193,-15.838584361880692,250.94667960723967,-22.203320392760304,244.58194357633386,-28.56805642366612,1.0,1.0,25732.562594343566,25732.562594343566,275.98753529694454,2.8375352969445657,275.98753529694454,275.98753529694454,86923.3973284591,86923.3146392934,0.08268916570523288,0.0,8648.866644398773,8648.866644398773,0.9211124841044659,3405.424530960594,275.98753529694454,2.8375352969445657,1.0,0.002,0.12719520937615128,0.004792791371452636,0.00019618880589049583,0.0018038112319287043,0.09809440294524792,0.09809440294524792,0.0,3.781920002859929e-11,0.999994520849205,0.999994520849205,0.0,0.09208127687273712,5.045299657741853e-07,0.0,0.0,0.0,1599298.5525228013,265.9372803660748,0.0,1.0,1286808.6050849718,2588.842656945036,,,,,,,,,,,,,,,,,,,2.0,14229.32793784309,1590.251932706441,0.3684872353973145,6.175450102142607,2.6423129593066506
4878.0,-30.335324446880403,4.996592358324683,35.048982795762974,30.54868181878703,5.023589115399033,-26.7994330906539,-40.29269238291306,1.4876977560116778,-7.212743500972408,-7.212743500979601,40.098268798410494,35327.4710504077,15450.351500534256,15450.351500534256,50777.82255094196,86932.89995759715,86923.50161842848,15450.351500534256,102373.85311896272,102373.85311896272,102373.85311896272,130336.96448247433,125817.20229410865,4519.762188365683,0.0,98975.3749215558,47369.94600360123,57339.365464393966,27963.111363511605,85302.47682790557,21153.30576990457,1590.256951296235,0.0,0.874774670432223,2.6570336030777284,0.0014947306463915918,1.0,1.0,-7.212743500972408,325087.0996043131,1558774.6603076635,4.7949446846859205,1558774.6603076635,4.7949446846859205,0.7564718208542063,0.09208197243616295,3.388475544564058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388475544564058,1.2848002150078088,1.2850868444733086,2.6373559912141387,5588.24087133891,14229.319347613868,6453.716018169571,0.00047716419360979787,29209.41102270503,2978.530999138853,19290.589060984785,1967.0926423380854,0.660423760204882,0.660423760204882,30618.998698181338,30484.863174865135,1.0055031089222228,0.8,4343.461130308347,4324.433322199387,1.0055031089222228,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8899111342876,2034.6934298245008,8.988563723862132,4.996592358324683,-0.8216140598224788,5.818206418147162,2.6423064042869338,3.5,0.754944686939124,0.6,0.00022308102123922907,0.9896454124541335,0.0002254151016433556,199.2002345271648,0.0,0.0,0.0,0.0790035942043498,7.628340430694167e-05,0.0001467976169322874,0.0004974201349753386,0.09208197151237005,0.09208197151237005,0.09208197151237005,0.0920814686403839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.71309090545,595.7208049835301,0.0,0.09208197151237005,0.09208197243616295,0.09208197243616295,0.36848782980147926,0.36848782980147926,0.5,10.06865986407799,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27963.111363511605,21153.30576990457,0.7564718208542063,0.5952678566811634,0.4141435555462182,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453509676790721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49384704998363,260.49384704998363,-12.656152950016349,244.58206678624512,276.40562731363855,108375.25329790027,108366.12702574184,9.126272158430165,0.0,nan,276.40562731363855,3.25562731363857,270.0409152082058,-3.109084791794203,263.6762031027608,-9.473796897239197,257.3114909972768,-15.838509002723185,250.9467788917746,-22.203221108225364,244.58206678624512,-28.567933213754856,1.0,1.0,25732.562594343566,25732.562594343566,275.9875330488065,2.837533048806506,275.9875330488065,275.9875330488065,86923.61889378734,86923.50161842848,0.11727535886166152,0.0,8648.866644398773,8648.866644398773,0.9211128729159144,3405.4179222868784,275.9875330488065,2.837533048806506,1.0,0.002,0.12719571953786962,0.004792785016247192,0.0001961895831875113,0.0018038104534827935,0.09809479159375564,0.09809479159375564,0.0,3.667030481352418e-11,0.9999944596670596,0.9999944596670596,0.0,0.09208146227137784,5.101647851072472e-07,0.0,0.0,0.0,1599298.524305333,265.93725649902757,0.0,1.0,1286808.6862353487,2588.8423302696124,,,,,,,,,,,,,,,,,,,2.0,14229.319347613868,1590.256951296235,0.36848782980147926,6.175450102142607,2.6423064042869338
4879.0,-30.335194922741486,4.996589439673011,35.04899409074042,30.548799444828205,5.023585793403552,-26.799316851128722,-40.29258090360088,1.4877077186391314,-7.2127672831777545,-7.212767283175716,40.09829147875246,35327.449054242265,15450.350463633686,15450.350463633686,50777.79951787595,86933.12957557749,86923.69850795864,15450.350463633686,102374.04897159233,102374.04897159233,102374.04897159233,130337.25775689789,125817.49260278526,4519.765154112619,0.0,98975.53405069094,47369.85351862198,57339.64503563217,27963.20878530555,85302.85382093771,21153.374298313713,1590.262109047792,0.0,0.8747744499176795,2.657031234977057,0.0014947306463915918,1.0,1.0,-7.2127672831777545,325086.792583848,1558775.6402343193,4.794952227510972,1558775.6402343193,4.794952227510972,0.7564716360244625,0.09208216432259023,3.3884684413672552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884684413672552,1.2848001684010049,1.285086797856107,2.6373505582462413,5588.229359531874,14229.310759734208,6453.717177738862,0.00047716606257402474,29209.519215930508,2978.5420317774683,19290.592527014993,1967.0929957748053,0.6604214326298854,0.6604214326298854,30618.947349351136,30484.863174865135,1.00550100110519,0.8,4343.45384621489,4324.433322199387,1.00550100110519,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8873515977673,2034.6934298245008,8.988576505186357,4.996589439673011,-0.8216310274980119,5.818220467171023,2.6422998466860665,3.5,0.7549428133388761,0.6,0.00022308102123922907,0.9896320344642724,0.00022541814883750383,199.20012826824527,0.0,0.0,0.0,0.0790035942043498,7.628436907864509e-05,0.00014679665216058398,0.0004974158231445051,0.0920821633764518,0.0920821633764518,0.0920821633764518,0.09208166201169042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.8952501797,595.7207468760954,0.0,0.0920821633764518,0.09208216432259023,0.09208216432259023,0.36848842336434123,0.36848842336434123,0.5,10.068644822638399,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27963.20878530555,21153.374298313713,0.7564716360244625,0.5952649559001326,0.41414146739333463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535089017116574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49391039274616,260.49391039274616,-12.656089607253818,244.58218993650547,276.40563084890294,108374.61510053529,108365.49656009018,9.118540445141475,0.0,nan,276.40563084890294,3.2556308489029675,270.04094266647,-3.109057333529961,263.67625448402214,-9.47374551597784,257.3115663015408,-15.838433698459198,250.9468781190355,-22.20312188096449,244.58218993650547,-28.567810063494505,1.0,1.0,25732.562594343566,25732.562594343566,275.9875320313885,2.837532031388548,275.9875320313885,275.9875320313885,86923.84846862793,86923.69850795864,0.14996066928142682,0.0,8648.866644398773,8648.866644398773,0.9211132929109624,3405.4107835740915,275.9875320313885,2.837532031388548,1.0,0.002,0.127196228237034,0.00479277868526236,0.0001961903582626588,0.0018038096784147343,0.0980951791313294,0.0980951791313294,0.0,3.667739289364702e-11,0.9999944755504814,0.9999944755504814,0.0,0.09208165561932186,5.087032683657454e-07,0.0,0.0,0.0,1599298.4961881633,265.9372327168222,0.0,1.0,1286808.767097239,2588.8420047555605,,,,,,,,,,,,,,,,,,,2.0,14229.310759734208,1590.262109047792,0.36848842336434123,6.175450102142607,2.6422998466860665
