time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4880.0,-30.335043165170706,4.996586527569531,35.04900537847239,30.548879072908335,5.023580690588554,-26.799180779760956,-40.29245514012871,1.4877183011649815,-7.212791263543636,-7.212791263616787,40.09831385991182,35327.47943833179,15450.349676307265,15450.349676307265,50777.829114639055,86933.3008255733,86923.8907506915,15450.349676307265,102374.24042699876,102374.24042699876,102374.24042699876,130337.54550072421,125817.77742459068,4519.768076133531,0.0,98975.63561868445,47369.81421777275,57339.80155656856,27963.305073725453,85303.106630294,21153.442000011004,1590.267217455396,0.0,0.874774229462112,2.657028847146341,0.0014947306463915918,1.0,1.0,-7.212791263543636,325086.48300542746,1558776.6072360226,4.794959768321091,1558776.6072360226,4.794959768321091,0.7564714522922024,0.0920823558299955,3.3884638657840926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884638657840926,1.284800118894218,1.2850867483382755,2.637347098551348,5588.222028853547,14229.302177052896,6453.716625655308,0.00047716700656602915,29209.58863339728,2978.5491103891018,19290.590876800306,1967.0928274997382,0.6604198066228184,0.6604198066228184,30618.914272564663,30484.863174865135,1.0054996433373575,0.8,4343.449154104029,4324.433322199387,1.0054996433373575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8847911758699,2034.6934298245008,8.98858943637395,4.996586527569531,-0.821648087659284,5.818234615228815,2.642293286823353,3.5,0.7549409390923866,0.6,0.00022308102123922907,0.9896163603272436,0.0002254217191452466,199.2000037696231,0.0,0.0,0.0,0.0790035942043498,7.628545748282112e-05,0.00014679556375640795,0.0004974114634459933,0.09208235489081067,0.09208235489081067,0.09208235489081067,0.09208185184761822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.0762034787,595.7206891460431,0.0,0.09208235489081067,0.0920823558299955,0.0920823558299955,0.3684890169587985,0.3684890169587985,0.5,10.06862973129952,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,7.315748007385992e-11,27963.305073725453,21153.442000011004,0.7564714522922024,0.5952635386975008,0.41414059620878824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535081263697718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4939755508929,260.4939755508929,-12.656024449107065,244.5823168620891,276.4056342396133,108374.11867541632,108364.73880046049,9.37987495583124,0.0,nan,276.4056342396133,3.2556342396133005,270.040970764155,-3.1090292358449574,263.67630728868505,-9.473692711314925,257.31164381317046,-15.838356186829515,250.94698033764462,-22.20301966235536,244.5823168620891,-28.567683137910876,1.0,1.0,25732.562594343566,25732.562594343566,275.98753027845316,2.837530278453187,275.98753027845316,275.98753027845316,86924.0118957391,86923.8907506915,0.12114504759665579,0.0,8648.866644398773,8648.866644398773,0.9211135634540062,3405.406185113013,275.98753027845316,2.837530278453187,1.0,0.002,0.1271967386341259,0.004792772312634342,0.00019619113587704596,0.0018038089010668193,0.09809556793852298,0.09809556793852298,0.0,3.6943865067834425e-11,0.9999944571258708,0.9999944571258708,0.0,0.09208184542908761,5.104009078894146e-07,0.0,0.0,0.0,1599298.4678367055,265.93720873645634,0.0,1.0,1286808.8486328844,2588.841676529333,,,,,,,,,,,,,,,,,,,2.0,14229.302177052896,1590.267217455396,0.3684890169587985,6.175450102142607,2.642293286823353
4881.0,-30.334913751186768,4.996583625937177,35.04901665098943,30.548977839667373,5.023579838038892,-26.799064392267532,-40.29234739774836,1.487730476006749,-7.212814868927808,-7.212814868931886,40.098335996388094,35327.48427410983,15450.348415322802,15450.348415322802,50777.83268943263,86933.49251656601,86924.08042498048,15450.348415322802,102374.42884030328,102374.42884030328,102374.42884030328,130337.82887883938,125818.05796382185,4519.77091501754,0.0,98975.76250219604,47369.7542491381,57340.009170064375,27963.400038536103,85303.40920860048,21153.50877954986,1590.2722534962602,0.0,0.8747740120445415,2.6570264966558366,0.0014947306463915918,1.0,1.0,-7.212814868927808,325086.1782681161,1558777.5636649719,4.794967205217086,1558777.5636649719,4.794967205217086,0.7564712713904033,0.09208254668094422,3.388458114600688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388458114600688,1.2848000619383215,1.2850866913696726,2.6373427391408044,5588.21279178572,14229.294044098806,6453.717041342609,0.00047716840802994857,29209.67565622685,2978.5579842481225,19290.592119317465,1967.0929542012275,0.6604178816071565,0.6604178816071565,30618.872697378145,30484.863174865135,1.0054979367195238,0.8,4343.4432564517765,4324.433322199387,1.0054979367195238,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8822296237852,2034.6934298245008,8.988602097948528,4.996583625937177,-0.8216649654124826,5.8182485913496595,2.6422867240715915,3.5,0.7549390640204547,0.6,0.00022308102123922907,0.9896029941379652,0.0002254247638302197,199.1998976013183,0.0,0.0,0.0,0.0790035942043498,7.628638993714053e-05,0.00014679463130208854,0.000497407459615378,0.09208254575980883,0.09208254575980883,0.09208254575980883,0.09208203910648803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.2565002428,595.7206316174207,0.0,0.09208254575980883,0.09208254668094422,0.09208254668094422,0.36848961020993154,0.36848961020993154,0.5,10.068614530740486,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27963.400038536103,21153.50877954986,0.7564712713904033,0.595261469154894,0.4141391839067088,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535072179378314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4940405495067,260.4940405495067,-12.655959450493299,244.58244305586658,276.4056380430629,108373.52401025796,108364.16710088667,9.35690937125797,0.0,nan,276.4056380430629,3.255638043062902,270.04099904566885,-3.1090009543311226,263.6763600482634,-9.473639951736573,257.31172105082067,-15.838278949179312,250.94708205335778,-22.202917946642202,244.58244305586658,-28.5675569441334,1.0,1.0,25732.562594343566,25732.562594343566,275.98752860367495,2.8375286036749685,275.98752860367495,275.98752860367495,86924.21151243662,86924.08042498048,0.1310874561459059,0.0,8648.866644398773,8648.866644398773,0.9211139035071377,3405.4004051736915,275.98752860367495,2.8375286036749685,1.0,0.002,0.12719725260384107,0.004792765988294166,0.00019619191915249545,0.0018038081165415495,0.09809595957624773,0.09809595957624773,0.0,3.5694044941969594e-11,0.9999944183332155,0.9999944183332155,0.0,0.09208203270685197,5.139740922456856e-07,0.0,0.0,0.0,1599298.4399285715,265.93718513107217,0.0,1.0,1286808.9288935456,2588.8413534356837,,,,,,,,,,,,,,,,,,,2.0,14229.294044098806,1590.2722534962602,0.36848961020993154,6.175450102142607,2.6422867240715915
4882.0,-30.334784299394723,4.996580732284682,35.04902793548491,30.54909350993114,5.023576831170694,-26.79894818634063,-40.292239690292604,1.487740714921026,-7.212838718121702,-7.212838718113724,40.09835888666694,35327.47671093957,15450.347465828707,15450.347465828707,50777.82417676828,86933.71811907893,86924.28026619377,15450.347465828707,102374.62773202248,102374.62773202248,102374.62773202248,130338.12616297686,125818.35229315967,4519.773869817184,0.0,98975.9182517061,47369.67683268332,57340.268243358645,27963.498430954376,85303.76667431302,21153.577998358138,1590.2774593582824,0.0,0.8747737903404924,2.657024121889827,0.0014947306463915918,1.0,1.0,-7.212838718121702,325085.87038353697,1558778.5526636788,4.794974788736984,1558778.5526636788,4.794974788736984,0.7564710849963625,0.09208273869459932,3.388451152946756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388451152946756,1.2848000140390134,1.2850866434596786,2.6373374189921703,5588.201519029165,14229.285468586779,6453.718108007327,0.0004771702250460019,29209.781633013066,2978.5687908728332,19290.595307649688,1967.0932793206334,0.6604155946803568,0.6604155946803568,30618.822371706217,30484.863174865135,1.0054958709042097,0.8,4343.43611749854,4324.433322199387,1.0054958709042097,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8796674076787,2034.6934298245008,8.988614944250337,4.996580732284682,-0.8216819562874438,5.818262688572125,2.642280159625114,3.5,0.7549371884643182,0.6,0.00022308102123922907,0.9895896242385758,0.0002254278094426013,199.19979140210978,0.0,0.0,0.0,0.0790035942043498,7.628732209973824e-05,0.00014679369913949084,0.000497403279094527,0.0920827377418473,0.0920827377418473,0.0920827377418473,0.092082234905427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.43988283176,595.7205731225642,0.0,0.0920827377418473,0.09208273869459932,0.09208273869459932,0.36849020287941675,0.36849020287941675,0.5,10.068599446095956,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27963.498430954376,21153.577998358138,0.7564710849963625,0.5952588749174036,0.41413735979348615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535064432571365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4941052251835,260.4941052251835,-12.655894774816488,244.5825686378419,276.4056418124416,108372.87215362368,108363.56173273889,9.31042088482204,0.0,nan,276.4056418124416,3.255641812441638,270.0410271775665,-3.1089728224334863,263.67641254268267,-9.473587457317308,257.31179790775684,-15.838202092243137,250.9471832728114,-22.202816727188576,244.5825686378419,-28.56743136215809,1.0,1.0,25732.562594343566,25732.562594343566,275.987527860551,2.837527860551006,275.987527860551,275.987527860551,86924.43692976632,86924.28026619377,0.15666357254667673,0.0,8648.866644398773,8648.866644398773,0.9211143151319561,3405.39340871149,275.987527860551,2.837527860551006,1.0,0.002,0.1271977627676371,0.004792759644193183,0.00019619269645958736,0.0018038073410579065,0.09809634822979367,0.09809634822979367,0.0,3.751749388589132e-11,0.9999944596850225,0.9999944596850225,0.0,0.09208222852722296,5.101673763551416e-07,0.0,0.0,0.0,1599298.411732179,265.9371612818783,0.0,1.0,1286809.009983173,2588.84102700505,,,,,,,,,,,,,,,,,,,2.0,14229.285468586779,1590.2774593582824,0.36849020287941675,6.175450102142607,2.642280159625114
4883.0,-30.334654829887025,4.996577854471198,35.049039224831404,30.549170134495967,5.023574697317588,-26.798831877168475,-40.29213194791225,1.4877517416122823,-7.212861800028975,-7.212861800019918,40.09838159508729,35327.49635622539,15450.345555154234,15450.345555154234,50777.841911379626,86933.87464709139,86924.4790632769,15450.345555154234,102374.82461843113,102374.82461843113,102374.82461843113,130338.42002188088,125818.64319707704,4519.776824803846,0.0,98976.01448931696,47369.63618827871,57340.420334486946,27963.595403449748,85304.01573793669,21153.646255661653,1590.28257837937,0.0,0.874773573614115,2.657021823527423,0.0014947306463915918,1.0,1.0,-7.212861800028975,325085.57240457425,1558779.533805276,4.794982201994956,1558779.533805276,4.794982201994956,0.7564709026312124,0.09208293008469169,3.388446800303611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388446800303611,1.2847999624543607,1.2850865918635175,2.6373341370828203,5588.194565057071,14229.276898145974,6453.71740656816,0.0004771710866187108,29209.84755624569,2978.575513171745,19290.59321100108,1967.0930655219754,0.6604140324202527,0.6604140324202527,30618.790906516155,30484.863174865135,1.0054945792920504,0.8,4343.4316540008485,4324.433322199387,1.0054945792920504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8771042410237,2034.6934298245008,8.988627236370336,4.996577854471198,-0.8216985747812489,5.818276429252447,2.6422735927498398,3.5,0.7549353122142399,0.6,0.00022308102123922907,0.9895762527043708,0.0002254308555096997,199.19968518848106,0.0,0.0,0.0,0.0790035942043498,7.628825457513e-05,0.00014679276666409907,0.0004973994805106811,0.09208292917135635,0.09208292917135635,0.09208292917135635,0.09208242884718344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.6220320071,595.7205150197624,0.0,0.09208292917135635,0.09208293008469169,0.09208293008469169,0.36849079586889666,0.36849079586889666,0.5,10.068584434926239,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27963.595403449748,21153.646255661653,0.7564709026312124,0.5952573448285804,0.41413638092672383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535056683509457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4941697176159,260.4941697176159,-12.655830282384102,244.5826937302473,276.40564570490204,108372.31641478984,108363.0323731059,9.284041683947095,0.0,nan,276.40564570490204,3.255645704902065,270.04105531001403,-3.1089446899859468,263.67646491512204,-9.473535084877938,257.31187452018247,-15.838125479817506,250.94728412522755,-22.202715874772423,244.5826937302473,-28.567306269752663,1.0,1.0,25732.562594343566,25732.562594343566,275.98752776397816,2.837527763978187,275.98752776397816,275.98752776397816,86924.59021282494,86924.4790632769,0.11114954804361332,0.0,8648.866644398773,8648.866644398773,0.9211145724923975,3405.389034305129,275.98752776397816,2.837527763978187,1.0,0.002,0.12719827029646924,0.0047927534374333355,0.00019619347001062468,0.0018038065653936568,0.09809673500531234,0.09809673500531234,0.0,3.540428150303199e-11,0.9999944883010454,0.9999944883010454,0.0,0.09208242255130221,5.075333894819505e-07,0.0,0.0,0.0,1599298.3844429266,265.937138199971,0.0,1.0,1286809.088463936,2588.840711076585,,,,,,,,,,,,,,,,,,,2.0,14229.276898145974,1590.28257837937,0.36849079586889666,6.175450102142607,2.6422735927498398
4884.0,-30.334525448734425,4.996574982889705,35.049050514745986,30.54928280124443,5.023572185630603,-26.798715685307414,-40.2920242404565,1.4877624189712426,-7.212885802002745,-7.212885802022013,40.09840419107955,35327.490838401696,15450.3448163914,15450.3448163914,50777.835654793096,86934.0940518258,86924.67426462044,15450.3448163914,102375.01908101184,102375.01908101184,102375.01908101184,130338.71170514385,125818.93189890066,4519.7798062431975,0.0,98976.165011579,47369.56178714635,57340.67024936961,27963.692624132014,85304.36287350162,21153.714624030592,1590.287731846872,0.0,0.8747733522024641,2.657019433551776,0.0014947306463915918,1.0,1.0,-7.212885802002745,325085.2625481132,1558780.510089765,4.794989775517932,1558780.510089765,4.794989775517932,0.7564707175251751,0.0920831218629294,3.388440057274802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388440057274802,1.284799912503945,1.2850865419019584,2.6373289913065725,5588.183661774678,14229.268332375132,6453.718325800924,0.00047717282262045086,29209.950106416196,2978.5859703788956,19290.595958649323,1967.0933457041215,0.6604118079069224,0.6604118079069224,30618.742161249087,30484.863174865135,1.0054925783519988,0.8,4343.424739236101,4324.433322199387,1.0054925783519988,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8745410543918,2034.6934298245008,8.988640210421552,4.996574982889705,-0.821715628528155,5.81829061141786,2.6422670258299132,3.5,0.7549334359514038,0.6,0.00022308102123922907,0.9895628904901117,0.00022543389953592668,199.19957904744982,0.0,0.0,0.0,0.0790035942043498,7.62891867587937e-05,0.00014679183448043537,0.0004973953320343596,0.09208312091625381,0.09208312091625381,0.09208312091625381,0.09208262111469989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.80354492227,595.7204571182864,0.0,0.09208312091625381,0.0920831218629294,0.0920831218629294,0.36849138900931233,0.36849138900931233,0.5,10.06856944298811,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,27963.692624132014,21153.714624030592,0.7564707175251751,0.595254849158089,0.4141346309659338,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535048933395347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4942340177384,260.4942340177384,-12.655765982261585,244.58281840339941,276.40564963199324,108371.68268955596,108362.42633177245,9.256357783516089,0.0,nan,276.40564963199324,3.255649631993265,270.0410833863225,-3.1089166136774793,263.67651714063425,-9.473482859365731,257.31195089491365,-15.838049105086327,250.94738464916725,-22.20261535083273,244.58281840339941,-28.567181596600562,1.0,1.0,25732.562594343566,25732.562594343566,275.98752633156255,2.8375263315625716,275.98752633156255,275.98752633156255,86924.81275734224,86924.67426462044,0.1384927218023222,0.0,8648.866644398773,8648.866644398773,0.9211149711897589,3405.3822575611757,275.98752633156255,2.8375263315625716,1.0,0.002,0.12719877738001528,0.00479274708080076,0.0001961942425051431,0.0018038057955164263,0.09809712125257154,0.09809712125257154,0.0,3.802156939985979e-11,0.9999944931713569,0.9999944931713569,0.0,0.09208261477695638,5.070859730196547e-07,0.0,0.0,0.0,1599298.3560658884,265.93711419799723,0.0,1.0,1286809.1700730124,2588.84038255501,,,,,,,,,,,,,,,,,,,2.0,14229.268332375132,1590.287731846872,0.36849138900931233,6.175450102142607,2.6422670258299132
4885.0,-30.33439598656971,4.996572119680498,35.04906180479133,30.549376049917214,5.02356723221684,-26.79859966470024,-40.291916533000744,1.487770906545465,-7.212909592085964,-7.212909592204888,40.098426774355836,35327.497809247616,15450.343807857558,15450.343807857558,50777.84161710517,86934.28527728147,86924.86978298446,15450.343807857558,102375.21359084202,102375.21359084202,102375.21359084202,130339.00321631526,125819.220430261,4519.782786054266,0.0,98976.29062991905,47369.50314893676,57340.87497886921,27963.78962547324,85304.66460434246,21153.782850427502,1590.2928696428662,0.0,0.874773132019474,2.657017064676671,0.0014947306463915918,1.0,1.0,-7.212909592085964,325084.9554273164,1558781.485825456,4.794997307016176,1558781.485825456,4.794997307016176,0.7564705332769971,0.09208331345803228,3.3884344772722566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884344772722566,1.2847998727977,1.2850865021868552,2.6373247297213793,5588.174631987029,14229.259769149892,6453.718478168463,0.0004771741441745817,29210.03528142487,2978.5946558126243,19290.596414086096,1967.0933921457477,0.6604098977707602,0.6604098977707602,30618.701823469004,30484.863174865135,1.0054909225307207,0.8,4343.419017116263,4324.433322199387,1.0054909225307207,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8719767268979,2034.6934298245008,8.988653033530941,4.996572119680498,-0.8217325788045571,5.818304698485055,2.6422604559936147,3.5,0.7549315588553185,0.6,0.00022308102123922907,0.9895495201038771,0.00022543694550608375,199.1994728400715,0.0,0.0,0.0,0.0790035942043498,7.629011895298952e-05,0.00014679090228623953,0.000497391354256597,0.0920833125257746,0.0920833125257746,0.0920833125257746,0.09208281333474716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.98491477565,595.7203992626902,0.0,0.0920833125257746,0.09208331345803228,0.09208331345803228,0.36849198208387396,0.36849198208387396,0.5,10.06855446797716,1.1891643225681037e-10,1.1891643225681037e-10,1.1891643225681037e-10,1.1891643225681037e-10,1.1891643225681037e-10,1.1891643225681037e-10,27963.78962547324,21153.782850427502,0.7564705332769971,0.5952528135785006,0.4141332478487848,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535041188578475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.494297945907,260.494297945907,-12.655702054092956,244.58294272532183,276.4056531664067,108371.06549875742,108361.86268578198,9.202812975458889,0.0,nan,276.4056531664067,3.2556531664067165,270.04111107823957,-3.1088889217604105,263.67656899004965,-9.473431009950332,257.3120269018358,-15.837973098164184,250.94748481358866,-22.20251518641132,244.58294272532183,-28.56705727467815,1.0,1.0,25732.562594343566,25732.562594343566,275.9875251476207,2.837525147620738,275.9875251476207,275.9875251476207,86924.99695780512,86924.86978298446,0.12717482066364028,0.0,8648.866644398773,8648.866644398773,0.9211153011201464,3405.3766496586177,275.9875251476207,2.837525147620738,1.0,0.002,0.127199283848386,0.004792740755495411,0.00019619501413585175,0.0018038050231033685,0.09809750706792587,0.09809750706792587,0.0,3.723922038789684e-11,0.9999944998534891,0.9999944998534891,0.0,0.09208280698631705,5.064717152288721e-07,0.0,0.0,0.0,1599298.327939358,265.937090407914,0.0,1.0,1286809.25096162,2588.8400569337578,,,,,,,,,,,,,,,,,,,2.0,14229.259769149892,1590.2928696428662,0.36849198208387396,6.175450102142607,2.6422604559936147
4886.0,-30.334266592551323,4.996569264469269,35.04907307757824,30.549460288044088,5.023563801498201,-26.798483553155098,-40.29180882554499,1.4877807582917018,-7.2129334179407465,-7.212933417907948,40.09844885690624,35327.51143875431,15450.342844817593,15450.342844817593,50777.8542835719,86934.4576734609,86925.05818782626,15450.342844817593,102375.40103264386,102375.40103264386,102375.40103264386,130339.28557178963,125819.49990586622,4519.785665923414,0.0,98976.40032377397,47369.45407609058,57341.05138631487,27963.88453914578,85304.93592546065,21153.849576965622,1590.2979086690304,0.0,0.8747729135826262,2.65701469224128,0.0014947306463915918,1.0,1.0,-7.2129334179407465,325084.64784494665,1558782.4399274122,4.795004778788858,1558782.4399274122,4.795004778788858,0.756470351869498,0.09208350429426553,3.388429562677163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388429562677163,1.2847998267096405,1.2850864560885138,2.6373209991434208,5588.166727339993,14229.2512118603,6453.718171817791,0.0004771752171767634,29210.110020871656,2978.602277115188,19290.595498383434,1967.0932987700628,0.6604081766415677,0.6604081766415677,30618.666295901432,30484.863174865135,1.0054894641638001,0.8,4343.413977349603,4324.433322199387,1.0054894641638001,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.869411514604,2034.6934298245008,8.988665887772896,4.996569264469269,-0.8217495432625146,5.818318807731783,2.642253883896987,3.5,0.7549296811134248,0.6,0.00022308102123922907,0.9895361569502452,0.00022543998991079393,199.19936668871185,0.0,0.0,0.0,0.0790035942043498,7.62910511577165e-05,0.00014678997008151258,0.0004973874741286935,0.09208350336971463,0.09208350336971463,0.09208350336971463,0.09208299989550775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.16449068004,595.7203419657416,0.0,0.09208350336971463,0.09208350429426553,0.09208350429426553,0.3684925750835252,0.3684925750835252,0.5,10.068539362891364,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,27963.88453914578,21153.849576965622,0.756470351869498,0.595251068800304,0.41413209042936794,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535033438920442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4943617019834,260.4943617019834,-12.655638298016584,244.58306676194678,276.40565664193537,108370.4888508947,108361.3108118998,9.17803899489407,0.0,nan,276.40565664193537,3.2556566419353885,270.04113866598584,-3.1088613340141364,263.67662069002006,-9.473379309979919,257.3121027140191,-15.837897285980887,250.947584737993,-22.20241526200698,244.58306676194678,-28.566933238053196,1.0,1.0,25732.562594343566,25732.562594343566,275.9875231056784,2.8375231056784287,275.9875231056784,275.9875231056784,86925.16894216205,86925.05818782626,0.11075433579389937,0.0,8648.866644398773,8648.866644398773,0.9211155917065567,3405.3717104905486,275.9875231056784,2.8375231056784287,1.0,0.002,0.12719979466392878,0.004792734404753759,0.0001961957924572897,0.0018038042435326899,0.09809789622864486,0.09809789622864486,0.0,3.598997965967299e-11,0.9999944526462443,0.9999944526462443,0.0,0.09208299347449214,5.10819773383526e-07,0.0,0.0,0.0,1599298.299770528,265.93706658205923,0.0,1.0,1286809.3319718505,2588.8397308229833,,,,,,,,,,,,,,,,,,,2.0,14229.2512118603,1590.2979086690304,0.3684925750835252,6.175450102142607,2.642253883896987
4887.0,-30.334137314910905,4.996566416078044,35.04908434333195,30.549565166607522,5.023562601048191,-26.798367323315382,-40.29169731130821,1.4877926062492777,-7.212957362656198,-7.212957362608175,40.0984711996086,35327.49835385277,15450.342031000979,15450.342031000979,50777.84038485374,86934.66080423565,86925.2501683024,15450.342031000979,102375.59219930338,102375.59219930338,102375.59219930338,130339.57285051464,125819.78430846398,4519.78854205067,0.0,98976.53709438689,47369.374633094165,57341.29162365858,27963.980651211255,85305.27227486984,21153.917154140214,1590.3030078406177,0.0,0.8747726934729737,2.6570123079721455,0.0014947306463915918,1.0,1.0,-7.212957362656198,325084.3387283623,1558783.405270077,4.795012307783253,1558783.405270077,4.795012307783253,0.7564701684637997,0.09208369542300125,3.3884233944750046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884233944750046,1.2847997712829868,1.2850864006494949,2.6373163120128535,5588.15679587276,14229.242657520917,6453.718697423572,0.0004771767389825348,29210.20355831952,2978.611815280399,19290.59706945429,1967.0934589747048,0.6604061156554325,0.6604061156554325,30618.62170600409,30484.863174865135,1.005487633798975,0.8,4343.4076520452445,4324.433322199387,1.005487633798975,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8668453788807,2034.6934298245008,8.988678833697174,4.996566416078044,-0.8217665623608585,5.818332978438902,2.642247309441067,3.5,0.7549278026974476,0.6,0.00022308102123922907,0.989522806009923,0.0002254430316151723,199.19926063293846,0.0,0.0,0.0,0.0790035942043498,7.629201632111352e-05,0.00014678900491811554,0.0004973832983162492,0.09208369448830875,0.09208369448830875,0.09208369448830875,0.09208318935203197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.3455484747,595.7202841997841,0.0,0.09208369448830875,0.09208369542300125,0.09208369542300125,0.36849316741901905,0.36849316741901905,0.5,10.068524211318657,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,27963.980651211255,21153.917154140214,0.7564701684637997,0.5952485588609091,0.41413030416245356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535025693349932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49442550942376,260.49442550942376,-12.655574490576214,244.58319056531985,276.405660453443,108369.89538895235,108360.7099552909,9.185433661451576,0.0,nan,276.405660453443,3.2556604534429994,270.0411664758684,-3.108833524131569,263.67667249827184,-9.473327501728136,257.3121785206468,-15.837821479353181,250.94768454299262,-22.20231545700736,244.58319056531985,-28.566809434680124,1.0,1.0,25732.562594343566,25732.562594343566,275.98752135816125,2.8375213581612684,275.98752135816125,275.98752135816125,86925.3795812099,86925.2501683024,0.12941290749586187,0.0,8648.866644398773,8648.866644398773,0.9211159564149621,3405.3655114473795,275.98752135816125,2.8375213581612684,1.0,0.002,0.12720030707145796,0.004792728034975866,0.0001961965731864162,0.0018038034648298373,0.0980982865932081,0.0980982865932081,0.0,3.801625333976766e-11,0.9999944353912381,0.9999944353912381,0.0,0.09208318301326288,5.124097383778302e-07,0.0,0.0,0.0,1599298.2714611618,265.9370426373438,0.0,1.0,1286809.4133862043,2588.839403085435,,,,,,,,,,,,,,,,,,,2.0,14229.242657520917,1590.3030078406177,0.36849316741901905,6.175450102142607,2.642247309441067
4888.0,-30.333985856005345,4.9965635720624615,35.0490956148055,30.549666133616142,5.023559599108044,-26.798231310627543,-40.29157158276064,1.4878050503592857,-7.212981544267166,-7.21298154422025,40.09849389608882,35327.514171490344,15450.341511095396,15450.341511095396,50777.85568258574,86934.8641193234,86925.44665547919,15450.341511095396,102375.78816657458,102375.78816657458,102375.78816657458,130339.866666182,125820.07519174313,4519.791474438875,0.0,98976.66691580051,47369.31695648667,57341.49995479315,27964.078499607414,85305.57845440056,21153.985958040772,1590.3081959561835,0.0,0.8747724706697085,2.657009900116135,0.0014947306463915918,1.0,1.0,-7.212981544267166,325084.02655379055,1558784.385897956,4.795019928916838,1558784.385897956,4.795019928916838,0.7564699819569506,0.09208388713230352,3.3884175166744064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884175166744064,1.2847997130674413,1.2850863424209618,2.6373118566353093,5588.147355462374,14229.234105163228,6453.719022566391,0.00047717815225879425,29210.29254179457,2978.6208890696184,19290.598041327932,1967.0935580782361,0.6604041371282614,0.6604041371282614,30618.579215402835,30484.863174865135,1.0054858896084986,0.8,4343.401624536743,4324.433322199387,1.0054858896084986,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.864278186226,2034.6934298245008,8.988691956178675,4.9965635720624615,-0.8217836937846279,5.818347265847089,2.6422407322838293,3.5,0.7549259235096655,0.6,0.00022308102123922907,0.9895071645822819,0.00022544659525876418,199.19913638041703,0.0,0.0,0.0,0.0790035942043498,7.629310452388888e-05,0.0001467879167153402,0.0004973787482344026,0.09208388617405237,0.09208388617405237,0.09208388617405237,0.09208338285704001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.5280527758,595.7202259809102,0.0,0.09208388617405237,0.09208388713230352,0.09208388713230352,0.3684937594242646,0.3684937594242646,0.5,10.068509114512072,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,27964.078499607414,21153.985958040772,0.7564699819569506,0.5952466017181824,0.41412900318558177,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535017954754088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4944912116022,260.4944912116022,-12.655508788397754,244.58331799278278,276.40566443033674,108369.370394185,108359.91220320758,9.45819097741414,0.0,nan,276.40566443033674,3.255664430336765,270.04119514287703,-3.108804857122948,263.6767258553957,-9.473274144604261,257.3122565678792,-15.83774343212076,250.94778728034157,-22.202212719658405,244.58331799278278,-28.566682007217196,1.0,1.0,25732.562594343566,25732.562594343566,275.9875198948063,2.8375198948063485,275.9875198948063,275.9875198948063,86925.58288780529,86925.44665547919,0.1362323260982521,0.0,8648.866644398773,8648.866644398773,0.9211163039524085,3405.3596042577783,275.9875198948063,2.8375198948063485,1.0,0.002,0.12720081771633152,0.004792721627004088,0.00019619735110153612,0.0018038026877635876,0.09809867555076805,0.09809867555076805,0.0,3.886512379286389e-11,0.9999944545450153,0.9999944545450153,0.0,0.09208337648525261,5.106470509044021e-07,0.0,0.0,0.0,1599298.2428717106,265.9370184557328,0.0,1.0,1286809.495606016,2588.8390721055493,,,,,,,,,,,,,,,,,,,2.0,14229.234105163228,1590.3081959561835,0.3684937594242646,6.175450102142607,2.6422407322838293
4889.0,-30.333856568928013,4.996560739991703,35.04910688736159,30.549742828030162,5.0235567262728065,-26.798115239411654,-40.291463875304885,1.4878153936673832,-7.213004996278869,-7.213004996279826,40.09851646971705,35327.532841875705,15450.34006864733,15450.34006864733,50777.87291052304,86935.02220268191,86925.64293118624,15450.34006864733,102375.98299983358,102375.98299983358,102375.98299983358,130340.15820445385,125820.36381262544,4519.794391828409,0.0,98976.76435877629,47369.27498744958,57341.65485702967,27964.17520462028,85305.83006164995,21154.053996083523,1590.313311345046,0.0,0.8747722524050342,2.6570075649107587,0.0014947306463915918,1.0,1.0,-7.213004996278869,325083.7237982669,1558785.3612186462,4.795027394807259,1558785.3612186462,4.795027394807259,0.7564697989944085,0.0920840782653785,3.3884131186071262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884131186071262,1.2847996646797883,1.2850862940225138,2.637308532806648,5588.14031266829,14229.226001479472,6453.718550922497,0.000477179070360132,29210.359213655338,2978.6276877073556,19290.596631552773,1967.0934143211773,0.6604025815106975,0.6604025815106975,30618.547421779236,30484.863174865135,1.0054845845170894,0.8,4343.39711444908,4324.433322199387,1.0054845845170894,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8617096532585,2034.6934298245008,8.988704548991368,4.996560739991703,-0.8218004734665438,5.818361213458247,2.6422341516992587,3.5,0.7549240433426453,0.6,0.00022308102123922907,0.989493813089329,0.0002254496372673023,199.19903031714716,0.0,0.0,0.0,0.0790035942043498,7.629403676234551e-05,0.00014678698447688357,0.0004973749438422529,0.09208407734755335,0.09208407734755335,0.09208407734755335,0.09208357514591639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.70980541257,595.7201680003702,0.0,0.09208407734755335,0.0920840782653785,0.0920840782653785,0.36849435150479554,0.36849435150479554,0.5,10.068494050422277,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27964.17520462028,21154.053996083523,0.7564697989944085,0.5952450480093355,0.41412800058735416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535008888391974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49455646013143,260.49455646013143,-12.655443539868543,244.5834445568997,276.40566836327554,108368.79204131107,108359.39915518482,9.392886126266626,0.0,nan,276.40566836327554,3.2556683632755608,270.0412236020555,-3.108776397944496,263.6767788408053,-9.47322115919468,257.3123340795287,-15.837665920471295,250.9478893182241,-22.202110681775878,244.5834445568997,-28.56655544310027,1.0,1.0,25732.562594343566,25732.562594343566,275.9875191365534,2.8375191365533965,275.9875191365534,275.9875191365534,86925.73754931691,86925.64293118624,0.09461813066445757,0.0,8648.866644398773,8648.866644398773,0.9211165639972664,3405.355184200162,275.9875191365534,2.8375191365533965,1.0,0.002,0.1272013270971334,0.004792715348422744,0.00019619812735996187,0.0018038019100723188,0.09809906367998093,0.09809906367998093,0.0,3.7432280799304385e-11,0.9999944682811757,0.9999944682811757,0.0,0.09208356888214933,5.093832291622653e-07,0.0,0.0,0.0,1599298.215144844,265.9369950037211,0.0,1.0,1286809.575345109,2588.838751111974,,,,,,,,,,,,,,,,,,,2.0,14229.226001479472,1590.313311345046,0.36849435150479554,6.175450102142607,2.6422341516992587
4890.0,-30.333727309522963,4.996557909901575,35.04911815084666,30.54983715936544,5.023551577177508,-26.797999420857188,-40.291356237698324,1.4878236845396307,-7.213029407764452,-7.213029407777386,40.09853875402992,35327.538358839716,15450.339837931519,15450.339837931519,50777.878196771235,86935.21571560933,86925.83305845238,15450.339837931519,102376.1728963839,102376.1728963839,102376.1728963839,130340.44440111535,125820.6471224195,4519.797278695853,0.0,98976.89197391484,47369.21460361747,57341.863744774855,27964.271504731456,85306.1352495063,21154.1216725071,1590.3184312596973,0.0,0.874772029922964,2.657005134168675,0.0014947306463915918,1.0,1.0,-7.213029407764452,325083.4086565795,1558786.3240396718,4.795035004958943,1558786.3240396718,4.795035004958943,0.7564696140547733,0.0920842694965693,3.3884074556237422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884074556237422,1.2847996258937617,1.2850862552278344,2.637304204744472,5588.131142023893,14229.21745866872,6453.718769433299,0.0004771804246768692,29210.445694670758,2978.6365063167095,19290.59728469618,1967.0934809232697,0.6604006486698564,0.6604006486698564,30618.506484066347,30484.863174865135,1.0054829040719089,0.8,4343.391307225714,4324.433322199387,1.0054829040719089,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.859140674066,2034.6934298245008,8.98871784913831,4.996557909901575,-0.8218177100612634,5.818375619962838,2.6422275699780173,3.5,0.7549221628508621,0.6,0.00022308102123922907,0.9894804646483422,0.00022545267866254569,199.19892427669174,0.0,0.0,0.0,0.0790035942043498,7.629496840676e-05,0.00014678605283246907,0.0004973709557991187,0.09208426853897106,0.09208426853897106,0.09208426853897106,0.09208376394125835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.8905117711,595.7201103457797,0.0,0.09208426853897106,0.0920842694965693,0.0920842694965693,0.3684949435727261,0.3684949435727261,0.5,10.068478913199895,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27964.271504731456,21154.1216725071,0.7564696140547733,0.5952429804521604,0.41412658369192934,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535001149249132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49462112804804,260.49462112804804,-12.655378871951939,244.58357038917444,276.4056718668343,108368.15720630305,108358.84790268423,9.309303618828462,0.0,nan,276.4056718668343,3.255671866834348,270.0412515713551,-3.108748428644901,263.67683127585127,-9.473168724148707,257.31241098031785,-15.837589019682127,250.94799068475558,-22.202009315244396,244.58357038917444,-28.566429610825537,1.0,1.0,25732.562594343566,25732.562594343566,275.98751670796685,2.83751670796687,275.98751670796685,275.98751670796685,86925.92737977738,86925.83305845238,0.09432132499932777,0.0,8648.866644398773,8648.866644398773,0.9211168988326462,3405.349492901861,275.98751670796685,2.83751670796687,1.0,0.002,0.1272018391279626,0.004792708892462201,0.0001961989073203073,0.001803801130479054,0.09809945366015366,0.09809945366015366,0.0,3.779936129724715e-11,0.9999944395040946,0.9999944395040946,0.0,0.09208375746236581,5.120342034863071e-07,0.0,0.0,0.0,1599298.1862836021,265.9369705922355,0.0,1.0,1286809.6583464886,2588.8384169859487,,,,,,,,,,,,,,,,,,,2.0,14229.21745866872,1590.3184312596973,0.3684949435727261,6.175450102142607,2.6422275699780173
4891.0,-30.333598098414203,4.996555084284491,35.04912939289563,30.549959709774726,5.023547379488168,-26.79788355062888,-40.291248565167166,1.4878328277921224,-7.213053582574389,-7.21305358254108,40.09856066257702,35327.52483390931,15450.339295935655,15450.339295935655,50777.864129844966,86935.45566739056,86926.01858574658,15450.339295935655,102376.35788168224,102376.35788168224,102376.35788168224,130340.72387988705,125820.92383851547,4519.8000413715745,0.0,98977.05993992553,47369.12909312563,57342.14538533322,27964.365998204805,85306.51138353802,21154.188071167395,1590.3234589797025,0.0,0.8747718102183,2.6570027269949543,0.0014947306463915918,1.0,1.0,-7.213053582574389,325083.09657050297,1558787.270624559,4.795042520109914,1558787.270624559,4.795042520109914,0.7564694322955652,0.09208445985933171,3.3883999845936974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883999845936974,1.2847995831201668,1.2850862124446971,2.637298477607602,5588.119006908102,14229.20891961317,6453.72020452664,0.00047718243537595327,29210.55967121717,2978.648128689937,19290.601574286215,1967.09391833972,0.6603982187063107,0.6603982187063107,30618.452475961283,30484.863174865135,1.0054806871032933,0.8,4343.383645900554,4324.433322199387,1.0054806871032933,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8565700831666,2034.6934298245008,8.988730976656237,4.996555084284491,-0.8218348341091994,5.818389918393691,2.642220984134148,3.5,0.7549202811811851,0.6,0.00022308102123922907,0.9894671213889598,0.00022545571895919104,199.1988182759699,0.0,0.0,0.0,0.0790035942043498,7.629590036398363e-05,0.00014678512087524544,0.0004973667013122657,0.09208445892438197,0.09208445892438197,0.09208445892438197,0.09208394850681303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.07024664746,595.7200529885804,0.0,0.09208445892438197,0.09208445985933171,0.09208445985933171,0.3684955352039623,0.3684955352039623,0.5,10.068463600613875,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,27964.365998204805,21154.188071167395,0.7564694322955652,0.5952401910042684,0.41412459917715755,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534993411771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4946854030156,260.4946854030156,-12.655314596984397,244.58369562297364,276.40567518297155,108367.4811221469,108358.22838526909,9.252736877797453,0.0,nan,276.40567518297155,3.255675182971572,270.0412792710214,-3.1087207289785965,263.6768833590529,-9.473116640947069,257.31248744705124,-15.837512552948738,250.94809153502288,-22.201908464977095,244.58369562297364,-28.56630437702634,1.0,1.0,25732.562594343566,25732.562594343566,275.9875139842559,2.8375139842559065,275.9875139842559,275.9875139842559,86926.17035527708,86926.01858574658,0.15176953049376607,0.0,8648.866644398773,8648.866644398773,0.9211173405719906,3405.341984516666,275.9875139842559,2.8375139842559065,1.0,0.002,0.12720235696510243,0.004792702451387408,0.00019619969633144035,0.0018038003404866128,0.09809984816572018,0.09809984816572018,0.0,3.68180529466966e-11,0.9999943764564816,0.9999943764564816,0.0,0.09208394201836433,5.17840967387964e-07,0.0,0.0,0.0,1599298.1577021678,265.9369464174256,0.0,1.0,1286809.740543146,2588.8380860994575,,,,,,,,,,,,,,,,,,,2.0,14229.20891961317,1590.3234589797025,0.3684955352039623,6.175450102142607,2.642220984134148
4892.0,-30.333468890373386,4.996552274560669,35.04914063317854,30.5500297685154,5.023546323688059,-26.79776736896382,-40.291140822786815,1.4878447992834667,-7.213076668464623,-7.21307666847299,40.09858309451269,35327.54865132549,15450.337382008796,15450.337382008796,50777.88603333428,86935.5985723775,86926.21394706887,15450.337382008796,102376.55132907767,102376.55132907767,102376.55132907767,130341.01316046173,125821.21034223432,4519.8028182274165,0.0,98977.14471375039,47369.094782498316,57342.277701391184,27964.461831384066,85306.73953277525,21154.255510104686,1590.3285238231263,0.0,0.8747715945413969,2.657000428250574,0.0014947306463915918,1.0,1.0,-7.213076668464623,325082.79854212067,1558788.2398254226,4.795049897490814,1558788.2398254226,4.795049897490814,0.7564692514970414,0.09208465024574743,3.388396111502143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388396111502143,1.2847995271156236,1.2850861564276597,2.6372955780183824,5588.1128630264875,14229.20038389873,6453.719185387796,0.0004771831203660204,29210.61807908635,2978.654084635054,19290.598528012008,1967.0936077062001,0.6603967939255388,0.6603967939255388,30618.424477358094,30484.863174865135,1.005479537794246,0.8,4343.379674155892,4324.433322199387,1.005479537794246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8539981753174,2034.6934298245008,8.988743312934318,4.996552274560669,-0.8218514330985478,5.8184037076592166,2.6422143949228305,3.5,0.7549183985493801,0.6,0.00022308102123922907,0.9894537786404748,0.00022545875922142208,199.19871227787775,0.0,0.0,0.0,0.0790035942043498,7.629683293632048e-05,0.0001467841883029086,0.0004973629728755738,0.09208464935812097,0.09208464935812097,0.09208464935812097,0.09208413940312116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.252426354,595.7199948622327,0.0,0.09208464935812097,0.09208465024574743,0.09208465024574743,0.36849612598790976,0.36849612598790976,0.5,10.06844830580806,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27964.461831384066,21154.255510104686,0.7564692514970414,0.595238855821294,0.41412377081593277,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534985677192112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4947496418333,260.4947496418333,-12.655250358166654,244.58382039514882,276.40567888843026,108366.95542306479,108357.70789089214,9.247532172682316,0.0,nan,276.40567888843026,3.255678888430282,270.0413071898283,-3.1086928101717035,263.67693549119883,-9.473064508801144,257.3125637925392,-15.837436207460769,250.9481920938545,-22.20180790614549,244.58382039514882,-28.566179604851158,1.0,1.0,25732.562594343566,25732.562594343566,275.9875134864075,2.837513486407545,275.9875134864075,275.9875134864075,86926.31392200041,86926.21394706887,0.09997493153787218,0.0,8648.866644398773,8648.866644398773,0.9211175695759387,3405.3380920596537,275.9875134864075,2.837513486407545,1.0,0.002,0.1272028739729842,0.004792696213699057,0.00019620048450090535,0.0018037995534290038,0.09810024225045268,0.09810024225045268,0.0,3.792990921347439e-11,0.9999943855001774,0.9999943855001774,0.0,0.09208413323649496,5.170092524703004e-07,0.0,0.0,0.0,1599298.1304081343,265.93692333153535,0.0,1.0,1286809.8190373615,2588.837770117381,,,,,,,,,,,,,,,,,,,2.0,14229.20038389873,1590.3285238231263,0.36849612598790976,6.175450102142607,2.6422143949228305
