time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4893.0,-30.333339758911055,4.9965494678910245,35.04915187877956,30.55014460058885,5.023543431955829,-26.797651439829714,-40.291033185180254,1.487855109567263,-7.213100985829101,-7.213100985828495,40.098605729463564,35327.54077529371,15450.337030455992,15450.337030455992,50777.877805749704,86935.82236456455,86926.40941888721,15450.337030455992,102376.7464493432,102376.7464493432,102376.7464493432,130341.30609374528,125821.50042422886,4519.805669516429,0.0,98977.29902202671,47369.017421492434,57342.53511170475,27964.559644402085,85307.09475610683,21154.324275855935,1590.3337141074971,0.0,0.8747713712199549,2.6569980068856123,0.0014947306463915918,1.0,1.0,-7.213100985829101,325082.48461619776,1558789.217797845,4.79505753636096,1558789.217797845,4.79505753636096,0.7564690645894216,0.09208484164641008,3.3883892112417056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883892112417056,1.284799478882478,1.2850861081837535,2.637290306335535,5588.101692963118,14229.191852429867,6453.720228053727,0.0004771849180694032,29210.72310514045,2978.664794312069,19290.60164461025,1967.093925510776,0.6603945261873893,0.6603945261873893,30618.37459531618,30484.863174865135,1.005477490196962,0.8,4343.372598133835,4324.433322199387,1.005477490196962,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8514262981212,2034.6934298245008,8.988756558053,4.9965494678910245,-0.8218686172870662,5.818418085178091,2.6422078057966183,3.5,0.7549165159418909,0.6,0.00022308102123922907,0.9894404439938048,0.00022546179771950565,199.1986063427208,0.0,0.0,0.0,0.0790035942043498,7.629776461230467e-05,0.0001467832566269244,0.0004973588031455933,0.09208484067629447,0.09208484067629447,0.09208484067629447,0.09208433250775214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.43534133997,595.7199365067951,0.0,0.09208484067629447,0.09208484164641008,0.09208484164641008,0.36849671669731326,0.36849671669731326,0.5,10.068433062097442,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27964.559644402085,21154.324275855935,0.7564690645894216,0.5952362807680155,0.41412195405663765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534977942805107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49481367720233,260.49481367720233,-12.655186322797647,244.58394475971102,276.40568259460855,108366.31548187745,108357.09723676597,9.218245111460824,0.0,nan,276.40568259460855,3.2556825946085723,270.0413350276769,-3.1086649723230835,263.6769874607299,-9.473012539270087,257.3126398937481,-15.837360106251879,250.94829232673945,-22.20170767326053,244.58394475971102,-28.56605524028896,1.0,1.0,25732.562594343566,25732.562594343566,275.98751176991135,2.837511769911373,275.98751176991135,275.98751176991135,86926.54098337945,86926.40941888721,0.1315644922433421,0.0,8648.866644398773,8648.866644398773,0.9211179775666887,3405.331157297914,275.98751176991135,2.837511769911373,1.0,0.002,0.12720338956686916,0.004792689760460466,0.00019620126999456852,0.0018037987684899413,0.09810063499728426,0.09810063499728426,0.0,3.848450984972329e-11,0.9999944008489334,0.9999944008489334,0.0,0.09208432604947075,5.155969393195131e-07,0.0,0.0,0.0,1599298.101658144,265.9368990141709,0.0,1.0,1286809.901718692,2588.8374372799312,,,,,,,,,,,,,,,,,,,2.0,14229.191852429867,1590.3337141074971,0.36849671669731326,6.175450102142607,2.6422078057966183
4894.0,-30.33321058933414,4.996546673573082,35.049163127404725,30.55022534625607,5.02354056371836,-26.797535474033456,-40.2909254777245,1.48786544535015,-7.213124401561174,-7.213124401567936,40.09862830715832,35327.55634272771,15450.33553775172,15450.33553775172,50777.89188047943,86935.98757217707,86926.60606903333,15450.33553775172,102376.94160678504,102376.94160678504,102376.94160678504,130341.59798801165,125821.78947680347,4519.808511208181,0.0,98977.40269205338,47368.97145215699,57342.701377662655,27964.656381226614,85307.35775888927,21154.39233814573,1590.338830311976,0.0,0.8747711531400202,2.6569956753009745,0.0014947306463915918,1.0,1.0,-7.213124401561174,325082.1823301547,1558790.1932963885,4.795064995943934,1558790.1932963885,4.795064995943934,0.7564688816397263,0.09208503241321066,3.3883845489005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883845489005,1.2847994305300467,1.2850860598205351,2.637286776740409,5588.094214174585,14229.183323733816,6453.719758940273,0.00047718589904363975,29210.793894149545,2978.6720127820963,19290.600242398745,1967.0937825249953,0.660392877793792,0.660392877793792,30618.340891200092,30484.863174865135,1.005476106684372,0.8,4343.367817033068,4324.433322199387,1.005476106684372,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8488529501517,2034.6934298245008,8.988769146998287,4.996546673573082,-0.8218853677334081,5.81843204130649,2.6422012129088768,3.5,0.754914632259679,0.6,0.00022308102123922907,0.9894271056051823,0.00022546483715218387,199.19850037640865,0.0,0.0,0.0,0.0790035942043498,7.629869690341026e-05,0.00014678232433581881,0.0004973549598311903,0.09208503149541039,0.09208503149541039,0.09208503149541039,0.09208452498562619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.61773944896,595.7198783165779,0.0,0.09208503149541039,0.09208503241321066,0.09208503241321066,0.36849730746591935,0.36849730746591935,0.5,10.068417868190238,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27964.656381226614,21154.39233814573,0.7564688816397263,0.5952346106416387,0.4141208598041061,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534970213010314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4948775517182,260.4948775517182,-12.655122448281759,244.58406879756964,276.40568630578224,108365.75013216966,108356.55504296867,9.195089200966056,0.0,nan,276.40568630578224,3.2556863057822625,270.0413628041856,-3.1086371958143673,263.67703930257824,-9.47296069742174,257.31271580093255,-15.837284199067426,250.94839229926106,-22.20160770073892,244.58406879756964,-28.565931202430335,1.0,1.0,25732.562594343566,25732.562594343566,275.9875110912719,2.8375110912719492,275.9875110912719,275.9875110912719,86926.70279394776,86926.60606903333,0.09672491443052422,0.0,8648.866644398773,8648.866644398773,0.921118253236042,3405.3264716450026,275.9875110912719,2.8375110912719492,1.0,0.002,0.127203903285277,0.004792683471138902,0.00019620205295761288,0.0018037979842914435,0.09810102647880643,0.09810102647880643,0.0,3.724905627000563e-11,0.9999944212290584,0.9999944212290584,0.0,0.09208451869190767,5.13721302987712e-07,0.0,0.0,0.0,1599298.0739741295,265.9368755984388,0.0,1.0,1286809.9813343785,2588.8371167834316,,,,,,,,,,,,,,,,,,,2.0,14229.183323733816,1590.338830311976,0.36849730746591935,6.175450102142607,2.6422012129088768
4895.0,-30.333081496394602,4.996543885467326,35.0491743721056,30.55033996878194,5.0235376937193,-26.797419577380964,-40.29081780519334,1.4878757714994604,-7.213148408773748,-7.213148408773422,40.09865069185916,35327.54848139253,15450.334797259835,15450.334797259835,50777.88327865236,86936.211006663,86926.79866247321,15450.334797259835,102377.13345973304,102377.13345973304,102377.13345973304,130341.88627522926,125822.07492861169,4519.811346617564,0.0,98977.55670722968,47368.894171039945,57342.958373544156,27964.752815496224,85307.71118904038,21154.46013931593,1590.343946818859,0.0,0.874770932516965,2.656993284822294,0.0014947306463915918,1.0,1.0,-7.213148408773748,325081.8724086104,1558791.1604570504,4.795072542518562,1558791.1604570504,4.795072542518562,0.7564686975381925,0.09208522326683714,3.388377661100619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388377661100619,1.2847993822226869,1.2850860115023983,2.6372815149076176,5588.083064982304,14229.17480010571,6453.720796271247,0.00047718769273545305,29210.898726997162,2978.682702757533,19290.603343050443,1967.0940987034762,0.660390613905411,0.660390613905411,30618.291099201673,30484.863174865135,1.0054740627846588,0.8,4343.36075378414,4324.433322199387,1.0054740627846588,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8462792281496,2034.6934298245008,8.988782175563617,4.996543885467326,-0.8219023974088353,5.818446282876161,2.6421946190694494,3.5,0.754912748305557,0.6,0.00022308102123922907,0.9894137753241145,0.0002254678748192602,199.19839447307982,0.0,0.0,0.0,0.0790035942043498,7.629962890274288e-05,0.00014678139233648618,0.0004973507908581954,0.09208522232240628,0.09208522232240628,0.09208522232240628,0.09208471517155598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.7992980278,595.7198203898212,0.0,0.09208522232240628,0.09208522326683714,0.09208522326683714,0.36849789828903523,0.36849789828903523,0.5,10.068402654873141,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27964.752815496224,21154.46013931593,0.7564686975381925,0.5952320437495912,0.41411905194721854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534962480942208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49494128749785,260.49494128749785,-12.655058712502125,244.58419255487132,276.40569002004054,108365.11543484298,108355.94031736137,9.175117481649197,0.0,nan,276.40569002004054,3.2556900200405607,270.0413905270533,-3.108609472946682,263.67709103405247,-9.47290896594751,257.31279154101424,-15.837208458985742,250.9484920479552,-22.20150795204478,244.58419255487132,-28.565807445128655,1.0,1.0,25732.562594343566,25732.562594343566,275.98750935212166,2.8375093521216854,275.98750935212166,275.98750935212166,86926.92951693862,86926.79866247321,0.13085446540208068,0.0,8648.866644398773,8648.866644398773,0.9211186604892886,3405.319549406122,275.98750935212166,2.8375093521216854,1.0,0.002,0.12720441778086353,0.004792677077314688,0.0001962028368816891,0.001803797200742772,0.09810141844084454,0.09810141844084454,0.0,3.762446083854787e-11,0.9999944127992644,0.9999944127992644,0.0,0.09208470876820997,5.144986271765644e-07,0.0,0.0,0.0,1599298.0455908098,265.93685159122623,0.0,1.0,1286810.0629611432,2588.8367881913136,,,,,,,,,,,,,,,,,,,2.0,14229.17480010571,1590.343946818859,0.36849789828903523,6.175450102142607,2.6421946190694494
4896.0,-30.33295236454124,4.996541109662043,35.04918561969179,30.550420784298353,5.0235348078011075,-26.797303647305096,-40.290710132662184,1.4878860874969135,-7.213171827596682,-7.213171827580087,40.09867326384269,35327.56388785298,15450.333315999906,15450.333315999906,50777.89720385289,86936.37634300497,86926.99521271448,15450.333315999906,102377.32852871438,102377.32852871438,102377.32852871438,130342.17806998148,125822.36386902614,4519.814200955344,0.0,98977.66049631474,47368.848030713896,57343.12496177871,27964.849541267096,85307.97450304581,21154.528193122027,1590.3490626175007,0.0,0.8747707144414667,2.6569909529331697,0.0014947306463915918,1.0,1.0,-7.213171827596682,325081.57008311583,1558792.135709505,4.7950800019544575,1558792.135709505,4.7950800019544575,0.7564685145866695,0.09208541401475169,3.3883729939429865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883729939429865,1.284799333962822,1.285085963231767,2.637277981373109,5588.075577846693,14229.166279247953,6453.7203338108675,0.0004771886761672367,29210.969593148682,2978.689929093899,19290.60196072542,1967.0939577455524,0.6603889644679907,0.6603889644679907,30618.257360244577,30484.863174865135,1.0054726778428325,0.8,4343.355967740998,4324.433322199387,1.0054726778428325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8437044172367,2034.6934298245008,8.988794778893665,4.996541109662043,-0.8219191420170731,5.818460251679116,2.642188022446835,3.5,0.7549108635562386,0.6,0.00022308102123922907,0.989400441218552,0.00022547091343974037,199.19828853794013,0.0,0.0,0.0,0.0790035942043498,7.630056091260174e-05,0.00014678046032662735,0.0004973469478092641,0.0920854130964458,0.0920854130964458,0.0920854130964458,0.09208490761458402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.98151994066,595.7197622565894,0.0,0.0920854130964458,0.09208541401475169,0.09208541401475169,0.3684984888896228,0.3684984888896228,0.5,10.068387491797033,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27964.849541267096,21154.528193122027,0.7564685145866695,0.5952303697239926,0.4141179543137746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453495475346982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49500491185796,260.49500491185796,-12.654995088142016,244.58431608920029,276.4056937344305,108364.55355318285,108355.3944752979,9.159077884941743,0.0,nan,276.4056937344305,3.2556937344305084,270.04141820543407,-3.1085817945659073,263.677142676421,-9.472857323578978,257.31286714736643,-15.837132852633545,250.94859161829555,-22.201408381704425,244.58431608920029,-28.56568391079969,1.0,1.0,25732.562594343566,25732.562594343566,275.9875086588638,2.8375086588638396,275.9875086588638,275.9875086588638,86927.09149419388,86926.99521271448,0.09628147940384224,0.0,8648.866644398773,8648.866644398773,0.921118936442914,3405.3148589127013,275.9875086588638,2.8375086588638396,1.0,0.002,0.12720493046556758,0.004792670793844313,0.0001962036182489352,0.0018037964189503986,0.0981018091244676,0.0981018091244676,0.0,3.719933389101371e-11,0.9999944324772249,0.9999944324772249,0.0,0.0920849013271119,5.126876397853823e-07,0.0,0.0,0.0,1599298.0179031265,265.9368281724033,0.0,1.0,1286810.1425873134,2588.836467652715,,,,,,,,,,,,,,,,,,,2.0,14229.166279247953,1590.3490626175007,0.3684984888896228,6.175450102142607,2.642188022446835
4897.0,-30.332823308642382,4.996538340054797,35.04919686308855,30.550535476673417,5.0235319248654315,-26.79718778529008,-40.290602460131026,1.4878963983215983,-7.213195830059078,-7.213195830044748,40.09869563881188,35327.55588968204,15450.332577115963,15450.332577115963,50777.888466798,86936.59984743071,86927.18768020929,15450.332577115963,102377.52025732525,102377.52025732525,102377.52025732525,130342.46619324537,125822.6491467356,4519.817046509785,0.0,98977.81458043496,47368.77061181696,57343.38218735334,27964.945935920136,85308.32812327347,21154.595966015804,1590.3541771380624,0.0,0.8747704938820505,2.6569885629308088,0.0014947306463915918,1.0,1.0,-7.213195830059078,325081.2602233505,1558793.1024510236,4.7950875463569895,1558793.1024510236,4.7950875463569895,0.7564683305481867,0.09208560481658878,3.3883661034797816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883661034797816,1.2847992857271604,1.2850859149853444,2.6372727173194694,5588.064423948699,14229.15776347287,6453.721376294906,0.00047719047150904443,29211.07447001869,2978.7006235583704,19290.605076779975,1967.0942754946875,0.6603867001393335,0.6603867001393335,30618.20754895897,30484.863174865135,1.005470633152799,0.8,4343.348901756084,4324.433322199387,1.005470633152799,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.841129238332,2034.6934298245008,8.988807816090864,4.996538340054797,-0.8219361621316708,5.818474502186468,2.64218142488802,3.5,0.7549089785394344,0.6,0.00022308102123922907,0.9893871151496828,0.00022547395031062185,199.19818266522336,0.0,0.0,0.0,0.0790035942043498,7.630149293298692e-05,0.00014677952830624216,0.0004973427783976221,0.092085603868882,0.092085603868882,0.092085603868882,0.09208509770743381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.16289207886,595.7197043899541,0.0,0.092085603868882,0.09208560481658878,0.09208560481658878,0.36849907954676403,0.36849907954676403,0.5,10.068372307403273,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27964.945935920136,21154.595966015804,0.7564683305481867,0.5952277999566725,0.414116143955283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534947023676283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49506843842227,260.49506843842227,-12.654931561577712,244.58443942800673,276.4056974487506,108363.92179429681,108354.77679469973,9.144999597081116,0.0,nan,276.4056974487506,3.2556974487505954,270.041445844652,-3.1085541553479743,263.67719424053666,-9.472805759463313,257.3129426363814,-15.837057363618555,250.94869103220603,-22.20130896779395,244.58443942800673,-28.565560571993245,1.0,1.0,25732.562594343566,25732.562594343566,275.9875069098923,2.8375069098923404,275.9875069098923,275.9875069098923,86927.31841132669,86927.18768020929,0.1307311174023198,0.0,8648.866644398773,8648.866644398773,0.9211193438528842,3405.3079339971805,275.9875069098923,2.8375069098923404,1.0,0.002,0.12720544399249853,0.004792664403939608,0.0001962044006806933,0.0018037956365507272,0.09810220034034665,0.09810220034034665,0.0,3.723142063746798e-11,0.9999944233361696,0.9999944233361696,0.0,0.0920850912861271,5.135304616799526e-07,0.0,0.0,0.0,1599297.9895254078,265.9368041699409,0.0,1.0,1286810.2241979025,2588.8361391258168,,,,,,,,,,,,,,,,,,,2.0,14229.15776347287,1590.3541771380624,0.36849907954676403,6.175450102142607,2.64218142488802
4898.0,-30.33269421330548,4.9965355826892175,35.04920810926747,30.550616257265233,5.023529032737479,-26.79707188870906,-40.29049478759987,1.4879067050615435,-7.213219248411065,-7.213219248430193,40.09871820521137,35327.57119156745,15450.331102969283,15450.331102969283,50777.90229453673,86936.76516843206,86927.3841678305,15450.331102969283,102377.71527079979,102377.71527079979,102377.71527079979,130342.75789623172,125822.9379853863,4519.819910845414,0.0,98977.9183659292,47368.72437857677,57343.54887483604,27965.04262543194,85308.59150026797,21154.66399404003,1590.359291137272,0.0,0.8747702758302949,2.6569862310918495,0.0014947306463915918,1.0,1.0,-7.213219248411065,325080.95790438174,1558794.0774631759,4.795095004985418,1558794.0774631759,4.795095004985418,0.7564681476580901,0.092085795512066,3.3883614366297574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883614366297574,1.2847992375106112,1.2850858667580385,2.6372691839348734,5588.056937130735,14229.149250480557,6453.720916947472,0.0004771914554828799,29211.145332942357,2978.7078495655865,19290.603703759756,1967.0941354855895,0.6603850511128407,0.6603850511128407,30618.173812202564,30484.863174865135,1.005469248302253,0.8,4343.344116025121,4324.433322199387,1.005469248302253,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8385529808886,2034.6934298245008,8.988820431200251,4.9965355826892175,-0.8219528992513485,5.818488481940566,2.6421748245726047,3.5,0.7549070927350299,0.6,0.00022308102123922907,0.9893737852021964,0.00022547698814724348,199.19807676026562,0.0,0.0,0.0,0.0790035942043498,7.630242496389745e-05,0.00014677859627533162,0.0004973389353419819,0.09208579459472943,0.09208579459472943,0.09208579459472943,0.09208529004924754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.34494930087,595.7196463099773,0.0,0.09208579459472943,0.092085795512066,0.092085795512066,0.3684996699740214,0.3684996699740214,0.5,10.068357172898224,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,27965.04262543194,21154.66399404003,0.7564681476580901,0.595226124374322,0.41411504480713973,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534939298437575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4951318877232,260.4951318877232,-12.654868112276802,244.5845626135703,276.40570116178645,108363.36247622724,108354.22859947475,9.133876752486998,0.0,nan,276.40570116178645,3.255701161786476,270.0414734521991,-3.1085265478008637,263.67724574258347,-9.472754257416511,257.3130180329358,-15.836981967064162,250.94879032326384,-22.20120967673614,244.5845626135703,-28.565437386429664,1.0,1.0,25732.562594343566,25732.562594343566,275.9875062098154,2.8375062098154444,275.9875062098154,275.9875062098154,86927.4803050216,86927.3841678305,0.09613719109620433,0.0,8648.866644398773,8648.866644398773,0.9211196197878138,3405.303243812906,275.9875062098154,2.8375062098154444,1.0,0.002,0.12720595571891496,0.004792658126080093,0.0001962051805698958,0.0018037948568332778,0.0981025902849479,0.0981025902849479,0.0,3.74031734404201e-11,0.9999944429105262,0.9999944429105262,0.0,0.09208528378306108,5.117290049272108e-07,0.0,0.0,0.0,1599297.9618382645,265.9367807515889,0.0,1.0,1286810.3038224552,2588.835818593864,,,,,,,,,,,,,,,,,,,2.0,14229.149250480557,1590.359291137272,0.3684996699740214,6.175450102142607,2.6421748245726047
4899.0,-30.332565193387587,4.996532831558654,35.04921935100409,30.5507309147157,5.023526142596372,-26.796956059781028,-40.29038714999331,1.4879170058023403,-7.21324324120809,-7.2132432412022025,40.09874057006578,35327.56308602457,15450.330359565183,15450.330359565183,50777.893445589754,86936.98867087434,86927.57650809658,15450.330359565183,102377.90686766176,102377.90686766176,102377.90686766176,130343.04585867096,125823.22309322903,4519.8227654419325,0.0,98978.0724578226,47368.64686211732,57343.80621745032,27965.138991009197,85308.94520845951,21154.731746210866,1590.3644041260957,0.0,0.8747700553634365,2.6569838420552516,0.0014947306463915918,1.0,1.0,-7.21324324120809,325080.6481698495,1558795.0437682562,4.795102546226654,1558795.0437682562,4.795102546226654,0.7564679636676264,0.09208598626066015,3.3883545460588977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883545460588977,1.2847991893221309,1.2850858185588077,2.6372639196998695,5588.045782848452,14229.140742580184,6453.72196282234,0.00047719325152000003,29211.25021374966,2978.71854443155,19290.606829949727,1967.0944542682494,0.6603827870698149,0.6603827870698149,30618.12400010475,30484.863174865135,1.0054672035802739,0.8,4343.337049924992,4324.433322199387,1.0054672035802739,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8359763605595,2034.6934298245008,8.988833473383254,4.996532831558654,-0.8219699074320204,5.8185027389906745,2.6421682233340795,3.5,0.7549052066668799,0.6,0.00022308102123922907,0.9893604632357542,0.000225480024246806,199.19797091729131,0.0,0.0,0.0,0.0790035942043498,7.630335670301683e-05,0.00014677766453621225,0.0004973347668911826,0.0920859853072344,0.0920859853072344,0.0920859853072344,0.09208548009534709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.5261443061,595.7195885004157,0.0,0.0920859853072344,0.09208598626066015,0.09208598626066015,0.3685002604566955,0.3685002604566955,0.5,10.06834201511236,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27965.138991009197,21154.731746210866,0.7564679636676264,0.5952235527178275,0.41411323278817636,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534931570846332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49519526712703,260.49519526712703,-12.654804732872947,244.58468566074436,276.4057048734221,108362.7328135674,108353.60899819377,9.123815373648297,0.0,nan,276.4057048734221,3.2557048734221326,270.04150103093934,-3.1084989690606335,263.67729718843106,-9.472702811568922,257.31309334589463,-15.836906654105348,250.94888950333046,-22.201110496669514,244.58468566074436,-28.56531433925562,1.0,1.0,25732.562594343566,25732.562594343566,275.9875044558262,2.837504455826206,275.9875044558262,275.9875044558262,86927.70712388905,86927.57650809658,0.13061579247005284,0.0,8648.866644398773,8648.866644398773,0.921120027203399,3405.2963187891924,275.9875044558262,2.837504455826206,1.0,0.002,0.12720646835580549,0.004792651738471826,0.0001962059616325683,0.0018037940746394713,0.09810298081628414,0.09810298081628414,0.0,3.627203962533465e-11,0.9999944330120232,0.9999944330120232,0.0,0.09208547361908181,5.126415783470629e-07,0.0,0.0,0.0,1599297.933471956,265.9367567587919,0.0,1.0,1286810.3854001628,2588.8354901994635,,,,,,,,,,,,,,,,,,,2.0,14229.140742580184,1590.3644041260957,0.3685002604566955,6.175450102142607,2.6421682233340795
4900.0,-30.332436133587024,4.996530092598073,35.049230595506685,30.550811695307516,5.0235232469656435,-26.79684019553296,-40.29027944253755,1.487927305836475,-7.213266660298018,-7.213266660294187,40.09876313268167,35327.57829910715,15450.328894144512,15450.328894144512,50777.90719325166,86937.15394166193,86927.7729618867,15450.328894144512,102378.10185603121,102378.10185603121,102378.10185603121,130343.33750479156,125823.51186577058,4519.8256390209835,0.0,98978.17620982174,47368.60055679427,57343.9729478083,27965.23564876035,85309.20859656866,21154.799751686143,1590.3695165521394,0.0,0.874769837321669,2.6569815101460477,0.0014947306463915918,1.0,1.0,-7.213266660298018,325080.34584179765,1558796.0186182067,4.795110004518096,1558796.0186182067,4.795110004518096,0.7564677808328748,0.09208617690224764,3.3883498807659094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883498807659094,1.2847991411369597,1.2850857703628866,2.6372603874621605,5588.038298460604,14229.132237472097,6453.721505729812,0.00047719423556986376,29211.321053848347,2978.725768111266,19290.60546366957,1967.0943149464467,0.6603811388094751,0.6603811388094751,30618.090274581173,30484.863174865135,1.0054658191917656,0.8,4343.332265787463,4324.433322199387,1.0054658191917656,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.833398678037,2034.6934298245008,8.98884610109824,4.996530092598073,-0.8219866375844003,5.818516730182473,2.642161619380842,3.5,0.7549033198230977,0.6,0.00022308102123922907,0.9893471373448022,0.00022548306132257198,199.19786504171134,0.0,0.0,0.0,0.0790035942043498,7.630428905729826e-05,0.0001467767321819308,0.000497330922987855,0.09208617598580043,0.09208617598580043,0.09208617598580043,0.09208567234342761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.7080531572,595.7195304684759,0.0,0.09208617598580043,0.09208617690224764,0.09208617690224764,0.36850085070188643,0.36850085070188643,0.5,10.068326907598621,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,27965.23564876035,21154.799751686143,0.7564677808328748,0.5952218761444948,0.4141121325620656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534923847777848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49525859247694,260.49525859247694,-12.654741407523034,244.5848086015281,276.40570858333695,108362.1753163456,108353.05928304537,9.116033300247642,0.0,nan,276.40570858333695,3.2557085833369683,270.0415285870316,-3.108471412968356,263.67734859069566,-9.47265140930432,257.3131685943295,-15.836831405670466,250.9489885979399,-22.20101140206009,244.5848086015281,-28.56519139847188,1.0,1.0,25732.562594343566,25732.562594343566,275.9875037511311,2.8375037511311234,275.9875037511311,275.9875037511311,86927.86906175052,86927.7729618867,0.09609986381838098,0.0,8648.866644398773,8648.866644398773,0.9211203030457584,3405.2916301697387,275.9875037511311,2.8375037511311234,1.0,0.002,0.12720697917659948,0.004792645466416906,0.0001962067401244741,0.001803793297151612,0.09810337006223704,0.09810337006223704,0.0,3.727608629752743e-11,0.9999944527667557,0.9999944527667557,0.0,0.09208566607874578,5.108235018533197e-07,0.0,0.0,0.0,1599297.9057839243,265.93673333970196,0.0,1.0,1286810.4650272068,2588.835169657606,,,,,,,,,,,,,,,,,,,2.0,14229.132237472097,1590.3695165521394,0.36850085070188643,6.175450102142607,2.642161619380842
4901.0,-30.33230714882912,4.99652735975093,35.04924183566149,30.550892440974735,5.0235203560501605,-26.796724398343905,-40.29017180493099,1.4879376023437003,-7.213290658542178,-7.213290658501803,40.09878549691155,35327.59330530599,15450.328165332294,15450.328165332294,50777.921470638285,86937.3191474069,86927.96531212256,15450.328165332294,102378.29347745485,102378.29347745485,102378.29347745485,130343.62546209423,125823.79695841852,4519.828503675718,0.0,98978.27992997279,47368.55407690159,57344.13983674577,27965.331984639386,85309.47182138516,21154.867482783706,1590.3746281151248,0.0,0.8747696168263417,2.6569791205704876,0.0014947306463915918,1.0,1.0,-7.213290658542178,325080.0360374137,1558796.9848971767,4.795117546737855,1558796.9848971767,4.795117546737855,0.7564675968947379,0.0920863675992969,3.3883452168801544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883452168801544,1.2847990929682915,1.2850857221834724,2.637256856285606,5588.030816321214,14229.123737463655,6453.721049823247,0.0004771952195209421,29211.39187261085,2978.732989615297,19290.60410093434,1967.0941759861257,0.6603794911608294,0.6603794911608294,30618.056559221248,30484.863174865135,1.0054644352208428,0.8,4343.327483091701,4324.433322199387,1.0054644352208428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8308206362035,2034.6934298245008,8.98885915928221,4.99652735975093,-0.8220036411097134,5.818531000860643,2.6421550145136643,3.5,0.7549014327181898,0.6,0.00022308102123922907,0.9893338193956986,0.000225486096670071,199.19775922780593,0.0,0.0,0.0,0.0790035942043498,7.630522081746339e-05,0.00014677580042176568,0.0004973270813128459,0.0920863666586291,0.0920863666586291,0.0920863666586291,0.0920858622840187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.8891078035,595.7194727045014,0.0,0.0920863666586291,0.0920863675992969,0.0920863675992969,0.3685014410042848,0.3685014410042848,0.5,10.06831177831107,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,27965.331984639386,21154.867482783706,0.7564675968947379,0.5952202069302861,0.4141110307103104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534916122330217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.495321867201,260.495321867201,-12.65467813279895,244.58493144234825,276.4057122919668,108361.61835699706,108352.50961113347,9.108745863578163,0.0,nan,276.4057122919668,3.255712291966802,270.0415561220997,-3.1084438779002994,263.6773999521992,-9.472600047800768,257.31324378227083,-15.836756217729146,250.94908761232134,-22.200912387678642,244.58493144234825,-28.565068557651728,1.0,1.0,25732.562594343566,25732.562594343566,275.98750199285894,2.837501992858961,275.98750199285894,275.98750199285894,86928.03422240725,86927.96531212256,0.06891028469544835,0.0,8648.866644398773,8648.866644398773,0.9211205788047081,3405.2869429645552,275.98750199285894,2.837501992858961,1.0,0.002,0.1272074908559976,0.004792639086322966,0.0001962075197079509,0.001803792518149053,0.09810375985397546,0.09810375985397546,0.0,3.785700398994951e-11,0.999994443456442,0.999994443456442,0.0,0.09208585591738423,5.116819126680584e-07,0.0,0.0,0.0,1599297.877411161,265.9367093414578,0.0,1.0,1286810.546623405,2588.8348411888733,,,,,,,,,,,,,,,,,,,2.0,14229.123737463655,1590.3746281151248,0.3685014410042848,6.175450102142607,2.6421550145136643
4902.0,-30.33217822067501,4.996524629227558,35.04925306800084,30.55101167354735,5.023516685500523,-26.796608730069853,-40.29006416732443,1.4879471915882267,-7.213315021629114,-7.213315021599359,40.098807752132416,35327.581437176596,15450.327889687485,15450.327889687485,50777.90932686408,86937.55220332975,86928.15546631042,15450.327889687485,102378.4833559979,102378.4833559979,102378.4833559979,130343.91148125191,125824.08014465842,4519.831336593483,0.0,98978.44213757233,47368.47136015622,57344.41197490679,27965.42812525401,85309.8401001608,21154.935047756604,1590.3797392242943,0.0,0.8747693947233074,2.6569766946681073,0.0014947306463915918,1.0,1.0,-7.213315021629114,325079.7215233322,1558797.9464657442,4.795125143952922,1558797.9464657442,4.795125143952922,0.7564674122994302,0.09208655822950303,3.3883379876207025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883379876207025,1.2847990481083122,1.2850856773134853,2.6372513216051634,5588.0190889975,14229.115240253852,6453.722334946758,0.0004771971432078593,29211.502069507296,2978.7442265714894,19290.60794225451,1967.0945676917718,0.6603771314584742,0.6603771314584742,30618.00429868513,30484.863174865135,1.0054622899957237,0.8,4343.32006966811,4324.433322199387,1.0054622899957237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8282415298297,2034.6934298245008,8.98887248672156,4.996524629227558,-0.8220208190356022,5.81854544826316,2.642148406925773,3.5,0.7548995448359351,0.6,0.00022308102123922907,0.9893205074842976,0.0002254891307231593,199.19765346044827,0.0,0.0,0.0,0.0790035942043498,7.630615258814855e-05,0.00014677486865108052,0.0004973228630784951,0.09208655727913351,0.09208655727913351,0.09208655727913351,0.09208605076942908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.0699324742,595.7194150099376,0.0,0.09208655727913351,0.09208655822950303,0.09208655822950303,0.36850203107549945,0.36850203107549945,0.5,10.068296587395297,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,27965.42812525401,21154.935047756604,0.7564674122994302,0.5952174950421502,0.41410910389351446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453490840138281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4953850244829,260.4953850244829,-12.654614975517063,244.5850541845099,276.4057158643694,108360.97233484565,108351.88049509843,9.091839747204133,0.0,nan,276.4057158643694,3.2557158643694493,270.04158352845343,-3.1084164715465477,263.67745119250753,-9.472548807492444,257.3133188565265,-15.83668114347347,250.9491865205307,-22.200813479469275,244.5850541845099,-28.56494581549009,1.0,1.0,25732.562594343566,25732.562594343566,275.98749961578517,2.837499615785191,275.98749961578517,275.98749961578517,86928.27054386676,86928.15546631042,0.11507755634374917,0.0,8648.866644398773,8648.866644398773,0.9211210062446605,3405.279677558806,275.98749961578517,2.837499615785191,1.0,0.002,0.127208004677459,0.0047926326350209445,0.00019620830244873342,0.0018037917370065536,0.0981041512243667,0.0981041512243667,0.0,3.945528712773205e-11,0.999994420222369,0.999994420222369,0.0,0.0920860444069853,5.138225177292209e-07,0.0,0.0,0.0,1599297.8486070405,265.93668497837086,0.0,1.0,1286810.6294600996,2588.8345077265526,,,,,,,,,,,,,,,,,,,2.0,14229.115240253852,1590.3797392242943,0.36850203107549945,6.175450102142607,2.642148406925773
4903.0,-30.33204919540032,4.996521906907044,35.0492642933983,30.551107366941892,5.023511255770745,-26.796493150287642,-40.28995652971787,1.4879552068548632,-7.213338823366769,-7.213338823380926,40.09883001586364,35327.585190461265,15450.326897887055,15450.326897887055,50777.91208834832,86937.7486197486,86928.34701548444,15450.326897887055,102378.67391337149,102378.67391337149,102378.67391337149,130344.19779570671,125824.36366479432,4519.834130912392,0.0,98978.57227140445,47368.408829164735,57344.626046933015,27965.523882335234,85310.14992926826,21155.00237794567,1590.38481833242,0.0,0.8747691757118071,2.6569743246626483,0.0014947306463915918,1.0,1.0,-7.213338823366769,325079.4142562015,1558798.9084037496,4.795132635421908,1558798.9084037496,4.795132635421908,0.7564672296844933,0.09208674845710027,3.3883322206123605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883322206123605,1.284799010611649,1.2850856398084567,2.6372469099266285,5588.009741180072,14229.106746209578,6453.7226461330465,0.000477198540520715,29211.59019451653,2978.753212821558,19290.608872411154,1967.0946625413526,0.6603751710864512,0.6603751710864512,30617.962608790695,30484.863174865135,1.005460578681966,0.8,4343.314155743955,4324.433322199387,1.005460578681966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8256609166622,2034.6934298245008,8.988885405426913,4.996521906907044,-0.8220377276149993,5.818559634522043,2.6421417954841404,3.5,0.7548976558526116,0.6,0.00022308102123922907,0.989307185738555,0.00022549216709943402,199.1975476135293,0.0,0.0,0.0,0.0790035942043498,7.630708436935329e-05,0.00014677393686987579,0.0004973188594423247,0.09208674753915892,0.09208674753915892,0.09208674753915892,0.09208623966400764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.2510034812,595.719357235702,0.0,0.09208674753915892,0.09208674845710027,0.09208674845710027,0.3685026207555258,0.3685026207555258,0.5,10.068281353914253,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27965.523882335234,21155.00237794567,0.7564672296844933,0.595215365703248,0.4141076439292607,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534900683831862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4954479345834,260.4954479345834,-12.654552065416567,244.58517684674055,276.40571902234024,108360.35804813691,108351.30179187344,9.05625626346436,0.0,nan,276.40571902234024,3.2557190223402586,270.04161058727516,-3.1083894127248186,263.6775021521832,-9.472497847816783,257.3133937170532,-15.836606282946775,250.94928528190823,-22.200714718091746,244.58517684674055,-28.564823153259425,1.0,1.0,25732.562594343566,25732.562594343566,275.98749796131864,2.837497961318661,275.98749796131864,275.98749796131864,86928.46011783177,86928.34701548444,0.11310234732809477,0.0,8648.866644398773,8648.866644398773,0.921121347226643,3405.2738817154222,275.98749796131864,2.837497961318661,1.0,0.002,0.12720851979299644,0.004792626271059097,0.00019620908741098105,0.001803790950786859,0.09810454370549052,0.09810454370549052,0.0,3.819783985642422e-11,0.9999944061706837,0.9999944061706837,0.0,0.0920862333395471,5.151175531628312e-07,0.0,0.0,0.0,1599297.8204665857,265.9366611766332,0.0,1.0,1286810.7103881405,2588.834181947649,,,,,,,,,,,,,,,,,,,2.0,14229.106746209578,1590.38481833242,0.3685026207555258,6.175450102142607,2.6421417954841404
4904.0,-30.331920281611318,4.996519196759797,35.049275503913556,30.55121210580694,5.023510024166563,-26.796377251030346,-40.28984885718671,1.487966990513918,-7.213362245746282,-7.213362245758628,40.09885203726271,35327.58431451582,15450.325432587086,15450.325432587086,50777.90974710291,86937.95141920996,86928.53597508678,15450.325432587086,102378.86140767386,102378.86140767386,102378.86140767386,130344.47974130485,125824.64289272063,4519.836848584223,0.0,98978.70885928825,47368.34174413311,57344.852350172376,27965.61833363099,85310.47068380337,21155.068798834465,1590.3898258667336,0.0,0.8747689597534669,2.6569719924324957,0.0014947306463915918,1.0,1.0,-7.213362245746282,325079.11188658804,1558799.8598722615,4.795140022457327,1558799.8598722615,4.795140022457327,0.7564670498772319,0.09208693806645976,3.3883260617030206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883260617030206,1.2847989554858639,1.2850855846703735,2.637242229405207,5587.9998237168265,14229.09825840856,6453.72319335992,0.00047720006439173944,29211.683603301197,2978.762737866774,19290.6105081089,1967.0948293361037,0.6603731154314186,0.6603731154314186,30617.91808581529,30484.863174865135,1.0054587510747108,0.8,4343.307839932814,4324.433322199387,1.0054587510747108,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8230794904612,2034.6934298245008,8.988898052944043,4.996519196759797,-0.8220544503453544,5.8185736471051515,2.6421351819661645,3.5,0.754895766276047,0.6,0.00022308102123922907,0.9892938756968396,0.00022549520088972056,199.1974418581809,0.0,0.0,0.0,0.0790035942043498,7.630801646341253e-05,0.00014677300477581654,0.0004973147972363611,0.09208693716352614,0.09208693716352614,0.09208693716352614,0.09208642604433974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.43137944816,595.719299675532,0.0,0.09208693716352614,0.09208693806645976,0.09208693806645976,0.36850321012021037,0.36850321012021037,0.5,10.068266021558465,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27965.61833363099,21155.068798834465,0.7564670498772319,0.5952131003391985,0.41410607667908395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534892960475547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4955110139562,260.4955110139562,-12.65448898604376,244.58529946248,276.4057225653465,108359.77441356245,108350.69378981311,9.080623749313713,0.0,nan,276.4057225653465,3.2557225653465025,270.04163794482935,-3.1083620551706304,263.67755332428095,-9.472446675719027,257.3134687036996,-15.836531296300393,250.9493840831011,-22.20061591689887,244.58529946248,-28.56470053751997,1.0,1.0,25732.562594343566,25732.562594343566,275.98749638684427,2.8374963868442933,275.98749638684427,275.98749638684427,86928.66994497103,86928.53597508678,0.13396988424938172,0.0,8648.866644398773,8648.866644398773,0.9211217113799433,3405.267692011536,275.98749638684427,2.8374963868442933,1.0,0.002,0.12720903813058623,0.004792619960770822,0.0001962098774953288,0.001803790159121531,0.09810493874766439,0.09810493874766439,0.0,3.661685971795281e-11,0.9999943711823834,0.9999943711823834,0.0,0.09208641972588051,5.18340579244047e-07,0.0,0.0,0.0,1599297.792774635,265.9366377542537,0.0,1.0,1286810.7900263227,2588.833861361178,,,,,,,,,,,,,,,,,,,2.0,14229.09825840856,1590.3898258667336,0.36850321012021037,6.175450102142607,2.6421351819661645
4905.0,-30.331791326601394,4.996516496170634,35.049286726203384,30.551292781624966,5.023507121900987,-26.796261481749653,-40.289741184655554,1.4879772739087367,-7.213385919411337,-7.213385919383455,40.09887479767452,35327.59925700211,15450.3242935713,15450.3242935713,50777.92355057341,86938.11656144093,86928.73486551344,15450.3242935713,102379.05915908475,102379.05915908475,102379.05915908475,130344.77532169764,125824.9356375993,4519.839684098351,0.0,98978.8125308105,47368.29521567626,57345.01923903803,27965.7161626129,85310.73540165093,21155.137622469716,1590.395001052381,0.0,0.8747687395245617,2.6569696351828718,0.0014947306463915918,1.0,1.0,-7.213385919411337,325078.8062732525,1558800.8432698848,4.795147555573336,1558800.8432698848,4.795147555573336,0.7564668646230422,0.09208712883200529,3.388321400158412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388321400158412,1.284798907378552,1.2850855365523293,2.6372386999237074,5587.992345169056,14229.089772674954,6453.722741862569,0.00047720104865736634,29211.754388524947,2978.7699559508037,19290.609158553103,1967.0946917197111,0.6603714690320311,0.6603714690320311,30617.8843873322,30484.863174865135,1.0054573677985046,0.8,4343.303059631117,4324.433322199387,1.0054573677985046,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8204977240696,2034.6934298245008,8.988910892108535,4.996516496170634,-0.822071288371089,5.818587784541723,2.642128567583257,3.5,0.7548938764523591,0.6,0.00022308102123922907,0.9892805615924027,0.00022549823568770528,199.19733606912897,0.0,0.0,0.0,0.0790035942043498,7.63089485679992e-05,0.00014677207267122986,0.0004973109547775338,0.09208712789306911,0.09208712789306911,0.09208712789306911,0.09208662081466314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.6147437674,595.719241180086,0.0,0.09208712789306911,0.09208712883200529,0.09208712883200529,0.3685037989433735,0.3685037989433735,0.5,10.068250810505226,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,27965.7161626129,21155.137622469716,0.7564668646230422,0.5952114152047359,0.4141049668681962,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453488524380088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4955740836935,260.4955740836935,-12.65442591630648,244.58542203211002,276.4057261351899,108359.22054063044,108350.14130413478,9.079236495615303,0.0,nan,276.4057261351899,3.2557261351899456,270.04166531462795,-3.1083346853720286,263.6776044940389,-9.47239550596106,257.31354367341936,-15.836456326580617,250.94948285277482,-22.200517147225156,244.58542203211002,-28.56457796788996,1.0,1.0,25732.562594343566,25732.562594343566,275.9874957093454,2.8374957093454327,275.9874957093454,275.9874957093454,86928.8315402472,86928.73486551344,0.09667473376612179,0.0,8648.866644398773,8648.866644398773,0.9211219869994234,3405.2630071592043,275.9874957093454,2.8374957093454327,1.0,0.002,0.12720955248388205,0.004792613629223412,0.0001962106613331838,0.0018037893764390118,0.0981053306665919,0.0981053306665919,0.0,3.777219552761335e-11,0.9999944144594765,0.9999944144594765,0.0,0.0920866144756155,5.143563897880733e-07,0.0,0.0,0.0,1599297.7647855822,265.93661408058864,0.0,1.0,1286810.8705188853,2588.8335373354316,,,,,,,,,,,,,,,,,,,2.0,14229.089772674954,1590.395001052381,0.3685037989433735,6.175450102142607,2.642128567583257
