time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4906.0,-30.331662445745412,4.996513801827319,35.04929794495014,30.551373352669202,5.023504244215799,-26.79614577675833,-40.289629775192566,1.4879875720054692,-7.213409900319448,-7.2134099002459315,40.09889714062785,35327.60089960719,15450.323544280156,15450.323544280156,50777.92444388734,86938.28138949937,86928.92715958094,15450.323544280156,102379.2507038611,102379.2507038611,102379.2507038611,130345.06312799914,125825.22064042382,4519.842487575306,0.0,98978.91595840496,47368.23545753559,57345.20055652152,27965.81242413804,85311.01298065957,21155.20530061372,1590.400108766625,0.0,0.8747685192069743,2.656967247341856,0.0014947306463915918,1.0,1.0,-7.213409900319448,325078.49669380987,1558801.8086316832,4.795155091725161,1558801.8086316832,4.795155091725161,0.7564666808089615,0.09208731917062395,3.3883167488792494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883167488792494,1.2847988592024653,1.2850854883654947,2.637235178573038,5587.984883849537,14229.081292064264,6453.7222854215115,0.00047720202951085614,29211.825013450743,2978.7771576889913,19290.60779422024,1967.094552596477,0.6603698257584993,0.6603698257584993,30617.850763049166,30484.863174865135,1.0054559875684876,0.8,4343.298289855076,4324.433322199387,1.0054559875684876,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.817915317472,2034.6934298245008,8.988923961399612,4.996513801827319,-0.82208827058981,5.8186020724171295,2.6421219515667924,3.5,0.7548919861619406,0.6,0.00022308102123922907,0.989267255337178,0.00022550126877816755,199.1972303410219,0.0,0.0,0.0,0.0790035942043498,7.630991303371331e-05,0.00014677110820551575,0.0004973070041843176,0.0920873182299148,0.0920873182299148,0.0920873182299148,0.09208681060804771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.79616513546,595.7191832958121,0.0,0.0920873182299148,0.09208731917062395,0.09208731917062395,0.36850438810687963,0.36850438810687963,0.5,10.068235583809779,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,-7.349854058702476e-11,27965.81242413804,21155.20530061372,0.7564666808089615,0.595209489018715,0.414103638736726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453487752466696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4956371410383,260.4956371410383,-12.65436285896169,244.5855445514308,276.4057297305591,108358.66710143356,108349.58964868578,9.07745274778996,0.0,nan,276.4057297305591,3.2557297305590964,270.0416926947908,-3.1083073052091663,263.67765565898725,-9.472344341012729,257.3136186231578,-15.836381376842155,250.94958158730373,-22.20041841269625,244.5855445514308,-28.56445544856919,1.0,1.0,25732.562594343566,25732.562594343566,275.98749396192403,2.8374939619240536,275.98749396192403,275.98749396192403,86928.99636831063,86928.92715958094,0.06920872969203629,0.0,8648.866644398773,8648.866644398773,0.9211222620117426,3405.258332623646,275.98749396192403,2.8374939619240536,1.0,0.002,0.12721006742093077,0.004792607237885368,0.0001962114459479143,0.0018037885920199517,0.09810572297395714,0.09810572297395714,0.0,3.79678658304905e-11,0.9999944081377946,0.9999944081377946,0.0,0.09208680423102428,5.14939599665866e-07,0.0,0.0,0.0,1599297.736433274,265.93659009968053,0.0,1.0,1286810.9520560938,2588.833209104484,,,,,,,,,,,,,,,,,,,2.0,14229.081292064264,1590.400108766625,0.36850438810687963,6.175450102142607,2.6421219515667924
4907.0,-30.3315115740082,4.996511105977335,35.049309152134335,30.551511619146936,5.023500611869222,-26.796010355578485,-40.289504116494186,1.4879993899059543,-7.213434631580299,-7.2134346315824365,40.09891924535774,35327.58913126205,15450.323731653165,15450.323731653165,50777.91286291522,86938.55008313825,86929.11459001129,15450.323731653165,102379.43832166445,102379.43832166445,102379.43832166445,130345.34662511415,125825.50138314933,4519.845241964828,0.0,98979.10232583014,47368.141361920025,57345.51218212235,27965.908303449705,85311.42048557206,21155.272649253668,1590.4052168245987,0.0,0.8747682956375264,2.656964784788072,0.0014947306463915918,1.0,1.0,-7.213434631580299,325078.1774279995,1558802.7637012077,4.795162739112077,1558802.7637012077,4.795162739112077,0.7564664955525182,0.0920875094839664,3.3883083886660597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883083886660597,1.2847988039165068,1.2850854330672024,2.637228785034151,5587.971336707839,14229.072814266525,6453.724324339334,0.0004772043574484387,29211.952092943095,2978.79011619086,19290.613888682055,1967.0951740586293,0.6603671616092444,0.6603671616092444,30617.790326710554,30484.863174865135,1.0054535067418613,0.8,4343.2897166522025,4324.433322199387,1.0054535067418613,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.815331886873,2034.6934298245008,8.988937581032731,4.996511105977335,-0.822105612898886,5.818616718876221,2.64211533293351,3.5,0.7548900951238601,0.6,0.00022308102123922907,0.9892516788869931,0.00022550481945122147,199.1971065727192,0.0,0.0,0.0,0.0790035942043498,7.63110008678138e-05,0.00014677002037141528,0.0004973020912291549,0.09208750850801081,0.09208750850801081,0.09208750850801081,0.09208699748892318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.97692853695,595.7191256137523,0.0,0.09208750850801081,0.0920875094839664,0.0920875094839664,0.3685049770628008,0.3685049770628008,0.5,10.068220254669466,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27965.908303449705,21155.272649253668,0.7564664955525182,0.595206510147171,0.4141015227525919,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534869809980022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49570211880734,260.49570211880734,-12.654297881192633,244.58567082114808,276.40573341637975,108358.06446779905,108348.71055897682,9.353908822223115,0.0,nan,276.40573341637975,3.255733416379769,270.0417208973902,-3.1082791026097993,263.67770837836605,-9.472291621633929,257.3136958593159,-15.836304140684092,250.94968334024406,-22.200316659755913,244.58567082114808,-28.564329178851892,1.0,1.0,25732.562594343566,25732.562594343566,275.9874909016848,2.8374909016848164,275.9874909016848,275.9874909016848,86929.27182473836,86929.11459001129,0.1572347270703176,0.0,8648.866644398773,8648.866644398773,0.9211227563186106,3405.24993060939,275.9874909016848,2.8374909016848164,1.0,0.002,0.12721058595420828,0.004792600698597072,0.00019621223580799325,0.0018037878026373254,0.09810611790399662,0.09810611790399662,0.0,3.8445318543273155e-11,0.9999943690928308,0.9999943690928308,0.0,0.09208699094774905,5.185362173477147e-07,0.0,0.0,0.0,1599297.7071938259,265.9365653684197,0.0,1.0,1286811.0361445523,2588.83287060344,,,,,,,,,,,,,,,,,,,2.0,14229.072814266525,1590.4052168245987,0.3685049770628008,6.175450102142607,2.64211533293351
4908.0,-30.331382649705574,4.99650842809886,35.049320363894104,30.551589955016993,5.023497385177138,-26.795894646224923,-40.289396478887625,1.4880093787332327,-7.213457495341004,-7.213457495351288,40.09894178975049,35327.60540294913,15450.321557756099,15450.321557756099,50777.92696070523,86938.7117375649,86929.31231204212,15450.321557756099,102379.63386979821,102379.63386979821,102379.63386979821,130345.63837110071,125825.79036094536,4519.8480101553505,0.0,98979.20288679774,47368.09654209019,57345.67371634171,27966.004501302494,85311.6782176442,21155.34036370468,1590.410293888929,0.0,0.8747680807558049,2.6569625081875694,0.0014947306463915918,1.0,1.0,-7.213457495341004,325077.8822707189,1558803.7377673157,4.795170089330077,1558803.7377673157,4.795170089330077,0.7564663147615308,0.09208769930301876,3.38830386177785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38830386177785,1.2847987571872381,1.285085386327509,2.6372253575304954,5587.964074238882,14229.06478131547,6453.723971893622,0.0004772053296738605,29212.02079994772,2978.797122355516,19290.612835198233,1967.095066633176,0.6603655723548149,0.6603655723548149,30617.757601629688,30484.863174865135,1.0054521634238682,0.8,4343.285074432575,4324.433322199387,1.0054521634238682,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8127465234832,2034.6934298245008,8.98894983703509,4.99650842809886,-0.8221220589399021,5.818630487038762,2.642108709355144,3.5,0.7548882026728982,0.6,0.00022308102123922907,0.9892383685653237,0.00022550785364579,199.19700080921413,0.0,0.0,0.0,0.0790035942043498,7.631193270375656e-05,0.0001467690885354725,0.0004972982694743566,0.09208769841401183,0.09208769841401183,0.09208769841401183,0.0920871899340456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.159451068,595.7190673813567,0.0,0.09208769841401183,0.09208769930301876,0.09208769930301876,0.36850556546295066,0.36850556546295066,0.5,10.068205001584651,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27966.004501302494,21155.34036370468,0.7564663147615308,0.5952048772403976,0.41410046245746757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534860778950005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49576670949386,260.49576670949386,-12.654233290506113,244.58579637214478,276.40573704675563,108357.4868368284,108348.18865096,9.298185868404884,0.0,nan,276.40573704675563,3.2557370467556552,270.04174891188876,-3.108251088111217,263.6777607769925,-9.472239223007477,257.31377264206526,-15.836227357934717,250.94978450711614,-22.200215492883842,244.58579637214478,-28.564203627855193,1.0,1.0,25732.562594343566,25732.562594343566,275.98749089894955,2.837490898949568,275.98749089894955,275.98749089894955,86929.42666484127,86929.31231204212,0.11435279915167484,0.0,8648.866644398773,8648.866644398773,0.9211230239756171,3405.245381086739,275.98749089894955,2.837490898949568,1.0,0.002,0.12721110152638432,0.0047925944987153276,0.00019621302185104638,0.0018037870147536129,0.09810651092552318,0.09810651092552318,0.0,3.6604659407746265e-11,0.999994401260271,0.999994401260271,0.0,0.09208718372795811,5.155750606447444e-07,0.0,0.0,0.0,1599297.6801622899,265.936542504659,0.0,1.0,1286811.1138833405,2588.8325576632888,,,,,,,,,,,,,,,,,,,2.0,14229.06478131547,1590.410293888929,0.36850556546295066,6.175450102142607,2.642108709355144
4909.0,-30.331253811266482,4.996505759816997,35.049331573161076,30.551667243149154,5.023495041652025,-26.7957789259764,-40.28928884128106,1.4880201532316848,-7.213481160071694,-7.213481160075246,40.098964142204615,35327.62257214571,15450.32041328738,15450.32041328738,50777.94298543309,86938.86980077204,86929.5054381619,15450.32041328738,102379.82585144928,102379.82585144928,102379.82585144928,130345.92645523325,125826.07566403154,4519.850791201714,0.0,98979.3005962292,47368.05335694237,57345.83026587425,27966.100603783965,85311.93086965822,21155.40794951976,1590.4153864623959,0.0,0.874767862160589,2.656960151834168,0.0014947306463915918,1.0,1.0,-7.213481160071694,325077.5767736268,1558804.7035410446,4.79517756657373,1558804.7035410446,4.79517756657373,0.7564661319518144,0.0920878893865391,3.3882994495730006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882994495730006,1.2847987067824826,1.2850853359115084,2.637222026832754,5587.957016890042,14229.0563137132,6453.7233552571315,0.0004772062221384416,29212.087676814615,2978.8039418980607,19290.6109920305,1967.0948786823737,0.6603639974468957,0.6603639974468957,30617.725705591627,30484.863174865135,1.005450854137248,0.8,4343.280549816898,4324.433322199387,1.005450854137248,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8101615198505,2034.6934298245008,8.98896269011204,4.996505759816997,-0.8221388810952286,5.818644640912225,2.642102086705099,3.5,0.7548863104871711,0.6,0.00022308102123922907,0.9892250673012999,0.00022551088585716426,199.19689511625987,0.0,0.0,0.0,0.0790035942043498,7.631286455021901e-05,0.00014676815668901005,0.0004972944645242166,0.09208788845933386,0.09208788845933386,0.09208788845933386,0.09208738012148875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.34102613846,595.7190094475598,0.0,0.09208788845933386,0.0920878893865391,0.0920878893865391,0.36850615402205505,0.36850615402205505,0.5,10.068189752539494,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27966.100603783965,21155.40794951976,0.7564661319518144,0.5952033023729465,0.4140994373473995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534853061680173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49583105595553,260.49583105595553,-12.654168944044443,244.58592132829628,276.40574078352677,108356.92612697343,108347.66309837381,9.263028599610742,0.0,nan,276.40574078352677,3.2557407835267895,270.0417768925377,-3.1082231074622655,263.677813001513,-9.472186998486961,257.3138491104662,-15.83615088953377,250.94988521939314,-22.20011478060684,244.58592132829628,-28.564078671703697,1.0,1.0,25732.562594343566,25732.562594343566,275.9874895638704,2.837489563870406,275.9874895638704,275.9874895638704,86929.58469942369,86929.5054381619,0.07926126179518178,0.0,8648.866644398773,8648.866644398773,0.921123284851664,3405.2409468208657,275.9874895638704,2.837489563870406,1.0,0.002,0.12721161713720286,0.004792588162083329,0.00019621380763181794,0.0018037862295433808,0.09810690381590896,0.09810690381590896,0.0,3.717519868329244e-11,0.9999944008496833,0.9999944008496833,0.0,0.09208737377260408,5.156139350252977e-07,0.0,0.0,0.0,1599297.652183771,265.9365188399283,0.0,1.0,1286811.1943454815,2588.8322337602344,,,,,,,,,,,,,,,,,,,2.0,14229.0563137132,1590.4153864623959,0.36850615402205505,6.175450102142607,2.642102086705099
4910.0,-30.33112498697205,4.996503090700538,35.049342775571,30.55176339056345,5.023489516668379,-26.795663536611464,-40.2891812385991,1.488028062250826,-7.213505821129104,-7.213505821242087,40.098986363727725,35327.625383177874,15450.320521961945,15450.320521961945,50777.945905139815,86939.06712545016,86929.69472615172,15450.320521961945,102380.01524811366,102380.01524811366,102380.01524811366,130346.21217196343,125826.35861549502,4519.853556468416,0.0,98979.4315564866,47367.9898003977,57346.04639565433,27966.19692384977,85312.24331950411,21155.47561916455,1590.4205138417583,0.0,0.8747676385272893,2.6569576962759194,0.0014947306463915918,1.0,1.0,-7.213505821129104,325077.2584148114,1558805.6636579034,4.7951852161519275,1558805.6636579034,4.7951852161519275,0.7564659462553884,0.09208807971096102,3.388293648698775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388293648698775,1.2847986697828815,1.285085298903653,2.637217587773004,5587.947611055104,14229.047848688273,6453.723702170344,0.00047720763454873956,29212.176339703678,2978.8129829966074,19290.612028977306,1967.0949844215208,0.6603620286503099,0.6603620286503099,30617.68377078417,30484.863174865135,1.0054491327740593,0.8,4343.2746011505815,4324.433322199387,1.0054491327740593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.807575901532,2034.6934298245008,8.988976275519438,4.996503090700538,-0.8221561795489523,5.818659270249491,2.642095462486902,3.5,0.7548844178534005,0.6,0.00022308102123922907,0.98921176769044,0.00022551391777320544,199.1967894350212,0.0,0.0,0.0,0.0790035942043498,7.631379610484657e-05,0.0001467672251343825,0.0004972904567599715,0.09208807874963931,0.09208807874963931,0.09208807874963931,0.09208756835490528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.5222536315,595.7189516203315,0.0,0.09208807874963931,0.09208807971096102,0.09208807971096102,0.3685067424520891,0.3685067424520891,0.5,10.068174444276385,1.1300471669528633e-10,1.1300471669528633e-10,1.1300471669528633e-10,1.1300471669528633e-10,1.1300471669528633e-10,1.1300471669528633e-10,27966.19692384977,21155.47561916455,0.7564659462553884,0.5952011567081948,0.414097953688451,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534845349558232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4958949120881,260.4958949120881,-12.654105087911887,244.58604576638942,276.4057440576987,108356.29358996711,108347.10114678819,9.19244317889407,0.0,nan,276.4057440576987,3.2557440576987347,270.04180439949346,-3.1081956005065194,263.67786474125563,-9.472135258744345,257.3139250829888,-15.83607491701116,250.94998542470245,-22.20001457529753,244.58604576638942,-28.56395423361056,1.0,1.0,25732.562594343566,25732.562594343566,275.98748678857567,2.8374867885756885,275.98748678857567,275.98748678857567,86929.77852680482,86929.69472615172,0.08380065309756901,0.0,8648.866644398773,8648.866644398773,0.9211236278339044,3405.235116942269,275.98748678857567,2.8374867885756885,1.0,0.002,0.12721213494586775,0.004792581643651096,0.00019621459640221318,0.001803785443256853,0.09810729820110659,0.09810729820110659,0.0,3.9659065961816786e-11,0.9999943770107168,0.9999943770107168,0.0,0.09208756190067569,5.178102853246324e-07,0.0,0.0,0.0,1599297.6230272972,265.9364941788709,0.0,1.0,1286811.278195211,2588.831896220401,,,,,,,,,,,,,,,,,,,2.0,14229.047848688273,1590.4205138417583,0.3685067424520891,6.175450102142607,2.642095462486902
4911.0,-30.330974267421304,4.996500426071866,35.049353954761315,30.55189219247552,5.023487471661074,-26.79552809366201,-40.28905557990072,1.4880412945215864,-7.213529976194195,-7.213529976179349,40.09900809865555,35327.62034478438,15450.319975956128,15450.319975956128,50777.94032074051,86939.31609270572,86929.8783637097,15450.319975956128,102380.19833966582,102380.19833966582,102380.19833966582,130346.48915022456,125826.63297363088,4519.856176593682,0.0,98979.60126204224,47367.90550260923,57346.32862159223,27966.290810558738,85312.61943215097,21155.5415799769,1590.4255127350052,0.0,0.8747674196012513,2.6569552911022063,0.0014947306463915918,1.0,1.0,-7.213529976194195,325076.94658827514,1558806.6027515696,4.795192704716369,1558806.6027515696,4.795192704716369,0.7564657652773022,0.09208826889584226,3.3882859848770686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882859848770686,1.2847986078802993,1.2850852369872607,2.6372117498377183,5587.935241170766,14229.039387674597,6453.725265490226,0.00047720970324585964,29212.29249945776,2978.8248279950603,19290.61670184505,1967.095460921421,0.6603595627492476,0.6603595627492476,30617.628368614958,30484.863174865135,1.0054468585960548,0.8,4343.266742070314,4324.433322199387,1.0054468585960548,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8049884465024,2034.6934298245008,8.988989489680561,4.996500426071866,-0.822173237380496,5.818673663452362,2.6420888335697987,3.5,0.7548825238770853,0.6,0.00022308102123922907,0.989196207893705,0.00022551746504794574,199.19666579211258,0.0,0.0,0.0,0.0790035942043498,7.631488399012763e-05,0.00014676613724910146,0.0004972856458956747,0.09208826795027049,0.09208826795027049,0.09208826795027049,0.09208775138997081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.7020449122,595.7188942361461,0.0,0.09208826795027049,0.09208826889584226,0.09208826889584226,0.36850733049945833,0.36850733049945833,0.5,10.068158945894846,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27966.290810558738,21155.5415799769,0.7564657652773022,0.5951984672223568,0.4140960690215402,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534837638291151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4959606738849,260.4959606738849,-12.654039326115083,244.58617359416198,276.40574775351826,108355.7175012587,108346.25072779182,9.46677346688665,0.0,nan,276.40574775351826,3.2557477535182784,270.0418329217088,-3.10816707829116,263.67791808985754,-9.472081910142435,257.31400325797966,-15.835996742020313,250.95008842608308,-22.199911573916893,244.58617359416198,-28.563826405838,1.0,1.0,25732.562594343566,25732.562594343566,275.9874838661959,2.837483866195896,275.9874838661959,275.9874838661959,86930.03783917433,86929.8783637097,0.15947546463576145,0.0,8648.866644398773,8648.866644398773,0.9211240809642117,3405.227414801454,275.9874838661959,2.837483866195896,1.0,0.002,0.12721265900858314,0.004792575173755464,0.00019621539502220239,0.001803784641030989,0.0981076975111012,0.0981076975111012,0.0,3.605319124841411e-11,0.9999943090750366,0.9999943090750366,0.0,0.09208774482841396,5.24067428294379e-07,0.0,0.0,0.0,1599297.5944690437,265.9364700238058,0.0,1.0,1286811.3603245146,2588.831565606268,,,,,,,,,,,,,,,,,,,2.0,14229.039387674597,1590.4255127350052,0.36850733049945833,6.175450102142607,2.6420888335697987
4912.0,-30.33084549618863,4.996497776601041,35.04936514738605,30.551970737893157,5.0234842084998865,-26.795412525723275,-40.288947977218754,1.488051235008667,-7.213553117065146,-7.213553117204602,40.099030842989976,35327.63601639868,15450.318153078106,15450.318153078106,50777.95416947679,86939.47810880239,86930.07852768424,15450.318153078106,102380.39668076234,102380.39668076234,102380.39668076234,130346.7848102244,125826.92589991634,4519.858910308059,0.0,98979.70217454563,47367.860071837014,57346.491225231795,27966.388129462073,85312.87935469387,21155.610076749093,1590.4306503728599,0.0,0.874767202398805,2.656952986915677,0.0014947306463915918,1.0,1.0,-7.213553117065146,325076.6478545609,1558807.5854584682,4.795200134326098,1558807.5854584682,4.795200134326098,0.7564655821415154,0.09208845886750128,3.388281443605763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388281443605763,1.2847985613771877,1.2850851904737746,2.637208310673879,5587.927953995279,14229.03136959003,6453.724929299452,0.0004772106820967175,29212.36143512706,2978.831857477024,19290.61569694833,1967.095358450473,0.6603579700253844,0.6603579700253844,30617.5955395146,30484.863174865135,1.0054455110099925,0.8,4343.262085094991,4324.433322199387,1.0054455110099925,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8023997809203,2034.6934298245008,8.98900196732761,4.996497776601041,-0.8221898060637836,5.8186875826648246,2.6420822015579835,3.5,0.7548806290165667,0.6,0.00022308102123922907,0.9891829141791402,0.00022552049579662402,199.19656015464648,0.0,0.0,0.0,0.0790035942043498,7.631581556754674e-05,0.00014676520567168233,0.0004972818229443445,0.0920884579620856,0.0920884579620856,0.0920884579620856,0.09208794613948013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.88601008966,595.718835544524,0.0,0.0920884579620856,0.09208845886750128,0.09208845886750128,0.36850791763875024,0.36850791763875024,0.5,10.068143594080407,1.3943690646556206e-10,1.3943690646556206e-10,1.3943690646556206e-10,1.3943690646556206e-10,1.3943690646556206e-10,1.3943690646556206e-10,27966.388129462073,21155.610076749093,0.7564655821415154,0.5951968161614161,0.41409499109181075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534828616410793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.496025888815,260.496025888815,-12.653974111184993,244.58630039315716,276.40575138438106,108355.12827197471,108345.74022275994,9.388049214748571,0.0,nan,276.40575138438106,3.2557513843810852,270.0418611861994,-3.108138813800565,263.67797098797547,-9.472029012024507,257.31408078972504,-15.835919210274938,250.9501905914517,-22.199809408548276,244.58630039315716,-28.563699606842818,1.0,1.0,25732.562594343566,25732.562594343566,275.98748386854686,2.837483868546883,275.98748386854686,275.98748386854686,86930.19302887318,86930.07852768424,0.1145011889457237,0.0,8648.866644398773,8648.866644398773,0.921124349470675,3405.2228508237918,275.98748386854686,2.837483868546883,1.0,0.002,0.12721317794737175,0.004792568920778862,0.00019621618614635067,0.0018037838518863193,0.09810809307317533,0.09810809307317533,0.0,3.8032669895382565e-11,0.9999943647582146,0.9999943647582146,0.0,0.0920879399267699,5.189407313658888e-07,0.0,0.0,0.0,1599297.5671098523,265.93644688293483,0.0,1.0,1286811.4390054583,2588.8312488736683,,,,,,,,,,,,,,,,,,,2.0,14229.03136959003,1590.4306503728599,0.36850791763875024,6.175450102142607,2.6420822015579835
4913.0,-30.330716808706175,4.99649513698394,35.0493763378451,30.55204799110072,5.023481866323275,-26.795296941209056,-40.28884033961219,1.4880619956978511,-7.2135767559751685,-7.213576755949513,40.09905316652987,35327.65276440375,15450.31697290428,15450.31697290428,50777.96973730803,86939.63606182688,86930.27146434167,15450.31697290428,102380.58843724595,102380.58843724595,102380.58843724595,130347.07258515099,125827.2109531063,4519.861632044694,0.0,98979.79983434228,47367.81652626558,57346.64812008522,27966.484147905037,85313.13226799027,21155.67760266806,1590.4357385594124,0.0,0.8747669840586085,2.6569506331399833,0.0014947306463915918,1.0,1.0,-7.2135767559751685,325076.34269171266,1558808.5499839035,4.79520760285594,1558808.5499839035,4.79520760285594,0.7564653994682713,0.09208864862536935,3.3882770337612502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882770337612502,1.2847985110370495,1.285085140122406,2.637204981679453,5587.920900255558,14229.022916831476,6453.724317306461,0.00047721157491832357,29212.42827788111,2978.8386735410268,19290.613867660326,1967.0951719150094,0.6603563963994967,0.6603563963994967,30617.563660497344,30484.863174865135,1.0054442024237833,0.8,4343.257562893801,4324.433322199387,1.0054442024237833,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7998111640943,2034.6934298245008,8.989014818683403,4.99649513698394,-0.8222066067205427,5.818701743704483,2.6420755696777376,3.5,0.7548787341936393,0.6,0.00022308102123922907,0.989169629303041,0.00022552352461165809,199.1964545859968,0.0,0.0,0.0,0.0790035942043498,7.631674745784718e-05,0.0001467642737813819,0.0004972780182301047,0.09208864769562707,0.09208864769562707,0.09208864769562707,0.09208813618657545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.0679115973,595.7187775031573,0.0,0.09208864769562707,0.09208864862536935,0.09208864862536935,0.3685085052181028,0.3685085052181028,0.5,10.068128248321477,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,27966.484147905037,21155.67760266806,0.7564653994682713,0.5951952341616236,0.414093959807156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534820908337673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49609073242215,260.49609073242215,-12.65390926757783,244.58642634433727,276.40575512041715,108354.55896086172,108345.22436563934,9.3345952224003,0.0,nan,276.40575512041715,3.2557551204171773,270.0418893652605,-3.1081106347394893,263.67802361006875,-9.471976389931228,257.3141578548474,-15.835842145152583,250.950292099602,-22.199707900397982,244.58642634433727,-28.563573655662708,1.0,1.0,25732.562594343566,25732.562594343566,275.98748253754064,2.837482537540666,275.98748253754064,275.98748253754064,86930.35098559156,86930.27146434167,0.07952124989242293,0.0,8648.866644398773,8648.866644398773,0.9211246102062333,3405.2184189300565,275.98748253754064,2.837482537540666,1.0,0.002,0.12721369679503142,0.004792562569849062,0.00019621697692976157,0.001803783059539193,0.09810848846488078,0.09810848846488078,0.0,3.6468954592305813e-11,0.9999943657354764,0.9999943657354764,0.0,0.09208812977356337,5.188518059763529e-07,0.0,0.0,0.0,1599297.53916183,265.9364232440248,0.0,1.0,1286811.519379758,2588.8309253244456,,,,,,,,,,,,,,,,,,,2.0,14229.022916831476,1590.4357385594124,0.3685085052181028,6.175450102142607,2.6420755696777376
4914.0,-30.33058818011457,4.9964925002799205,35.049387526004296,30.552165407594316,5.023478461103022,-26.795181515992667,-40.28873270200563,1.4880717937104022,-7.213601058728443,-7.213601058693365,40.099075481689596,35327.64135060709,15450.316630463882,15450.316630463882,50777.95798107097,86939.86538389554,86930.46298944643,15450.316630463882,102380.77961991032,102380.77961991032,102380.77961991032,130347.36021128666,125827.49584941761,4519.8643618690485,0.0,98979.95896430194,47367.73491987475,57346.91560491911,27966.580591376347,85313.49619629545,21155.745386476316,1590.4408630648643,0.0,0.8747667620549031,2.656948213265738,0.0014947306463915918,1.0,1.0,-7.213601058728443,325076.0289593132,1558809.514149207,4.795215196701904,1558809.514149207,4.795215196701904,0.7564652145210705,0.09208883865720875,3.388269934374555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388269934374555,1.2847984652004623,1.285085094275593,2.6371995500834413,5587.909391355383,14229.014466687502,6453.725532229369,0.00047721345391206965,29212.53645116465,2978.8497041461305,19290.6174991462,1967.0955422235118,0.6603540754290481,0.6603540754290481,30617.51233860897,30484.863174865135,1.0054420957373695,0.8,4343.250282622181,4324.433322199387,1.0054420957373695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7972219813278,2034.6934298245008,8.989028160432833,4.9964925002799205,-0.8222237232111107,5.818716223491031,2.642068936354247,3.5,0.7548768389583563,0.6,0.00022308102123922907,0.9891563506987706,0.0002255265520780792,199.19634906577005,0.0,0.0,0.0,0.0790035942043498,7.631767935866898e-05,0.0001467633418805601,0.0004972738187622358,0.09208883770474531,0.09208883770474531,0.09208883770474531,0.09208832565934494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.24982960004,595.7187194560084,0.0,0.09208883770474531,0.09208883865720875,0.09208883865720875,0.3685090926755273,0.3685090926755273,0.5,10.06811289073807,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,27966.580591376347,21155.745386476316,0.7564652145210705,0.5951925573913578,0.4140920595883528,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534813205285897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49615517022704,260.49615517022704,-12.653844829772936,244.58655158201302,276.40575875834924,108353.8980859885,108344.62190849794,9.276177490553437,0.0,nan,276.40575875834924,3.255758758349259,270.0419173231453,-3.1080826768546785,263.6780758878954,-9.471924112104603,257.31423445262766,-15.835765547372318,250.9503930173313,-22.199606982668683,244.58655158201302,-28.56344841798696,1.0,1.0,25732.562594343566,25732.562594343566,275.9874803793289,2.8374803793288947,275.9874803793289,275.9874803793289,86930.58351735759,86930.46298944643,0.12052791116002481,0.0,8648.866644398773,8648.866644398773,0.9211250299627237,3405.2112840464274,275.9874803793289,2.8374803793288947,1.0,0.002,0.12721421618164047,0.004792556110029358,0.00019621776827765977,0.0018037822710814191,0.09810888413882989,0.09810888413882989,0.0,3.935907893007351e-11,0.9999943599234864,0.9999943599234864,0.0,0.09208831926911268,5.193880960754263e-07,0.0,0.0,0.0,1599297.5104289404,265.93639894127153,0.0,1.0,1286811.6020111814,2588.8305926892003,,,,,,,,,,,,,,,,,,,2.0,14229.014466687502,1590.4408630648643,0.3685090926755273,6.175450102142607,2.642068936354247
4915.0,-30.330437545239366,4.996489871850076,35.04939871004092,30.552266619075112,5.023475344069816,-26.7950462564616,-40.288607113156445,1.4880840519823402,-7.213624846017865,-7.2136248460198775,40.099097738642364,35327.654466528016,15450.315631444888,15450.315631444888,50777.9700979729,86940.06922979026,86930.65483693339,15450.315631444888,102380.97046837828,102380.97046837828,102380.97046837828,130347.64686099358,125827.77979910029,4519.867061893301,0.0,98980.08946945782,47367.674694924135,57347.12752725965,27966.676392615307,85313.80391987495,21155.812746931148,1590.445944291855,0.0,0.8747665431467694,2.6569458447189302,0.0014947306463915918,1.0,1.0,-7.213624846017865,325075.72188143997,1558810.4757991706,4.795222684663274,1558810.4757991706,4.795222684663274,0.7564650318089785,0.09208902825307202,3.3882640305371594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882640305371594,1.2847984078544132,1.2850850369167504,2.6371950726460582,5587.899904202846,14229.00601965333,6453.725919862314,0.0004772148857134934,29212.625868995805,2978.8588222273465,19290.618657807016,1967.0956603740335,0.6603520937938243,0.6603520937938243,30617.469659401162,30484.863174865135,1.0054403438206807,0.8,4343.244228358878,4324.433322199387,1.0054403438206807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7946314217716,2034.6934298245008,8.989041127423423,4.996489871850076,-0.82224059198023,5.818730463830306,2.642062299510174,3.5,0.7548749427171926,0.6,0.00022308102123922907,0.9891408005832533,0.00022553009754292604,199.19622549287135,0.0,0.0,0.0,0.0790035942043498,7.631876669038315e-05,0.0001467622545488459,0.0004972692681283932,0.09208902732809271,0.09208902732809271,0.09208902732809271,0.0920885147304596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.4315508965,595.7186614699491,0.0,0.09208902732809271,0.09208902825307202,0.09208902825307202,0.36850967993939115,0.36850967993939115,0.5,10.068097515581217,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27966.676392615307,21155.812746931148,0.7564650318089785,0.5951905525823532,0.4140907197117486,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534805505767405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4962213027765,260.4962213027765,-12.653778697223458,244.58668003961452,276.4057625658495,108353.36007758207,108343.83993171486,9.520145867191772,0.0,nan,276.4057625658495,3.2557625658495226,270.0419460606574,-3.1080539393425965,263.67812955543894,-9.471870444561034,257.3143130501882,-15.835686949811759,250.95049654491052,-22.199503455089456,244.58668003961452,-28.563319960385456,1.0,1.0,25732.562594343566,25732.562594343566,275.98747877380896,2.837478773808982,275.98747877380896,275.98747877380896,86930.7874875549,86930.65483693339,0.13265062151185703,0.0,8648.866644398773,8648.866644398773,0.9211253790311157,3405.205350689845,275.98747877380896,2.837478773808982,1.0,0.002,0.12721473604466516,0.0047925497296061985,0.0001962185605674202,0.0018037814776590026,0.0981092802837101,0.0981092802837101,0.0,3.822642289513789e-11,0.9999943547558034,0.9999943547558034,0.0,0.09208850838801971,5.19865052311624e-07,0.0,0.0,0.0,1599297.482305474,265.9363751539821,0.0,1.0,1286811.6828899682,2588.8302671092847,,,,,,,,,,,,,,,,,,,2.0,14229.00601965333,1590.445944291855,0.36850967993939115,6.175450102142607,2.642062299510174
4916.0,-30.330308948596908,4.996487255760321,35.04940989614519,30.552343383338325,5.023472369053706,-26.794930816826092,-40.288499475549884,1.4880942342319805,-7.213648244140927,-7.213648244157009,40.09912016590103,35327.670934172835,15450.314147508368,15450.314147508368,50777.9850816812,86940.22759725698,86930.84989141392,15450.314147508368,102381.16403892229,102381.16403892229,102381.16403892229,130347.9366589348,125828.06687333371,4519.869785601101,0.0,98980.18734378103,47367.63067030684,57347.2851927491,27966.77262001252,85314.05781276162,21155.88044098411,1590.4510363536535,0.0,0.8747663257431011,2.656943514923789,0.0014947306463915918,1.0,1.0,-7.213648244140927,325075.4198276617,1558811.444808055,4.795230121165288,1558811.444808055,4.795230121165288,0.7564648494994858,0.0920892178836121,3.388259616452425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388259616452425,1.2847983602203146,1.2850849892720249,2.637191734795967,5587.892831699034,14228.998017765995,6453.725502376155,0.0004772158183186499,29212.692812310306,2978.8656485456613,19290.61740991295,1967.0955331242524,0.6603505378245662,0.6603505378245662,30617.437749698296,30484.863174865135,1.0054390339762196,0.8,4343.239701804778,4324.433322199387,1.0054390339762196,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7920401185836,2034.6934298245008,8.98905381621526,4.996487255760321,-0.8222572700370518,5.8187445257973724,2.6420556607676375,3.5,0.7548730459336107,0.6,0.00022308102123922907,0.9891275256944471,0.00022553312433865215,199.19611999909665,0.0,0.0,0.0,0.0790035942043498,7.631969861400204e-05,0.00014676132262522702,0.0004972654627082023,0.09208921697002986,0.09208921697002986,0.09208921697002986,0.09208870592978717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.61387483036,595.718603296317,0.0,0.09208921697002986,0.0920892178836121,0.0920892178836121,0.36851026698653117,0.36851026698653117,0.5,10.068082186228898,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27966.77262001252,21155.88044098411,0.7564648494994858,0.5951889569374771,0.41408968041007166,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534796488995478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4962868313742,260.4962868313742,-12.653713168625757,244.58680732638817,276.40576633627103,108352.77222944624,108343.33902577536,9.433203670862248,0.0,nan,276.40576633627103,3.2557663362710514,270.0419745343465,-3.1080254656534976,263.678182732401,-9.471817267598965,257.3143909304234,-15.835609069576606,250.95059912841532,-22.199400871584658,244.58680732638817,-28.56319267361181,1.0,1.0,25732.562594343566,25732.562594343566,275.98747792827766,2.8374779282776785,275.98747792827766,275.98747792827766,86930.94230048948,86930.84989141392,0.09240907555795275,0.0,8648.866644398773,8648.866644398773,0.9211256400166563,3405.200914534687,275.98747792827766,2.8374779282776785,1.0,0.002,0.12721525428834005,0.004792543426315843,0.00019621935051574932,0.0018037806869575896,0.09810967525787466,0.09810967525787466,0.0,3.747333866821467e-11,0.9999943723450633,0.9999943723450633,0.0,0.09208869963727045,5.182463416417629e-07,0.0,0.0,0.0,1599297.4546421054,265.93635175585905,0.0,1.0,1286811.7624455506,2588.829946856039,,,,,,,,,,,,,,,,,,,2.0,14228.998017765995,1590.4510363536535,0.36851026698653117,6.175450102142607,2.6420556607676375
4917.0,-30.33018041891448,4.9964846458772225,35.04942107854523,30.55242447825151,5.023469381758569,-26.794815438834423,-40.288391907792516,1.4881043984903077,-7.213672226542258,-7.213672226540428,40.099142431876466,35327.68432364015,15450.313407838305,15450.313407838305,50777.99773147845,86940.3934382749,86931.04139259148,15450.313407838305,102381.35480042978,102381.35480042978,102381.35480042978,130348.22344999814,125828.35094481298,4519.872505185161,0.0,98980.2917292264,47367.58260373402,57347.45458388042,27966.86864956837,85314.32323344878,21155.947950066195,1590.456133435021,0.0,0.8747661057131589,2.6569411269526473,0.0014947306463915918,1.0,1.0,-7.213672226542258,325075.11023148196,1558812.4068484756,4.795237647503878,1558812.4068484756,4.795237647503878,0.7564646659286508,0.09208940760134762,3.3882549260144956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882549260144956,1.2847983126703852,1.2850849417114876,2.637188181678249,5587.885303068952,14228.989579400557,6453.725090939788,0.0004772168173579085,29212.764060127553,2978.8729138011,19290.61618010211,1967.0954077184474,0.6603488851789906,0.6603488851789906,30617.40384221128,30484.863174865135,1.0054376421261508,0.8,4343.234891854808,4324.433322199387,1.0054376421261508,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7894485559054,2034.6934298245008,8.989066939420281,4.9964846458772225,-0.8222742237062866,5.818758869583509,2.6420490213669785,3.5,0.7548711489619938,0.6,0.00022308102123922907,0.989114257909869,0.0002255361495957294,199.19601456036395,0.0,0.0,0.0,0.0790035942043498,7.63206299433796e-05,0.00014676039129584947,0.0004972616187519769,0.092089406659927,0.092089406659927,0.092089406659927,0.09208889512628914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.7954926919,595.7185453443118,0.0,0.092089406659927,0.09208940760134762,0.09208940760134762,0.3685108540708955,0.3685108540708955,0.5,10.06806684158641,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27966.86864956837,21155.947950066195,0.7564646659286508,0.5951872535228664,0.4140885490818661,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534788791407123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4963518586272,260.4963518586272,-12.653648141372798,244.58693364353982,276.4057700736252,108352.18309820899,108342.82206609794,9.3610321110402,0.0,nan,276.4057700736252,3.2557700736252286,270.04200278766336,-3.1079972123366133,263.67823550167265,-9.471764498327332,257.31446821565476,-15.835531784345221,250.95070092960728,-22.199299070392698,244.58693364353982,-28.563066356460155,1.0,1.0,25732.562594343566,25732.562594343566,275.9874760876598,2.837476087659809,275.9874760876598,275.9874760876598,86931.10826938717,86931.04139259148,0.0668767956958618,0.0,8648.866644398773,8648.866644398773,0.9211259173415524,3405.1962006445683,275.9874760876598,2.837476087659809,1.0,0.002,0.12721577317229374,0.004792537018774799,0.00019622014121682498,0.0018037798965129812,0.09811007060841248,0.09811007060841248,0.0,3.772980625843525e-11,0.9999943654004032,0.9999943654004032,0.0,0.09208888871440868,5.18886938939482e-07,0.0,0.0,0.0,1599297.4262879437,265.9363277734577,0.0,1.0,1286811.8439877105,2588.829618605805,,,,,,,,,,,,,,,,,,,2.0,14228.989579400557,1590.456133435021,0.3685108540708955,6.175450102142607,2.6420490213669785
4918.0,-30.330030027612775,4.996482034657121,35.04943224950355,30.552529112342768,5.02346568958064,-26.794680456047388,-40.28826631894333,1.4881161145042263,-7.2136969349384685,-7.213696934940864,40.099164467370564,35327.694081127906,15450.313574620006,15450.313574620006,50778.00765574791,86940.60444214415,86931.22821544438,15450.313574620006,102381.5417900644,102381.5417900644,102381.5417900644,130348.50607088543,125828.63089549229,4519.875175393137,0.0,98980.42837110566,47367.51799813246,57347.67819219244,27966.964280821034,85314.64247301347,21156.015120548444,1590.461229361384,0.0,0.8747658825367094,2.656938666694686,0.0014947306463915918,1.0,1.0,-7.2136969349384685,325074.7912634563,1558813.3589323096,4.795245281474232,1558813.3589323096,4.795245281474232,0.7564644810254451,0.09208959726430428,3.388248766159932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388248766159932,1.2847982578611143,1.2850848868899891,2.637183499766388,5587.875382659533,14228.981143980242,6453.725660913104,0.00047721834594603024,29212.857497262525,2978.882441737242,19290.617883790495,1967.095581446314,0.6603468313771831,0.6603468313771831,30617.359312199656,30484.863174865135,1.005435814238408,0.8,4343.228575045544,4324.433322199387,1.005435814238408,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7868560195527,2034.6934298245008,8.989080595135901,4.996482034657121,-0.8222915256443244,5.818773560301445,2.6420423794785113,3.5,0.7548692512795746,0.6,0.00022308102123922907,0.9890987336509358,0.00022553968946638738,199.1958911876944,0.0,0.0,0.0,0.0790035942043498,7.632171731396139e-05,0.00014675930392526768,0.0004972570304472787,0.09208959629131966,0.09208959629131966,0.09208959629131966,0.09208908141858636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.97647824103,595.7184875865634,0.0,0.09208959629131966,0.09208959726430428,0.09208959726430428,0.36851144094795973,0.36851144094795973,0.5,10.068051396942353,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27966.964280821034,21156.015120548444,0.7564644810254451,0.5951851427122828,0.41408711397111786,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534781097835028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49641839902665,260.49641839902665,-12.653581600973325,244.58706293704597,276.4057738609165,108351.62281993845,108342.0439620483,9.578857890166297,0.0,nan,276.4057738609165,3.25577386091652,270.04203167620216,-3.10796832379782,263.67828949144894,-9.471710508551041,257.314547306674,-15.835452693325976,250.95080512187215,-22.199194878127827,244.58706293704597,-28.562937062954006,1.0,1.0,25732.562594343566,25732.562594343566,275.98747298010727,2.837472980107293,275.98747298010727,275.98747298010727,86931.32254366534,86931.22821544438,0.0943282209627796,0.0,8648.866644398773,8648.866644398773,0.9211262815462548,3405.1900099907316,275.98747298010727,2.837472980107293,1.0,0.002,0.1272162955645078,0.004792530468666125,0.00019622093703733476,0.001803779101483423,0.09811046851866738,0.09811046851866738,0.0,3.8520757764115565e-11,0.9999943273164185,0.9999943273164185,0.0,0.09208907486915785,5.223951464315579e-07,0.0,0.0,0.0,1599297.3970754347,265.9363030650615,0.0,1.0,1286811.9279983074,2588.829280418902,,,,,,,,,,,,,,,,,,,2.0,14228.981143980242,1590.461229361384,0.36851144094795973,6.175450102142607,2.6420423794785113
