time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4919.0,-30.329879706441588,4.99647942775273,35.0494434107543,30.552631511259847,5.023461683131514,-26.794545567626514,-40.28814073009414,1.4881275409395989,-7.213721109301446,-7.213721109348791,40.0991865286981,35327.705009686186,15450.313051154379,15450.313051154379,50778.018060840564,86940.81204741442,86931.41670530889,15450.313051154379,102381.72975646326,102381.72975646326,102381.72975646326,130348.78933742853,125828.9115458028,4519.87779162574,0.0,98980.56199467735,47367.45494544913,57347.89672136469,27967.05958096527,85314.95630232996,21156.082092824163,1590.4662962719515,0.0,0.8747656622327125,2.6569362596130457,0.0014947306463915918,1.0,1.0,-7.213721109301446,325074.4791896582,1558814.312131398,4.7952528171918996,1558814.312131398,4.7952528171918996,0.7564642979923158,0.09208978650171354,3.388242736939044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388242736939044,1.2847982044065396,1.285084833423489,2.6371789167498916,5587.865671797524,14228.973150805356,6453.726328260476,0.0004772198631166198,29212.94891761412,2978.891764018714,19290.61987853645,1967.0957848537932,0.6603448331402468,0.6603448331402468,30617.315726532157,30484.863174865135,1.0054340251151674,0.8,4343.222392196311,4324.433322199387,1.0054340251151674,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7842616252935,2034.6934298245008,8.989093859018967,4.99647942775273,-0.8223085738526779,5.818788001605408,2.6420357328369093,3.5,0.7548673522391169,0.6,0.00022308102123922907,0.9890832168939063,0.0002255432277374875,199.19576787270873,0.0,0.0,0.0,0.0790035942043498,7.632280469886766e-05,0.0001467582165403614,0.0004972524612790071,0.0920897855582905,0.0920897855582905,0.0920897855582905,0.09208926817567271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.1579504767,595.7184296718501,0.0,0.0920897855582905,0.09208978650171354,0.09208978650171354,0.3685120272779258,0.3685120272779258,0.5,10.068035877245816,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,27967.05958096527,21156.082092824163,0.7564642979923158,0.5951830752968904,0.414085718856793,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534772095673263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49648614250873,260.49648614250873,-12.653513857491248,244.58719465078582,276.40577763414103,108351.04365483338,108341.29160642004,9.752048413367728,0.0,nan,276.40577763414103,3.2557776341410545,270.0420610375274,-3.1079389624725877,263.67834444088214,-9.471655559117835,257.3146278442076,-15.835372155792356,250.9509112475081,-22.19908875249189,244.58719465078582,-28.56280534921416,1.0,1.0,25732.562594343566,25732.562594343566,275.9874705992906,2.8374705992906115,275.9874705992906,275.9874705992906,86931.5301491916,86931.41670530889,0.11344388271390926,0.0,8648.866644398773,8648.866644398773,0.9211266380268248,3405.1839506237393,275.9874705992906,2.8374705992906115,1.0,0.002,0.12721682034866047,0.004792524000912169,0.00019622173676170932,0.0018037783013474236,0.09811086838085466,0.09811086838085466,0.0,3.810913303675667e-11,0.9999943013557863,0.9999943013557863,0.0,0.09208926171478454,5.247869289922045e-07,0.0,0.0,0.0,1599297.3684943,265.93627889069853,0.0,1.0,1286812.0101931365,2588.828949541476,,,,,,,,,,,,,,,,,,,2.0,14228.973150805356,1590.4662962719515,0.3685120272779258,6.175450102142607,2.6420357328369093
4920.0,-30.32972945217168,4.99647682864919,35.049454563735985,30.552730487566464,5.023458251406814,-26.794410681954396,-40.288015141244955,1.4881394778905226,-7.213744957350286,-7.213744957354463,40.09920861230767,35327.71831696,15450.312111657593,15450.312111657593,50778.030428617596,86941.01256417531,86931.60623502391,15450.312111657593,102381.9183466815,102381.9183466815,102381.9183466815,130349.07310959647,125829.19273625783,4519.880373338648,0.0,98980.68963654673,47367.39537809655,57348.1047316113,27967.154762914968,85315.25949452627,21156.149003018967,1590.4713497213488,0.0,0.8747654436584876,2.656933885024736,0.0014947306463915918,1.0,1.0,-7.213744957350286,325074.1713285755,1558815.266293434,4.795260293743328,1558815.266293434,4.795260293743328,0.7564641159376163,0.0920899755149822,3.3882369576084903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882369576084903,1.284798148563702,1.285084777568193,2.6371745331328964,5587.856383439131,14228.965161238564,6453.7268239412515,0.00047722128706381375,29213.036418329484,2978.900686608524,19290.621360159457,1967.0959359372935,0.660342905951937,0.660342905951937,30617.273947325135,30484.863174865135,1.0054323101448916,0.8,4343.21646560271,4324.433322199387,1.0054323101448916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7816660378608,2034.6934298245008,8.989106887132262,4.99647682864919,-0.8223254643673226,5.818802293016512,2.64202908314518,3.5,0.7548654523271943,0.6,0.00022308102123922907,0.9890677073050651,0.00022554676448497435,199.1956446127576,0.0,0.0,0.0,0.0790035942043498,7.632389209809748e-05,0.0001467571291411316,0.000497247928748504,0.09208997458303163,0.09208997458303163,0.09208997458303163,0.09208945546102938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.3397879188,595.7183716394942,0.0,0.09208997458303163,0.0920899755149822,0.0920899755149822,0.3685126131598753,0.3685126131598753,0.5,10.068020304136022,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27967.154762914968,21156.149003018967,0.7564641159376163,0.595181105109051,0.4140844032623096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534763097720536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49655491649594,260.49655491649594,-12.653445083504039,244.58732833838104,276.4057814945214,108350.46202685527,108340.56163122572,9.900395629551568,0.0,nan,276.4057814945214,3.255781494521443,270.04209086334794,-3.10790913665204,263.67840023215075,-9.471599767849227,257.31470960091497,-15.835290399085011,250.9510189696596,-22.198981030340377,244.58732833838104,-28.562671661618936,1.0,1.0,25732.562594343566,25732.562594343566,275.9874686651059,2.8374686651059164,275.9874686651059,275.9874686651059,86931.73063441295,86931.60623502391,0.1243993890384445,0.0,8648.866644398773,8648.866644398773,0.9211269797321878,3405.1781423965326,275.9874686651059,2.8374686651059164,1.0,0.002,0.1272173468468602,0.0047925175831152805,0.0001962225392608971,0.001803777497952951,0.09811126963044856,0.09811126963044856,0.0,3.721384788865634e-11,0.9999942827469482,0.9999942827469482,0.0,0.09208944901328865,5.265016935497572e-07,0.0,0.0,0.0,1599297.3402989584,265.9362550426497,0.0,1.0,1286812.0912784536,2588.8286231304605,,,,,,,,,,,,,,,,,,,2.0,14228.965161238564,1590.4713497213488,0.3685126131598753,6.175450102142607,2.64202908314518
4921.0,-30.329579258420186,4.996474233213599,35.04946570825422,30.55280955685305,5.023452473035448,-26.794276085430983,-40.28789339410139,1.4881492959724174,-7.213769205197025,-7.213769205193318,40.09923067429627,35327.75724646077,15450.31167427863,15450.31167427863,50778.0689207394,86941.18383652373,86931.79467356211,15450.31167427863,102382.10634784075,102382.10634784075,102382.10634784075,130349.3565494424,125829.47361847688,4519.882930965506,0.0,98980.79151649478,47367.36491255816,57348.2517821518,27967.250201601648,85315.50198375345,21156.216067448015,1590.476425397118,0.0,0.8747652229421858,2.656931470629691,0.0014947306463915918,1.0,1.0,-7.213769205197025,325073.85830663313,1558816.21952271,4.795267843569021,1558816.21952271,4.795267843569021,0.7564639324546976,0.09209016461489615,3.3882323765854907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882323765854907,1.2847981026332533,1.2850847316274978,2.637171061851003,5587.849028209341,14228.957175342222,6453.726528910605,0.00047722228348133706,29213.105984260503,2978.9077803592972,19290.620478293113,1967.0958460119525,0.6603413032728034,0.6603413032728034,30617.240830761715,30484.863174865135,1.005430950762831,0.8,4343.211767849286,4324.433322199387,1.005430950762831,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7790696704344,2034.6934298245008,8.989120211500559,4.996474233213599,-0.8223425447772694,5.818816777990868,2.6420224314618665,3.5,0.7548635518462475,0.6,0.00022308102123922907,0.989052204225242,0.00022555029985902106,199.19552140260478,0.0,0.0,0.0,0.0790035942043498,7.632494624795413e-05,0.00014675607499127494,0.000497243684746046,0.09209016367010088,0.09209016367010088,0.09209016367010088,0.09208964242746823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.52182595077,595.7183135408611,0.0,0.09209016367010088,0.09209016461489615,0.09209016461489615,0.3685131986798565,0.3685131986798565,0.5,10.06800466772806,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27967.250201601648,21156.216067448015,0.7564639324546976,0.595179864620723,0.41408368262532413,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534754103783525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4966243147934,260.4966243147934,-12.653375685206584,244.5874636091643,276.4057850203291,108349.88247511713,108339.89220673937,9.99026837776684,0.0,nan,276.4057850203291,3.2557850203291423,270.04212073815796,-3.1078792618420152,263.6784564559501,-9.471543544049894,257.3147921737104,-15.835207826289604,250.95112789144838,-22.198872108551598,244.5874636091643,-28.562536390835675,1.0,1.0,25732.562594343566,25732.562594343566,275.9874662049238,2.837466204923828,275.9874662049238,275.9874662049238,86931.89438663068,86931.79467356211,0.09971306857187301,0.0,8648.866644398773,8648.866644398773,0.9211272505868864,3405.173538468418,275.9874662049238,2.837466204923828,1.0,0.002,0.12721787554436798,0.004792511089457592,0.00019622334499162572,0.0018037766930295897,0.09811167249581286,0.09811167249581286,0.0,3.802121551627069e-11,0.9999942588783498,0.9999942588783498,0.0,0.0920896359140583,5.287008378404609e-07,0.0,0.0,0.0,1599297.3116309294,265.93623079480295,0.0,1.0,1286812.173723108,2588.8282912474847,,,,,,,,,,,,,,,,,,,2.0,14228.957175342222,1590.476425397118,0.3685131986798565,6.175450102142607,2.6420224314618665
4922.0,-30.329451199629776,4.996471647899172,35.04947683542904,30.552911781147145,5.023450946176844,-26.79416098504281,-40.28778586126862,1.4881607284868903,-7.213792833755917,-7.213792833761496,40.09925246273629,35327.755314734095,15450.310452489877,15450.310452489877,50778.065767223976,86941.38275786248,86931.98068850231,15450.310452489877,102382.2911409922,102382.2911409922,102382.2911409922,130349.6351093397,125829.74972179362,4519.885387546084,0.0,98980.92491471654,47367.297461020724,57348.4749485509,27967.343968347494,85315.8189168984,21156.281978479943,1590.4814059229377,0.0,0.8747650067360577,2.656929117899703,0.0014947306463915918,1.0,1.0,-7.213792833755917,325073.55327946425,1558817.1609344024,4.795275239121942,1558817.1609344024,4.795275239121942,0.7564637529550149,0.09209035284193613,3.3882263570527114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882263570527114,1.2847980491502526,1.2850846781325655,2.6371664864323514,5587.8393334462535,14228.949193241971,6453.727194213806,0.000477223797949249,29213.197255456176,2978.917087431098,19290.6224669289,1967.096048796368,0.6603393082325479,0.6603393082325479,30617.197315088164,30484.863174865135,1.0054291645144593,0.8,4343.205594929051,4324.433322199387,1.0054291645144593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7764720414366,2034.6934298245008,8.989133086130238,4.996471647899172,-0.8223593268214309,5.818830974720603,2.6420157765532117,3.5,0.7548616504437747,0.6,0.00022308102123922907,0.9890389861350141,0.00022555331424395055,199.1954163507974,0.0,0.0,0.0,0.0790035942043498,7.632587733413839e-05,0.00014675514390509068,0.0004972396466122918,0.09209035193442076,0.09209035193442076,0.09209035193442076,0.0920898264961573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.7031438955,595.7182556629072,0.0,0.09209035193442076,0.09209035284193613,0.09209035284193613,0.3685137837977268,0.3685137837977268,0.5,10.067988906329619,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27967.343968347494,21156.281978479943,0.7564637529550149,0.5951776166701769,0.41408212173577075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534745113480159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49669259812276,260.49669259812276,-12.653307401877214,244.58759639062885,276.4057888055222,108349.21260188572,108339.38283946211,9.829762423614978,0.0,nan,276.4057888055222,3.2557888055222293,270.04215032260424,-3.107849677395734,263.67851183965263,-9.471488160347349,257.3148733566681,-15.835126643331876,250.95123487366064,-22.19876512633934,244.58759639062885,-28.56240360937113,1.0,1.0,25732.562594343566,25732.562594343566,275.987464083791,2.837464083791019,275.987464083791,275.987464083791,86932.10082151034,86931.98068850231,0.12013300802209415,0.0,8648.866644398773,8648.866644398773,0.9211276064937132,3405.167488837975,275.987464083791,2.837464083791019,1.0,0.002,0.1272184082843646,0.0047925046858547544,0.00019622415720631762,0.0018037758801350123,0.0981120786031588,0.0981120786031588,0.0,3.734132968113979e-11,0.999994214999874,0.999994214999874,0.0,0.09208982009923333,5.327427027982408e-07,0.0,0.0,0.0,1599297.2836950694,265.93620716624406,0.0,1.0,1286812.2540621262,2588.8279678408594,,,,,,,,,,,,,,,,,,,2.0,14228.949193241971,1590.4814059229377,0.3685137837977268,6.175450102142607,2.6420157765532117
4923.0,-30.32932303188989,4.99646906802753,35.04948796967723,30.553007195144914,5.023445545861701,-26.79404617411174,-40.287678328435845,1.4881686842049227,-7.213816917229906,-7.21381691723315,40.09927492092123,35327.756699942314,15450.309807756137,15450.309807756137,50778.06650769845,86941.57847488706,86932.17521854416,15450.309807756137,102382.4850263003,102382.4850263003,102382.4850263003,130349.92607155093,125830.03813273746,4519.887938813472,0.0,98981.05471159639,47367.2329234429,57348.6908757261,27967.441045250634,85316.13192097674,21156.350227519357,1590.4865561699662,0.0,0.8747647853948376,2.656926719874825,0.0014947306463915918,1.0,1.0,-7.213816917229906,325073.2423799087,1558818.1312820693,4.795282810328325,1558818.1312820693,4.795282810328325,0.7564635675208504,0.09209054221654463,3.388220605902217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388220605902217,1.2847980119322246,1.2850846409062344,2.637162086518664,5587.830010557124,14228.940772711125,6453.727525423979,0.0004772251954521099,29213.28515007944,2978.9260501883355,19290.623456938276,1967.096149749229,0.6603373553448445,0.6603373553448445,30617.155739556707,30484.863174865135,1.0054274579063915,0.8,4343.199697227868,4324.433322199387,1.0054274579063915,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7738739131191,2034.6934298245008,8.98914629914669,4.99646906802753,-0.8223763236255204,5.81884539165305,2.642009120372049,3.5,0.7548597486777283,0.6,0.00022308102123922907,0.9890257569899237,0.0002255563312306151,199.1953112097253,0.0,0.0,0.0,0.0790035942043498,7.632680843082372e-05,0.00014675421280840536,0.0004972356478403981,0.09209054126534212,0.09209054126534212,0.09209054126534212,0.09209001828065318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.8873547359,595.7181968773077,0.0,0.09209054126534212,0.09209054221654463,0.09209054221654463,0.3685143682655267,0.3685143682655267,0.5,10.067973216559329,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27967.441045250634,21156.350227519357,0.7564635675208504,0.5951754417878574,0.4140806188056476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453473744814093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49675962697575,260.49675962697575,-12.653240373024232,244.58772711897942,276.40579213487695,108348.52906602503,108338.87989220706,9.649173817941703,0.0,nan,276.40579213487695,3.2557921348769696,270.042179131759,-3.1078208682409922,263.6785661286086,-9.471433871391355,257.3149531254184,-15.835046874581565,250.9513401222121,-22.19865987778789,244.58772711897942,-28.56227288102056,1.0,1.0,25732.562594343566,25732.562594343566,275.9874624922885,2.837462492288523,275.9874624922885,275.9874624922885,86932.2896213603,86932.17521854416,0.11440281613613479,0.0,8648.866644398773,8648.866644398773,0.9211279465320314,3405.161708931728,275.9874624922885,2.837462492288523,1.0,0.002,0.12721893874498919,0.004792498213550294,0.00019622496572239883,0.0018037750721319275,0.09811248286119942,0.09811248286119942,0.0,3.785432644426434e-11,0.999994239747179,0.999994239747179,0.0,0.09209001175173905,5.304648055858652e-07,0.0,0.0,0.0,1599297.2552213608,265.93618308277007,0.0,1.0,1286812.335947879,2588.827638207864,,,,,,,,,,,,,,,,,,,2.0,14228.940772711125,1590.4865561699662,0.3685143682655267,6.175450102142607,2.642009120372049
4924.0,-30.32919490809079,4.996466496720024,35.04949908773473,30.553092655632668,5.023441814044031,-26.79393123587976,-40.28757083052767,1.4881781380416852,-7.213840691939538,-7.213840691943207,40.09929672249537,35327.76549028016,15450.308771885015,15450.308771885015,50778.07426216517,86941.75351568432,86932.36117411793,15450.308771885015,102382.66994600295,102382.66994600295,102382.66994600295,130350.20496401521,125830.31459149996,4519.890372515244,0.0,98981.16700949111,47367.17897117554,57348.875598128405,27967.535018012262,85316.41061614067,21156.416274769996,1590.491550278663,0.0,0.8747645683236512,2.656924352595743,0.0014947306463915918,1.0,1.0,-7.213840691939538,325072.93546650157,1558819.0732600645,4.795290235476091,1558819.0732600645,4.795290235476091,0.7564633873219209,0.09209073039881668,3.3882155855780014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882155855780014,1.2847979677057781,1.2850845966699214,2.6371582698159366,5587.821923422037,14228.932358631526,6453.72735287486,0.0004772263199800846,29213.36157911739,2978.93384378125,19290.62294117741,1967.0960971562574,0.6603356100917513,0.6603356100917513,30617.11944721591,30484.863174865135,1.0054259681651967,0.8,4343.194548974225,4324.433322199387,1.0054259681651967,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7712747411824,2034.6934298245008,8.989159290093191,4.996466496720024,-0.8223931705026635,5.8188596672226875,2.6420024615239357,3.5,0.7548578461496959,0.6,0.00022308102123922907,0.9890125325710407,0.0002255593472201073,199.19520610481047,0.0,0.0,0.0,0.0790035942043498,7.63277392356038e-05,0.00014675328200362527,0.0004972317573194067,0.09209072948600236,0.09209072948600236,0.09209072948600236,0.0920902025392078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.0689615717,595.7181389060618,0.0,0.09209072948600236,0.09209073039881668,0.09209073039881668,0.36851495287041275,0.36851495287041275,0.5,10.06795740840772,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27967.535018012262,21156.416274769996,0.7564633873219209,0.5951735884744157,0.414079369199302,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534729776288307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4968257771273,260.4968257771273,-12.653174222872678,244.5878561750901,276.4057953790677,108347.9011961033,108338.3785162814,9.522679821906411,0.0,nan,276.4057953790677,3.255795379067706,270.0422075383312,-3.1077924616687937,263.67861969756893,-9.471380302431044,257.3150318567663,-15.834968143233652,250.9514440159395,-22.198555984060476,244.5878561750901,-28.562143824909867,1.0,1.0,25732.562594343566,25732.562594343566,275.9874602181497,2.8374602181497153,275.9874602181497,275.9874602181497,86932.46401439328,86932.36117411793,0.10284027534362394,0.0,8648.866644398773,8648.866644398773,0.9211282433597949,3405.1566635058916,275.9874602181497,2.8374602181497153,1.0,0.002,0.1272194730777711,0.004792491776788884,0.00019622578033495378,0.0018037742566317135,0.09811289016747689,0.09811289016747689,0.0,3.69666671405644e-11,0.9999941977169684,0.9999941977169684,0.0,0.09209019606233432,5.343364823604608e-07,0.0,0.0,0.0,1599297.227112694,265.93615930806044,0.0,1.0,1286812.4167837957,2588.827312801067,,,,,,,,,,,,,,,,,,,2.0,14228.932358631526,1590.491550278663,0.36851495287041275,6.175450102142607,2.6420024615239357
4925.0,-30.329066877937557,4.996463933188902,35.049510200587335,30.553198581933998,5.023440359017644,-26.793816154241302,-40.2874632627703,1.4881896321518278,-7.213864549259597,-7.213864549255455,40.09931880844349,35327.76104086902,15450.307843071247,15450.307843071247,50778.06888394027,86941.95870709402,86932.55105543182,15450.307843071247,102382.85889850307,102382.85889850307,102382.85889850307,130350.48922150311,125830.59640653344,4519.892814969675,0.0,98981.30588535476,47367.108208335776,57349.10853002108,27967.630323000045,85316.73885302113,21156.483269898676,1590.496610297966,0.0,0.8747643496872808,2.65692197709272,0.0014947306463915918,1.0,1.0,-7.213864549259597,325072.6274868865,1558820.0275254599,4.7952977141649455,1558820.0275254599,4.7952977141649455,0.7564632049823681,0.09209091894775297,3.388209333093924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388209333093924,1.2847979139346353,1.2850845428867825,2.637153513674136,5587.8118457282835,14228.923947943904,6453.727997465831,0.0004772278852932142,29213.456476424533,2978.943520613516,19290.62486790296,1967.0962936275855,0.6603335310037903,0.6603335310037903,30617.074247474076,30484.863174865135,1.005424112790384,0.8,4343.188137160315,4324.433322199387,1.005424112790384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.768674896706,2034.6934298245008,8.989172346883601,4.996463933188902,-0.8224100537751893,5.818873986964091,2.6419958009595508,3.5,0.7548559431313002,0.6,0.00022308102123922907,0.9889993180084186,0.00022556236104232598,199.19510107682777,0.0,0.0,0.0,0.0790035942043498,7.632867065570048e-05,0.0001467523505835286,0.0004972276839005831,0.09209091801243999,0.09209091801243999,0.09209091801243999,0.0920903901635745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.25207381655,595.7180804593478,0.0,0.09209091801243999,0.09209091894775297,0.09209091894775297,0.36851553685121974,0.36851553685121974,0.5,10.067941573186788,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27967.630323000045,21156.483269898676,0.7564632049823681,0.5951712356401464,0.41407772397078724,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534722107073974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4968914068085,260.4968914068085,-12.653108593191462,244.58798386752716,276.405798945993,108347.26697664888,108337.81922140736,9.447755241519136,0.0,nan,276.405798945993,3.2557989459930354,270.04223593035925,-3.107764069640723,263.6786729147021,-9.4713270852979,257.3151098989966,-15.834890101003396,250.95154688327324,-22.19845311672674,244.58798386752716,-28.56201613247282,1.0,1.0,25732.562594343566,25732.562594343566,275.987458315311,2.8374583153110393,275.987458315311,275.987458315311,86932.67669621413,86932.55105543182,0.12564078230934683,0.0,8648.866644398773,8648.866644398773,0.9211286130389467,3405.150379759393,275.987458315311,2.8374583153110393,1.0,0.002,0.12722000835025682,0.004792485324874217,0.00019622659636365413,0.0018037734410099357,0.09811329818182705,0.09811329818182705,0.0,3.737358989994166e-11,0.999994187524447,0.999994187524447,0.0,0.09209038367153793,5.352762150352595e-07,0.0,0.0,0.0,1599297.1989063474,265.9361354507404,0.0,1.0,1286812.4979005866,2588.8269862636794,,,,,,,,,,,,,,,,,,,2.0,14228.923947943904,1590.496610297966,0.36851553685121974,6.175450102142607,2.6419958009595508
4926.0,-30.328938788962084,4.996461379242227,35.049521326161084,30.553280480112903,5.02343723159514,-26.79370118690237,-40.287355695012934,1.488199626389198,-7.213888229829422,-7.213888229808422,40.099341400643844,35327.77246787863,15450.306694485453,15450.306694485453,50778.07916236408,86942.12622511543,86932.7484618025,15450.306694485453,102383.05515628796,102383.05515628796,102383.05515628796,130350.7827772309,125830.88742820031,4519.895349030586,0.0,98981.41182289444,47367.05805494303,57349.28196439046,27967.727620942936,85317.00958533339,21156.551707273695,1590.5017610655811,0.0,0.8747641300673605,2.656919619190608,0.0014947306463915918,1.0,1.0,-7.213888229829422,325072.32178920944,1558821.003666128,4.795305226499514,1558821.003666128,4.795305226499514,0.7564630203074181,0.09209110809878128,3.388204578496509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388204578496509,1.2847978671801223,1.285084496121839,2.637149908983698,5587.804207821796,14228.915539651038,6453.7276432009185,0.00047722891085242767,29213.528737635057,2978.95088920631,19290.62380898143,1967.0961856476401,0.6603318613861872,0.6603318613861872,30617.039876071798,30484.863174865135,1.0054227019014992,0.8,4343.183261401599,4324.433322199387,1.0054227019014992,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7660742925004,2034.6934298245008,8.989185279820758,4.996461379242227,-0.822426849036999,5.818888228279226,2.6419891384555285,3.5,0.7548540395587224,0.6,0.00022308102123922907,0.9889860975650705,0.00022556537628634505,199.19499600070182,0.0,0.0,0.0,0.0790035942043498,7.632960208630564e-05,0.00014675141915292345,0.0004972238302747955,0.09209110716148602,0.09209110716148602,0.09209110716148602,0.09209058354818575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.43701373663,595.7180214432781,0.0,0.09209110716148602,0.09209110809878128,0.09209110809878128,0.3685161205729378,0.3685161205729378,0.5,10.067925866593654,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,27967.727620942936,21156.551707273695,0.7564630203074181,0.5951694674855693,0.414076543933998,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453471444347317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4969564639644,260.4969564639644,-12.653043536035568,244.58811043918848,276.4058024886423,108346.67160285065,108337.3062662396,9.365336611045503,0.0,nan,276.4058024886423,3.2558024886423027,270.0422640788151,-3.107735921184883,263.6787256689562,-9.471274331043787,257.3151872590537,-15.83481274094629,250.95164884913072,-22.198351150869257,244.58811043918848,-28.561889560811494,1.0,1.0,25732.562594343566,25732.562594343566,275.9874574592943,2.837457459294342,275.9874574592943,275.9874574592943,86932.84080119821,86932.7484618025,0.0923393957054941,0.0,8648.866644398773,8648.866644398773,0.921128894155056,3405.1456013889915,275.9874574592943,2.837457459294342,1.0,0.002,0.12722053929073449,0.004792478924156013,0.00019622740578152214,0.001803772632706613,0.09811370289076107,0.09811370289076107,0.0,3.8488134988107214e-11,0.9999942345878624,0.9999942345878624,0.0,0.09209057715558888,5.309431923970787e-07,0.0,0.0,0.0,1599297.170908965,265.93611177017056,0.0,1.0,1286812.578416401,2588.8266621455946,,,,,,,,,,,,,,,,,,,2.0,14228.915539651038,1590.5017610655811,0.3685161205729378,6.175450102142607,2.6419891384555285
4927.0,-30.328810759548396,4.996458832256894,35.04953244946861,30.55339534711095,5.0234342498603635,-26.79358625861562,-40.28724819710476,1.4882097457301704,-7.213912155266087,-7.2139121552772005,40.09936358693787,35327.76118837346,15450.305858709928,15450.305858709928,50778.06704708339,86942.35015236917,86932.93952344953,15450.305858709928,102383.24538215945,102383.24538215945,102383.24538215945,130351.06876058578,125831.17090238527,4519.897858200513,0.0,98981.56656422978,47366.97758934519,57349.54330542732,27967.82337842633,85317.36668385364,21156.619022438594,1590.506844242369,0.0,0.8747639106613062,2.6569172369084577,0.0014947306463915918,1.0,1.0,-7.213912155266087,325072.0129307187,1558821.962267808,4.795312731520918,1558821.962267808,4.795312731520918,0.7564628371744608,0.09209129684606725,3.388197663737111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388197663737111,1.2847978198403596,1.285084448771515,2.6371446241698213,5587.793009935352,14228.907136804248,6453.728750073513,0.00047723072467836884,29213.634028380504,2978.961625874331,19290.627117497686,1967.096523022407,0.6603295946939433,0.6603295946939433,30616.98988865161,30484.863174865135,1.0054206500017642,0.8,4343.176170431097,4324.433322199387,1.0054206500017642,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.763473146524,2034.6934298245008,8.989198397627801,4.996458832256894,-0.8224437582622244,5.8189025905191185,2.6419824745702627,3.5,0.7548521355915037,0.6,0.00022308102123922907,0.9889728834597525,0.0002255683901653787,199.19489097354733,0.0,0.0,0.0,0.0790035942043498,7.633053292258525e-05,0.0001467504883166438,0.0004972196616667327,0.09209129591270412,0.09209129591270412,0.09209129591270412,0.09209077219611601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.6200025454,595.7179630416006,0.0,0.09209129591270412,0.09209129684606725,0.09209129684606725,0.3685167046595805,0.3685167046595805,0.5,10.06791015763841,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27967.82337842633,21156.619022438594,0.7564628371744608,0.595166834382538,0.41407467859716834,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534706776359483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49702106051683,260.49702106051683,-12.652978939483148,244.58823608488586,276.40580603604946,108346.01584179483,108336.71681147718,9.299030317676472,0.0,nan,276.40580603604946,3.255806036049478,270.0422920458809,-3.107707954119064,263.6787780556799,-9.471221944320064,257.3152640654348,-15.834735934565174,250.95175007517022,-22.198249924829753,244.58823608488586,-28.561763915114113,1.0,1.0,25732.562594343566,25732.562594343566,275.98745562477166,2.8374556247716782,275.98745562477166,275.98745562477166,86933.06801298815,86932.93952344953,0.12848953861976042,0.0,8648.866644398773,8648.866644398773,0.9211293029906067,3405.1386520557967,275.98745562477166,2.8374556247716782,1.0,0.002,0.12722107035617783,0.004792472476510319,0.00019622821529367309,0.0018037718232909912,0.09811410764683653,0.09811410764683653,0.0,3.858466410960881e-11,0.9999942332478553,0.9999942332478553,0.0,0.09209076577838365,5.310676835950801e-07,0.0,0.0,0.0,1599297.1426220718,265.9360878447339,0.0,1.0,1286812.659764766,2588.8263346760923,,,,,,,,,,,,,,,,,,,2.0,14228.907136804248,1590.506844242369,0.3685167046595805,6.175450102142607,2.6419824745702627
4928.0,-30.32866081651585,4.996456294419023,35.049543573742355,30.55349540608006,5.023431337197911,-26.793451601280957,-40.28712644996119,1.4882221186734959,-7.213935870440537,-7.213935870456864,40.09938586117604,35327.78631826562,15450.304759275217,15450.304759275217,50778.09107754084,86942.55139725513,86933.13229841735,15450.304759275217,102383.43705769256,102383.43705769256,102383.43705769256,130351.35640920838,125831.45602840307,4519.900380805317,0.0,98981.69507596164,47366.92998576967,57349.738989102196,27967.919351515822,85317.65834061801,21156.686507265582,1590.5119325840578,0.0,0.8747636920836477,2.6569148755640035,0.0014947306463915918,1.0,1.0,-7.213935870440537,325071.706786772,1558822.9246714304,4.795320208208483,1558822.9246714304,4.795320208208483,0.7564626542774595,0.09209148558900813,3.3881918443054735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881918443054735,1.2847977619579187,1.285084390876161,2.637140213524475,5587.783664307126,14228.898737033871,6453.729099146921,0.0004772321288280042,29213.722133922245,2978.9706101392676,19290.628160901462,1967.0966294199816,0.660327638924917,0.660327638924917,30616.94781943892,30484.863174865135,1.0054189231318114,0.8,4343.170202698712,4324.433322199387,1.0054189231318114,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7608711561365,2034.6934298245008,8.98921136649013,4.996456294419023,-0.8224605638625464,5.818916858281569,2.641975808528424,3.5,0.7548502310081212,0.6,0.00022308102123922907,0.9889574078594995,0.00022557191994958194,199.1947679700003,0.0,0.0,0.0,0.0790035942043498,7.633158715724374e-05,0.00014674943408198534,0.0004972152357130264,0.09209148465800768,0.09209148465800768,0.09209148465800768,0.09209096195538925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.8032774606,595.7179045512163,0.0,0.09209148465800768,0.09209148558900813,0.09209148558900813,0.3685172885871656,0.3685172885871656,0.5,10.067894477541751,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27967.919351515822,21156.686507265582,0.7564626542774595,0.5951650814748911,0.41407355763591996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534699112819112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49708727863907,260.49708727863907,-12.652912721360906,244.58836475868372,276.4058097984979,108345.4780313679,108335.94556728852,9.532464079352792,0.0,nan,276.4058097984979,3.2558097984979213,270.04232079059864,-3.10767920940134,263.6788317826666,-9.4711682173334,257.31534277468984,-15.834657225310139,250.95185376669764,-22.19814623330234,244.58836475868372,-28.561635241316253,1.0,1.0,25732.562594343566,25732.562594343566,275.9874541986359,2.8374541986358963,275.9874541986359,275.9874541986359,86933.26948774223,86933.13229841735,0.13718932488700375,0.0,8648.866644398773,8648.866644398773,0.9211296470644907,3405.1328035270008,275.9874541986359,2.8374541986358963,1.0,0.002,0.1272216004121178,0.004792466067895698,0.00019622902333315265,0.0018037710143497634,0.09811451166657632,0.09811451166657632,0.0,3.768291581551786e-11,0.9999942442114162,0.9999942442114162,0.0,0.09209095552988672,5.300591214137937e-07,0.0,0.0,0.0,1599297.1145837596,265.93606412955944,0.0,1.0,1286812.740398222,2588.8260100845646,,,,,,,,,,,,,,,,,,,2.0,14228.898737033871,1590.5119325840578,0.3685172885871656,6.175450102142607,2.641975808528424
4929.0,-30.328532871972854,4.996453769627221,35.049554703534696,30.553571471851342,5.023428481279942,-26.793336736654556,-40.287018882203824,1.4882323429016258,-7.213959206585059,-7.21395920660157,40.09940826851591,35327.80135661397,15450.303190403461,15450.303190403461,50778.10454701743,86942.70820057887,86933.32772005834,15450.303190403461,102383.6309104618,102383.6309104618,102383.6309104618,130351.64647665806,125831.74353734868,4519.902939309377,0.0,98981.79182130395,47366.88496691826,57349.89650487299,27968.015566196256,85317.91207106924,21156.754193393685,1590.5170230413814,0.0,0.874763475098631,2.6569125519616175,0.0014947306463915918,1.0,1.0,-7.213959206585059,325071.4055360268,1558823.8928264726,4.795327630420302,1558823.8928264726,4.795327630420302,0.7564624720448507,0.09209167433465906,3.388187478280743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388187478280743,1.284797714127486,1.2850843430350578,2.637136913480331,5587.776671909579,14228.890780533971,6453.72866754501,0.0004772330472378843,29213.788332495096,2978.9773605150685,19290.626870814467,1967.096497867719,0.660326098459374,0.660326098459374,30616.916257030476,30484.863174865135,1.0054176275487734,0.8,4343.165725410098,4324.433322199387,1.0054176275487734,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7582685832829,2034.6934298245008,8.989224065312365,4.996453769627221,-0.8224771829600614,5.818930952587283,2.6419691410010944,3.5,0.7548483260003127,0.6,0.00022308102123922907,0.9889442029269387,0.00022557493191120901,199.1946630127086,0.0,0.0,0.0,0.0790035942043498,7.633251862075551e-05,0.00014674850261847357,0.000497211439028361,0.09209167342071853,0.09209167342071853,0.09209167342071853,0.09209115331237068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.98682147503,595.7178459798697,0.0,0.09209167342071853,0.09209167433465906,0.09209167433465906,0.36851787248085077,0.36851787248085077,0.5,10.067878875128411,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27968.015566196256,21156.754193393685,0.7564624720448507,0.5951634693629119,0.41407250246801813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534690137591195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49715282879407,260.49715282879407,-12.652847171205906,244.58849211079067,276.40581354670235,108344.88949177401,108335.4531848944,9.436306879624516,0.0,nan,276.40581354670235,3.2558135467023703,270.0423492595803,-3.107650740419672,263.678884972429,-9.471115027570988,257.31542068523737,-15.834579314762607,250.95195639802498,-22.198043601975,244.58849211079067,-28.56150788920931,1.0,1.0,25732.562594343566,25732.562594343566,275.9874534575489,2.837453457548918,275.9874534575489,275.9874534575489,86933.42273775308,86933.32772005834,0.09501769473718014,0.0,8648.866644398773,8648.866644398773,0.9211299052054848,3405.1284156721467,275.9874534575489,2.837453457548918,1.0,0.002,0.12722212778246386,0.004792459739046484,0.00019622982738254176,0.0018037702098059529,0.09811491369127087,0.09811491369127087,0.0,3.718849447137407e-11,0.99999427338362,0.99999427338362,0.0,0.09209114696096836,5.273736907052209e-07,0.0,0.0,0.0,1599297.0869935656,265.9360407934149,0.0,1.0,1286812.8197429278,2588.8256906809643,,,,,,,,,,,,,,,,,,,2.0,14228.890780533971,1590.5170230413814,0.36851787248085077,6.175450102142607,2.6419691410010944
4930.0,-30.32840498599086,4.996451251581687,35.04956583229419,30.55368602452802,5.02342554996691,-26.793221932398747,-40.28691138429565,1.488242493173833,-7.213983141182041,-7.213983141184387,40.09943049896935,35327.78987491294,15450.302385943114,15450.302385943114,50778.09226085605,86942.93147801855,86933.51931857248,15450.302385943114,102383.82170451559,102383.82170451559,102383.82170451559,130351.93321132162,125832.02770579756,4519.9055055240615,0.0,98981.94605599437,47366.80444198791,57350.157348896064,27968.111506806024,85318.26885570209,21156.82163933144,1590.522115133836,0.0,0.87476325546918,2.6569101687723697,0.0014947306463915918,1.0,1.0,-7.213983141182041,325071.09655996744,1558824.8533368963,4.795335143090251,1558824.8533368963,4.795335143090251,0.7564622886383637,0.09209186318333101,3.388180584989379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388180584989379,1.2847976666430339,1.2850842955400121,2.6371316456716025,5587.765510055003,14228.882388329099,6453.729764016627,0.00047723485391315535,29213.893289664975,2978.988063167848,19290.630148241507,1967.0968320722682,0.660323838283683,0.660323838283683,30616.866424754382,30484.863174865135,1.0054155820195063,0.8,4343.158656447576,4324.433322199387,1.0054155820195063,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7556658929786,2034.6934298245008,8.989237209534327,4.996451251581687,-0.8224940839255694,5.818945335507256,2.6419624731796,3.5,0.7548464209084571,0.6,0.00022308102123922907,0.9889310042283957,0.00022557794253127495,199.19455810356703,0.0,0.0,0.0,0.0790035942043498,7.633344948991865e-05,0.0001467475717493104,0.0004972072734953494,0.09209186224909202,0.09209186224909202,0.09209186224909202,0.09209134241966553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.1694622278,595.7177876934878,0.0,0.09209186224909202,0.09209186318333101,0.09209186318333101,0.3685184565366748,0.3685184565366748,0.5,10.067863282682765,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27968.111506806024,21156.82163933144,0.7564622886383637,0.5951608364995838,0.4140706363213073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534682479148517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4972178202552,260.4972178202552,-12.652782179744804,244.58861837071896,276.405817269696,108344.22795544702,108334.87207572527,9.355879721754816,0.0,nan,276.405817269696,3.255817269696024,270.0423774899613,-3.1076225100386523,263.67893771019675,-9.471062289803228,257.31549793039113,-15.834502069608845,250.9520581505669,-22.19794184943308,244.58861837071896,-28.561381629281016,1.0,1.0,25732.562594343566,25732.562594343566,275.9874516759859,2.8374516759859034,275.9874516759859,275.9874516759859,86933.64922515857,86933.51931857248,0.12990658609487582,0.0,8648.866644398773,8648.866644398773,0.9211303127706266,3405.121487914326,275.9874516759859,2.8374516759859034,1.0,0.002,0.127222654948203,0.0047924533087842685,0.00019623063087580018,0.0018037694075445764,0.09811531543790009,0.09811531543790009,0.0,3.842037668913556e-11,0.9999942756269464,0.9999942756269464,0.0,0.09209133601515096,5.271681800599696e-07,0.0,0.0,0.0,1599297.058695816,265.93601685881794,0.0,1.0,1286812.9011224126,2588.8253630863915,,,,,,,,,,,,,,,,,,,2.0,14228.882388329099,1590.522115133836,0.3685184565366748,6.175450102142607,2.6419624731796
4931.0,-30.32827704415608,4.996448746658727,35.04957696635589,30.55376656064766,5.023422640983924,-26.793107075642563,-40.286803886387474,1.4882526694173217,-7.214006456764082,-7.214006456768697,40.099452908786404,35327.801898792175,15450.300805632525,15450.300805632525,50778.1027044247,86943.09613019082,86933.7147879302,15450.300805632525,102384.01559356273,102384.01559356273,102384.01559356273,130352.22328534187,125832.31518273191,4519.908102609959,0.0,98982.04960782175,47366.755366025885,57350.32693532874,27968.20769177915,85318.53462710789,21156.889306105575,1590.5272035590851,0.0,0.8747630385885291,2.6569078472206753,0.0014947306463915918,1.0,1.0,-7.214006456764082,325070.79557511356,1558825.8215989657,4.795342561736741,1558825.8215989657,4.795342561736741,0.7564621065197659,0.09209205193901794,3.388175930402805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388175930402805,1.284797619037088,1.2850842479234457,2.6371281205690025,5587.758040785594,14228.873999215872,6453.729348550118,0.00047723584364540604,29213.963985646467,2978.9952721517,19290.628906384307,1967.096705438076,0.6603221978319088,0.6603221978319088,30616.83277628225,30484.863174865135,1.0054142008080413,0.8,4343.1538832401875,4324.433322199387,1.0054142008080413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.753062351899,2034.6934298245008,8.989249906842765,4.996448746658727,-0.8225106844227863,5.818959431081513,2.641955803185242,3.5,0.7548445151957834,0.6,0.00022308102123922907,0.9889177999555937,0.00022558095450324212,199.19445314871817,0.0,0.0,0.0,0.0790035942043498,7.633438036957826e-05,0.0001467466408696508,0.0004972034364620154,0.09209205102956752,0.09209205102956752,0.09209205102956752,0.09209153373980597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.3526042978,595.7177292529204,0.0,0.09209205102956752,0.09209205193901794,0.09209205193901794,0.36851904048387013,0.36851904048387013,0.5,10.067847766146455,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27968.20769177915,21156.889306105575,0.7564621065197659,0.5951591049512844,0.41406948740031013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534674824219218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49728236171137,260.49728236171137,-12.652717638288607,244.5887437468974,276.4058209764303,108343.64572509279,108334.35462629118,9.291098801584605,0.0,nan,276.4058209764303,3.2558209764303,270.04240553058247,-3.1075944694175064,263.6789900847072,-9.471009915292768,257.3155746387948,-15.834425361205149,250.95215919285613,-22.197840807143848,244.5887437468974,-28.561256253102584,1.0,1.0,25732.562594343566,25732.562594343566,275.9874509609764,2.837450960976412,275.9874509609764,275.9874509609764,86933.81061970534,86933.7147879302,0.09583177513559349,0.0,8648.866644398773,8648.866644398773,0.9211305879723252,3405.116810054819,275.9874509609764,2.837450960976412,1.0,0.002,0.1272231794393236,0.004792446994964639,0.0001962314304923265,0.0018037686072625236,0.09811571524616325,0.09811571524616325,0.0,3.775485002757706e-11,0.9999943046810449,0.9999943046810449,0.0,0.09209152744540891,5.244936090234779e-07,0.0,0.0,0.0,1599297.0311299174,265.9359935432359,0.0,1.0,1286812.9803971825,2588.8250439644376,,,,,,,,,,,,,,,,,,,2.0,14228.873999215872,1590.5272035590851,0.36851904048387013,6.175450102142607,2.641955803185242
