time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4932.0,-30.32814916180296,4.996446248674409,35.04958809881341,30.553847026918106,5.0234197414395085,-26.792992271485044,-40.2866963535547,1.4882628479202498,-7.214030361083758,-7.214030361091393,40.09947513129313,35327.81379249341,15450.299977935201,15450.299977935201,50778.113770428616,86943.2606390476,86933.90628171805,15450.299977935201,102384.20625965325,102384.20625965325,102384.20625965325,130352.50983590641,125832.59913077734,4519.910705129078,0.0,98982.15305649515,47366.70619903879,57350.49650828485,27968.303576253165,85318.80008453802,21156.956713869225,1590.5322922310957,0.0,0.8747628191577961,2.656905467049444,0.0014947306463915918,1.0,1.0,-7.214030361083758,325070.4869903583,1558826.7817685297,4.795350067613998,1558826.7817685297,4.795350067613998,0.7564619232691968,0.09209224078958396,3.3881712802040442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881712802040442,1.2847975714205753,1.28508420029631,2.6371245989030085,5587.750578797942,14228.86561548443,6453.728932323836,0.0004772368321874337,29214.03461354356,2979.0024741928755,19290.627662256094,1967.0965785723051,0.6603205588492389,0.6603205588492389,30616.799159520833,30484.863174865135,1.005412820898625,0.8,4343.1491145311265,4324.433322199387,1.005412820898625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7504587152516,2034.6934298245008,8.989263042573466,4.996446248674409,-0.8225275620301487,5.818973810704557,2.6419491329527856,3.5,0.7548426094150816,0.6,0.00022308102123922907,0.9889046020116374,0.00022558396511193892,199.1943482427745,0.0,0.0,0.0,0.0790035942043498,7.633531156216869e-05,0.00014674570967706038,0.0004971995990209766,0.09209223985348312,0.09209223985348312,0.09209223985348312,0.09209172277332213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.5348119867,595.7176711069271,0.0,0.09209223985348312,0.09209224078958396,0.09209224078958396,0.3685196245869263,0.3685196245869263,0.5,10.067832255579294,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27968.303576253165,21156.956713869225,0.7564619232691968,0.5951573828993749,0.41406833848447117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534667165954787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4973465304294,260.4973465304294,-12.652653469570566,244.58886838981695,276.40582467094885,108343.06940910025,108333.83196772975,9.2374413704892,0.0,nan,276.40582467094885,3.2558246709488685,270.042433414784,-3.1075665852159773,263.6790421585828,-9.470957841417203,257.3156509023498,-15.834349097650204,250.9522596460943,-22.197740353905687,244.58886838981695,-28.561131610183025,1.0,1.0,25732.562594343566,25732.562594343566,275.98744919756484,2.8374491975648652,275.98744919756484,275.98744919756484,86933.97517099582,86933.90628171805,0.06888927776890341,0.0,8648.866644398773,8648.866644398773,0.9211308629143911,3405.1121366050643,275.98744919756484,2.8374491975648652,1.0,0.002,0.12722370385922657,0.004792440578858269,0.0001962322297623667,0.0018037678082773114,0.09811611488118335,0.09811611488118335,0.0,3.803967817822551e-11,0.999994305463716,0.999994305463716,0.0,0.09209171636697731,5.24422606647671e-07,0.0,0.0,0.0,1599297.0028679483,265.9359696389162,0.0,1.0,1286813.061673704,2588.824716784466,,,,,,,,,,,,,,,,,,,2.0,14228.86561548443,1590.5322922310957,0.3685196245869263,6.175450102142607,2.6419491329527856
4933.0,-30.328021320887377,4.996443753902544,35.04959922595436,30.553965910244756,5.02341606797015,-26.79287758200345,-40.28658885564653,1.4882723258311852,-7.214054621088621,-7.21405462112467,40.099497243212,35327.79888660662,15450.299595560056,15450.299595560056,50778.09848216668,86943.49294104935,86934.09553415261,15450.299595560056,102384.39512971268,102384.39512971268,102384.39512971268,130352.79440187517,125832.88111318168,4519.91328869349,0.0,98982.31494428504,47366.62087875732,57350.771183919685,27968.399272162504,85319.17045608218,21157.023960506544,1590.5373806363057,0.0,0.8747625981762386,2.6569030514641776,0.0014947306463915918,1.0,1.0,-7.214054621088621,325070.1738142521,1558827.7371612906,4.795357626541334,1558827.7371612906,4.795357626541334,0.7564617393589823,0.0920924296026755,3.388164067689796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388164067689796,1.2847975270815364,1.2850841559473796,2.637119076175475,5587.738876801007,14228.857234826099,6453.7302548844955,0.0004772387592931602,29214.144582961613,2979.0136879527277,19290.631615478414,1967.0969816887944,0.6603182085546729,0.6603182085546729,30616.747019501003,30484.863174865135,1.0054106806425116,0.8,4343.141718203386,4324.433322199387,1.0054106806425116,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7478542634037,2034.6934298245008,8.98927644170443,4.996443753902544,-0.8225446088027519,5.818988362705296,2.641942460638614,3.5,0.754840703039604,0.6,0.00022308102123922907,0.9888914085340835,0.0002255869747821156,199.19424337093383,0.0,0.0,0.0,0.0790035942043498,7.633624246282305e-05,0.00014674477877640602,0.0004971953865713071,0.09209242864828633,0.09209242864828633,0.09209242864828633,0.0920919103999918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.7166587281,595.7176130728484,0.0,0.09209242864828633,0.0920924296026755,0.0920924296026755,0.3685202085661393,0.3685202085661393,0.5,10.067816708971941,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,27968.399272162504,21157.023960506544,0.7564617393589823,0.5951546201249645,0.414066366301481,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534659511258832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49741032005755,260.49741032005755,-12.652589679942423,244.58899241860675,276.4058282214173,108342.40846111068,108333.22559181138,9.182869299310667,0.0,nan,276.4058282214173,3.255828221417346,270.04246106091335,-3.1075389390866235,263.6790939003772,-9.470906099622766,257.31572673981066,-15.83427326018932,250.95235957922023,-22.19764042077975,244.58899241860675,-28.561007581393227,1.0,1.0,25732.562594343566,25732.562594343566,275.98744681929276,2.8374468192927793,275.98744681929276,275.98744681929276,86934.21070066832,86934.09553415261,0.11516651570855174,0.0,8648.866644398773,8648.866644398773,0.9211312893524414,3405.104888028245,275.98744681929276,2.8374468192927793,1.0,0.002,0.12722422956647442,0.004792434092787903,0.00019623303087503398,0.0018037670070002805,0.09811651543751698,0.09811651543751698,0.0,3.7875314429919316e-11,0.9999942914892834,0.9999942914892834,0.0,0.0920919038920542,5.257106213021453e-07,0.0,0.0,0.0,1599296.9741854474,265.93594537891136,0.0,1.0,1286813.1441595647,2588.8243847363374,,,,,,,,,,,,,,,,,,,2.0,14228.857234826099,1590.5373806363057,0.3685202085661393,6.175450102142607,2.641942460638614
4934.0,-30.3278934153122,4.996441271727429,35.04961035274686,30.55404854184019,5.023412779279325,-26.792762795862085,-40.28648512959478,1.4882821567446278,-7.214077979672936,-7.214077979693788,40.09951948654099,35327.8223372841,15450.298074986107,15450.298074986107,50778.12041227021,86943.66212453834,86934.2886227929,15450.298074986107,102384.586697779,102384.586697779,102384.586697779,130353.08146830305,125833.1656012377,4519.915867065347,0.0,98982.42234116087,47366.582543402095,57350.933108620855,27968.494770524056,85319.4278791449,21157.09113199268,1590.5424372681914,0.0,0.8747623817023978,2.656900725635561,0.0014947306463915918,1.0,1.0,-7.214077979672936,325069.87227493967,1558828.6982296966,4.795365031279369,1558828.6982296966,4.795365031279369,0.7564615581060908,0.09209261804494863,3.388159252797233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388159252797233,1.2847974810911043,1.2850841099466872,2.637115422984691,5587.731136128106,14228.84885760038,6453.729955539096,0.0004772398100137922,29214.217796711266,2979.021153677481,19290.630720714984,1967.0968904483168,0.6603165231035756,0.6603165231035756,30616.71221212673,30484.863174865135,1.005409251861522,0.8,4343.136780599819,4324.433322199387,1.005409251861522,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7452485621013,2034.6934298245008,8.989289185184248,4.996441271727429,-0.8225612214109139,5.819002493138343,2.6419357851302254,3.5,0.7548387957514929,0.6,0.00022308102123922907,0.9888782085735043,0.00022558998601155569,199.1941384461614,0.0,0.0,0.0,0.0790035942043498,7.633714071024651e-05,0.00014674388052898256,0.000497191636605644,0.09209261713542337,0.09209261713542337,0.09209261713542337,0.09209209977200543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.8990133422,595.7175548800947,0.0,0.09209261713542337,0.09209261804494863,0.09209261804494863,0.36852079225312867,0.36852079225312867,0.5,10.067801188814375,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,27968.494770524056,21157.09113199268,0.7564615581060908,0.5951530814786697,0.4140653918510332,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534651859051277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4974738403774,260.4974738403774,-12.652526159622596,244.58911595959265,276.4058317210731,108341.83306243124,108332.688961216,9.144101215247005,0.0,nan,276.4058317210731,3.25583172107315,270.0424885688334,-3.1075114311665857,263.67914541656586,-9.470854583434118,257.3158022642615,-15.834197735738485,250.95245911193777,-22.197540888062207,244.58911595959265,-28.56088404040733,1.0,1.0,25732.562594343566,25732.562594343566,275.9874457860349,2.837445786034948,275.9874457860349,275.9874457860349,86934.37644505482,86934.2886227929,0.08782226192124654,0.0,8648.866644398773,8648.866644398773,0.9211315740314533,3405.100049061219,275.9874457860349,2.837445786034948,1.0,0.002,0.12722475418457593,0.004792427769841108,0.00019623383066990973,0.001803766206182312,0.09811691533495487,0.09811691533495487,0.0,3.6852221795002915e-11,0.9999943033276908,0.9999943033276908,0.0,0.09209209342348153,5.24621467099108e-07,0.0,0.0,0.0,1599296.9465686844,265.93592202032704,0.0,1.0,1286813.2235805192,2588.8240650260946,,,,,,,,,,,,,,,,,,,2.0,14228.84885760038,1590.5424372681914,0.36852079225312867,6.175450102142607,2.6419357851302254
4935.0,-30.32776562933346,4.996438796245994,35.04962147518522,30.554164002556377,5.02340967834511,-26.792648098563195,-40.286377631686605,1.4882921443979096,-7.214101903879509,-7.214101903880259,40.0995416150861,35327.80987561406,15450.297276953856,15450.297276953856,50778.107152567914,86943.8872649986,86934.47882770037,15450.297276953856,102384.77610465423,102384.77610465423,102384.77610465423,130353.36638474026,125833.44794035565,4519.918444384614,0.0,98982.57817984404,47366.50077964062,57351.19711133713,27968.59028008604,85319.78739142317,21157.158269156334,1590.5475085603982,0.0,0.8747621625251752,2.6568983434893174,0.0014947306463915918,1.0,1.0,-7.214101903879509,325069.56343416247,1558829.6543410814,4.7953725284920345,1558829.6543410814,4.7953725284920345,0.7564613753243215,0.09209280664945654,3.3881522930844445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881522930844445,1.284797434367424,1.2850840632125833,2.637110101914717,5587.719861419342,14228.840485931374,6453.731106693154,0.00047724164325760093,29214.32380175983,2979.031963184149,19290.634161591497,1967.0972413200734,0.6603142449057628,0.6603142449057628,30616.661899599745,30484.863174865135,1.0054071866222267,0.8,4343.129643511259,4324.433322199387,1.0054071866222267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7426427184505,2034.6934298245008,8.9893023498369,4.996438796245994,-0.8225781003147183,5.819016896560712,2.641929109263903,3.5,0.7548368883611152,0.6,0.00022308102123922907,0.9888650211451665,0.0002255929944623661,199.19403361960792,0.0,0.0,0.0,0.0790035942043498,7.63380716315252e-05,0.00014674294960770388,0.000497187461207317,0.09209280571103327,0.09209280571103327,0.09209280571103327,0.09209228775556869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.0808983147,595.7174968343876,0.0,0.09209280571103327,0.09209280664945654,0.09209280664945654,0.3685213758981062,0.3685213758981062,0.5,10.067785650957601,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27968.59028008604,21157.158269156334,0.7564613753243215,0.5951504182682998,0.41406350104390216,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534644202981437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4975371465569,260.4975371465569,-12.652462853443069,244.58923908251492,276.40583521050803,108341.19399617783,108332.08072245413,9.113273723648433,0.0,nan,276.40583521050803,3.255835210508053,270.0425159849704,-3.10748401502957,263.67919675939777,-9.470803240602208,257.31587753378693,-15.834122466213046,250.95255830816336,-22.197441691836616,244.58923908251492,-28.560760917485055,1.0,1.0,25732.562594343566,25732.562594343566,275.9874438537366,2.837443853736602,275.9874438537366,275.9874438537366,86934.60491410427,86934.47882770037,0.12608640390681103,0.0,8648.866644398773,8648.866644398773,0.9211319855219018,3405.093054549867,275.9874438537366,2.837443853736602,1.0,0.002,0.12722527951892001,0.004792421347325034,0.0001962346313421776,0.0018037654061211679,0.0981173156710888,0.0981173156710888,0.0,3.746334535995044e-11,0.999994295562519,0.999994295562519,0.0,0.09209228131179856,5.253376579859424e-07,0.0,0.0,0.0,1599296.9182831782,265.93589809612047,0.0,1.0,1286813.3049246208,2588.823737574266,,,,,,,,,,,,,,,,,,,2.0,14228.840485931374,1590.5475085603982,0.3685213758981062,6.175450102142607,2.641929109263903
4936.0,-30.327637736242906,4.996436329990056,35.049632597544615,30.554257810022705,5.023404500562229,-26.792533512575723,-40.28627016870303,1.488300273102483,-7.214125579061431,-7.214125579083489,40.099563857231985,35327.811634073136,15450.2961665662,15450.2961665662,50778.107800639336,86944.07968204502,86934.67123497528,15450.2961665662,102384.96740154148,102384.96740154148,102384.96740154148,130353.65346343638,125833.7324330633,4519.921030373083,0.0,98982.70525546021,47366.43719457303,57351.40895654131,27968.686061894903,85320.09501843622,21157.22561990401,1590.552586673773,0.0,0.8747619442925896,2.656895986140218,0.0014947306463915918,1.0,1.0,-7.214125579061431,325069.2578083021,1558830.6153615713,4.795379993394625,1558830.6153615713,4.795379993394625,0.7564611928169567,0.09209299520709681,3.388146656760324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388146656760324,1.284797396340176,1.2850840251768516,2.637105793031389,5587.710731412622,14228.83211612997,6453.731379734662,0.0004772430020169344,29214.409906950557,2979.040743470049,19290.63497773084,1967.0973245431253,0.6603123266625112,0.6603123266625112,30616.621153979424,30484.863174865135,1.00540551408797,0.8,4343.123863537202,4324.433322199387,1.00540551408797,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.740036045546,2034.6934298245008,8.989315337131515,4.996436329990056,-0.8225948570880721,5.819031187078128,2.641922431279882,3.5,0.7548349803656806,0.6,0.00022308102123922907,0.9888518228528771,0.00022559600547191326,199.19392870529796,0.0,0.0,0.0,0.0790035942043498,7.633900226085145e-05,0.00014674201897837762,0.0004971834810078501,0.09209299428463152,0.09209299428463152,0.09209299428463152,0.09209247709240242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.26322527905,595.7174386505535,0.0,0.09209299428463152,0.09209299520709681,0.09209299520709681,0.36852195932430726,0.36852195932430726,0.5,10.067770135355238,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,27968.686061894903,21157.22561990401,0.7564611928169567,0.5951482800114914,0.41406202872183157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534636554078364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4976000984564,260.4976000984564,-12.65239990154356,244.5893618630057,276.40583833381896,108340.58046773971,108331.51819409248,9.062273647211025,0.0,nan,276.40583833381896,3.2558383338189856,270.0425430397133,-3.1074569602866973,263.6792477455798,-9.470752254420177,257.31595245140454,-15.834047548595436,250.95265715721632,-22.197342842783655,244.5893618630057,-28.56063813699427,1.0,1.0,25732.562594343566,25732.562594343566,275.98744242506376,2.8374424250637844,275.98744242506376,275.98744242506376,86934.7904575366,86934.67123497528,0.11922256131947506,0.0,8648.866644398773,8648.866644398773,0.9211323187671496,3405.087390044125,275.98744242506376,2.8374424250637844,1.0,0.002,0.127225804049117,0.004792414969964597,0.0001962354308740998,0.001803764606219453,0.0981177154370499,0.0981177154370499,0.0,3.709355262185299e-11,0.999994304301007,0.999994304301007,0.0,0.09209247067311674,5.245339800636337e-07,0.0,0.0,0.0,1599296.8902920873,265.93587442093855,0.0,1.0,1286813.385422005,2588.823413530946,,,,,,,,,,,,,,,,,,,2.0,14228.83211612997,1590.552586673773,0.36852195932430726,6.175450102142607,2.641922431279882
4937.0,-30.327509943070314,4.996433876814973,35.049643709486055,30.554327240120642,5.023403439975852,-26.7924186047581,-40.28616260094566,1.4883120986326452,-7.214148878812239,-7.214148878866758,40.09958580140766,35327.83163223217,15450.29459196305,15450.29459196305,50778.12622419522,86944.22122330731,86934.86022663933,15450.29459196305,102385.15481860237,102385.15481860237,102385.15481860237,130353.93509243369,125834.01153565432,4519.92355677936,0.0,98982.78927454972,47366.39967315267,57351.544001552276,27968.780273831315,85320.3242753836,21157.291872421883,1590.5575805625829,0.0,0.8747617293078395,2.6568936661746227,0.0014947306463915918,1.0,1.0,-7.214148878812239,325068.9570291541,1558831.5635062247,4.795387347203441,1558831.5635062247,4.795387347203441,0.7564610135043134,0.09209318311092117,3.388142818154393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388142818154393,1.2847973410186504,1.2850839698429843,2.637102918868206,5587.704641405728,14228.823752733906,6453.730409676907,0.0004772436885226364,29214.467803475934,2979.0466472726093,19290.63207816329,1967.0970288695212,0.6603109188204377,0.6603109188204377,30616.593404258107,30484.863174865135,1.0054043750122568,0.8,4343.119927097703,4324.433322199387,1.0054043750122568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7374288458682,2034.6934298245008,8.989328057129656,4.996433876814973,-0.8226114289728876,5.819045305787861,2.6419157519530843,3.5,0.7548330719865955,0.6,0.00022308102123922907,0.9888386350616938,0.00022559901416605856,199.19382387306393,0.0,0.0,0.0,0.0790035942043498,7.633993380802299e-05,0.00014674108743120608,0.0004971797615082067,0.0920931822105904,0.0920931822105904,0.0920931822105904,0.0920926631897417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.44437796454,595.7173808338566,0.0,0.0920931822105904,0.09209318311092117,0.09209318311092117,0.3685225426917583,0.3685225426917583,0.5,10.067754564493043,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,27968.780273831315,21157.291872421883,0.7564610135043134,0.5951468967734057,0.4140611505203206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534628898771942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49766312570335,260.49766312570335,-12.652336874296623,244.58948438349788,276.4058418678217,108340.06826927674,108330.99514950764,9.073119769102851,0.0,nan,276.4058418678217,3.2558418678217436,270.04257037101297,-3.1074296289870063,263.67929887417625,-9.470701125823723,257.3160273773012,-15.833972622698752,250.95275588041,-22.197244119589982,244.58948438349788,-28.5605156165021,1.0,1.0,25732.562594343566,25732.562594343566,275.98744097689087,2.837440976890889,275.98744097689087,275.98744097689087,86934.93569633387,86934.86022663933,0.0754696945368778,0.0,8648.866644398773,8648.866644398773,0.9211325457229086,3405.083532245165,275.98744097689087,2.837440976890889,1.0,0.002,0.1272263303414017,0.004792408650332811,0.00019623623327467854,0.001803763802664551,0.09811811663733927,0.09811811663733927,0.0,3.593922945702155e-11,0.9999942851770461,0.9999942851770461,0.0,0.09209265681468444,5.262962367364828e-07,0.0,0.0,0.0,1599296.8627448604,265.93585112118774,0.0,1.0,1286813.4646428837,2588.823094626279,,,,,,,,,,,,,,,,,,,2.0,14228.823752733906,1590.5575805625829,0.3685225426917583,6.175450102142607,2.6419157519530843
4938.0,-30.3273821919807,4.996431424076867,35.04965482607166,30.55441175764429,5.023399836103165,-26.792303989170414,-40.28605513796208,1.4883216299704904,-7.214173394719694,-7.214173394702985,40.099608160058686,35327.840043213415,15450.294555798722,15450.294555798722,50778.13459901213,86944.39419496195,86935.0525063571,15450.294555798722,102385.34706215582,102385.34706215582,102385.34706215582,130354.2243577726,125834.29819100398,4519.926166768624,0.0,98982.89992538297,47366.34576232006,57351.726847847676,27968.877295616778,85320.60414346446,21157.360049218227,1590.5627389035667,0.0,0.874761505941495,2.6568912251175107,0.0014947306463915918,1.0,1.0,-7.214173394719694,325068.64055073186,1558832.5295609734,4.795394987717045,1558832.5295609734,4.795394987717045,0.7564608269969407,0.09209337224284052,3.3881378677206593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881378677206593,1.284797296429689,1.2850839252440753,2.6370991573035867,5587.696671101675,14228.815391599255,6453.730211067184,0.00047724479131480783,29214.54314725772,2979.054330200193,19290.63148450554,1967.0969683332778,0.6603091955698199,0.6603091955698199,30616.55761699717,30484.863174865135,1.0054029060105054,0.8,4343.114850492214,4324.433322199387,1.0054029060105054,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.734821579394,2034.6934298245008,8.989341672615332,4.996431424076867,-0.8226285802779199,5.819060004354787,2.6419090724619174,3.5,0.7548311635605478,0.6,0.00022308102123922907,0.9888254518029218,0.0002256020219063802,199.19371907546196,0.0,0.0,0.0,0.0790035942043498,7.634086445833851e-05,0.00014674015678089056,0.0004971758819046018,0.09209337125519845,0.09209337125519845,0.09209337125519845,0.09209285372852466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.6273255383,595.7173224539616,0.0,0.09209337125519845,0.09209337224284052,0.09209337224284052,0.36852312568987616,0.36852312568987616,0.5,10.067739037005083,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,27968.877295616778,21157.360049218227,0.7564608269969407,0.5951450427335228,0.41405989090056766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534621249454376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49772597956127,260.49772597956127,-12.65227402043871,244.58960666087103,276.4058452981642,108339.4949529503,108330.44679343744,9.048159512858682,0.0,nan,276.4058452981642,3.2558452981642176,270.0425975707628,-3.1074024292371973,263.67934984333186,-9.470650156668114,257.3161021158605,-15.833897884139503,250.9528543883771,-22.197145611622886,244.58960666087103,-28.56039333912895,1.0,1.0,25732.562594343566,25732.562594343566,275.98743869283663,2.837438692836656,275.98743869283663,275.98743869283663,86935.10855467807,86935.0525063571,0.05604832097014878,0.0,8648.866644398773,8648.866644398773,0.9211328384147552,3405.0785570592625,275.98743869283663,2.837438692836656,1.0,0.002,0.127226855473773,0.00479240212498994,0.00019623703339742825,0.0018037630038917772,0.09811851669871413,0.09811851669871413,0.0,3.728920557749538e-11,0.999994297772363,0.999994297772363,0.0,0.09209284710546814,5.251373723840765e-07,0.0,0.0,0.0,1599296.8337597647,265.9358266052803,0.0,1.0,1286813.5479987795,2588.8227590761217,,,,,,,,,,,,,,,,,,,2.0,14228.815391599255,1590.5627389035667,0.36852312568987616,6.175450102142607,2.6419090724619174
4939.0,-30.327254473569702,4.996428974050528,35.04966593288893,30.554532422125362,5.023395835935304,-26.792189442615157,-40.28595144683493,1.4883308017116723,-7.214197688061063,-7.214197688075516,40.09963011148807,35327.83657390942,15450.29422489485,15450.29422489485,50778.13079880427,86944.63028479487,86935.23964261306,15450.29422489485,102385.53386750791,102385.53386750791,102385.53386750791,130354.50616315244,125834.57746561563,4519.928697536816,0.0,98983.06505374551,47366.27133172757,57351.99302446438,27968.972295644533,85320.96532010891,21157.42679509911,1590.5677947122376,0.0,0.8747612853963433,2.6568888062231286,0.0014947306463915918,1.0,1.0,-7.214197688061063,325068.3269456777,1558833.4780207826,4.795402531730752,1558833.4780207826,4.795402531730752,0.7564606440113586,0.09209356052877078,3.388130520575158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388130520575158,1.284797253522975,1.2850838823277893,2.6370935268461566,5587.684740838017,14228.807033881314,6453.731636580868,0.00047724677071315434,29214.65523616914,2979.06576008822,19290.635745461335,1967.0974028298488,0.660306807987883,0.660306807987883,30616.504503608958,30484.863174865135,1.0054007258036406,0.8,4343.107316087204,4324.433322199387,1.0054007258036406,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7322127657858,2034.6934298245008,8.98935512474757,4.996428974050528,-0.8226456266524629,5.819074600702991,2.641902389013947,3.5,0.7548292540039848,0.6,0.00022308102123922907,0.9888122721059192,0.00022560502891425804,199.19361430477738,0.0,0.0,0.0,0.0790035942043498,7.634176245358843e-05,0.00014673925878564065,0.0004971717612582055,0.09209355958114038,0.09209355958114038,0.09209355958114038,0.092093039395296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.8086697593,595.7172645753385,0.0,0.09209355958114038,0.09209356052877078,0.09209356052877078,0.36852370871361007,0.36852370871361007,0.5,10.0677234336884,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27968.972295644533,21157.42679509911,0.7564606440113586,0.5951424788537478,0.4140580974601698,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534613602663813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49778865255894,260.49778865255894,-12.652211347441039,244.5897287300819,276.4058485749477,108338.84335156035,108329.8212280261,9.022123534243136,0.0,nan,276.4058485749477,3.25584857494772,270.04262460603644,-3.1073753939635367,263.67940063708033,-9.470599362919643,257.3161766681028,-15.833823331897179,250.95295269910446,-22.19704730089552,244.5897287300819,-28.560271269918076,1.0,1.0,25732.562594343566,25732.562594343566,275.98743603654833,2.837436036548354,275.98743603654833,275.98743603654833,86935.34783281865,86935.23964261306,0.10819020558847114,0.0,8648.866644398773,8648.866644398773,0.9211332728105259,3405.071173178034,275.98743603654833,2.837436036548354,1.0,0.002,0.12722738307855067,0.0047923956288005165,0.00019623783742301622,0.0018037622010440358,0.09811891871150812,0.09811891871150812,0.0,3.846705202634193e-11,0.999994270965146,0.999994270965146,0.0,0.09209303292155269,5.276072180948719e-07,0.0,0.0,0.0,1599296.8050378,265.9358023119389,0.0,1.0,1286813.6305979225,2588.822426572343,,,,,,,,,,,,,,,,,,,2.0,14228.807033881314,1590.5677947122376,0.36852370871361007,6.175450102142607,2.641902389013947
4940.0,-30.32712675009392,4.9964265364984515,35.04967703732396,30.5546160316095,5.023392373227751,-26.792074837755084,-40.285843948926754,1.488340457838663,-7.2142210514453495,-7.214221051432345,40.099652255421034,35327.84557174092,15450.29271920543,15450.29271920543,50778.13829094636,86944.80142127612,86935.4314994951,15450.29271920543,102385.72421870053,102385.72421870053,102385.72421870053,130354.79163844552,125834.86041774505,4519.931220700476,0.0,98983.17415580466,47366.21829588207,57352.173177691766,27969.067419744984,85321.24059743676,21157.493696612404,1590.5728337801754,0.0,0.8747610692802008,2.6568864799264755,0.0014947306463915918,1.0,1.0,-7.2142210514453495,325068.0253457551,1558834.4347984577,4.795409924247148,1558834.4347984577,4.795409924247148,0.7564604632357568,0.09209374853949906,3.388125634968821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388125634968821,1.2847972083502384,1.2850838371449749,2.6370898169364727,5587.676879984574,14228.798679767082,6453.731396009388,0.00047724784982897784,29214.729564393958,2979.073339457813,19290.63502637708,1967.0973295036615,0.660305103419062,0.660305103419062,30616.469184967227,30484.863174865135,1.0053992760389026,0.8,4343.10230595774,4324.433322199387,1.0053992760389026,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.729602673185,2034.6934298245008,8.98936790009039,4.9964265364984515,-0.822662225365919,5.8190887618643705,2.641895702296129,3.5,0.7548273435131797,0.6,0.00022308102123922907,0.9887990920757562,0.0002256080360783117,199.19350953004826,0.0,0.0,0.0,0.0790035942043498,7.63426934269774e-05,0.00014673832781225167,0.0004971678900931482,0.09209374763507883,0.09209374763507883,0.09209374763507883,0.09209322776805884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.990900924,595.7172064178038,0.0,0.09209374763507883,0.09209374853949906,0.09209374853949906,0.3685242912854261,0.3685242912854261,0.5,10.067707839459436,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27969.067419744984,21157.493696612404,0.7564604632357568,0.5951406465188206,0.4140568670165615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534605957837337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49785122689815,260.49785122689815,-12.652148773101828,244.58985063474196,276.40585181896705,108338.27800697713,108329.27008561061,9.007921366526073,0.0,nan,276.40585181896705,3.2558518189670735,270.042651582185,-3.1073484178149897,263.67945134535427,-9.470548654645711,257.31625110850575,-15.833748891494224,250.9530508716349,-22.196949128365077,244.58985063474196,-28.560149365258013,1.0,1.0,25732.562594343566,25732.562594343566,275.98743485608435,2.8374348560843714,275.98743485608435,275.98743485608435,86935.51568151872,86935.4314994951,0.0841820236237254,0.0,8648.866644398773,8648.866644398773,0.9211335616689215,3405.0662631436653,275.98743485608435,2.8374348560843714,1.0,0.002,0.12722791017472942,0.0047923892946442805,0.0001962386410377348,0.0018037613963163026,0.0981193205188674,0.0981193205188674,0.0,3.735403739796306e-11,0.9999942764960984,0.9999942764960984,0.0,0.09209322144056999,5.270989290788057e-07,0.0,0.0,0.0,1599296.777415314,265.9357789485546,0.0,1.0,1286813.7100351306,2588.822106797025,,,,,,,,,,,,,,,,,,,2.0,14228.798679767082,1590.5728337801754,0.3685242912854261,6.175450102142607,2.641895702296129
4941.0,-30.32699907679188,4.996424105616216,35.0496881366145,30.55473194634544,5.02338917303163,-26.79196025181003,-40.28573645101858,1.4883503448555178,-7.214244970922039,-7.214244970912673,40.099674316413626,35327.83241106079,15450.291924163977,15450.291924163977,50778.12433522476,86945.0275483278,86935.6209535235,15450.291924163977,102385.91287768747,102385.91287768747,102385.91287768747,130355.07556433907,125835.14182303895,4519.933741300115,0.0,98983.33086053158,47366.135712386866,57352.43905349413,27969.162686651598,85321.60174014572,21157.560658770897,1590.577893577035,0.0,0.8747608503900686,2.656884098261258,0.0014947306463915918,1.0,1.0,-7.214244970922039,325067.7165674154,1558835.387993853,4.795417411653575,1558835.387993853,4.795417411653575,0.756460280767305,0.09209393673612808,3.388118639731677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388118639731677,1.2847971620973695,1.2850837908817874,2.637084467248306,5587.665544637293,14228.790330011596,6453.732581003581,0.00047724969818876734,29214.836133474535,2979.0842064797394,19290.638568404025,1967.0976906898916,0.6603028160168489,0.6603028160168489,30616.418615530376,30484.863174865135,1.0053972002580378,0.8,4343.0951324252055,4324.433322199387,1.0053972002580378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7269924529128,2034.6934298245008,8.989381089613197,4.996424105616216,-0.8226790858408295,5.819103191457046,2.6418890152580037,3.5,0.7548254329308582,0.6,0.00022308102123922907,0.9887859174124934,0.00022561104209796912,199.19340479658806,0.0,0.0,0.0,0.0790035942043498,7.634362441086362e-05,0.00014673739682836544,0.0004971637093398888,0.09209393580211184,0.09209393580211184,0.09209393580211184,0.09209341512916064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.17284882936,595.7171483482834,0.0,0.09209393580211184,0.09209393673612808,0.09209393673612808,0.3685248737450765,0.3685248737450765,0.5,10.067692220805116,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27969.162686651598,21157.560658770897,0.756460280767305,0.5951379638871983,0.41405496018059695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534598312715743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49791373981986,260.49791373981986,-12.652086260180113,244.58997239848506,276.40585508106943,108337.64884811176,108328.6497678086,8.999080303157795,0.0,nan,276.40585508106943,3.2558550810694555,270.04267854461654,-3.107321455383442,263.67950200811043,-9.470497991889545,257.3163254715883,-15.833674528411677,250.9531489350494,-22.19685106495058,244.58997239848506,-28.560027601514918,1.0,1.0,25732.562594343566,25732.562594343566,275.9874328416739,2.8374328416739445,275.9874328416739,275.9874328416739,86935.74511211012,86935.6209535235,0.12415858662279788,0.0,8648.866644398773,8648.866644398773,0.9211339752575173,3405.0592329303354,275.9874328416739,2.8374328416739445,1.0,0.002,0.12722843821127863,0.004792382861590098,0.00019623944587936768,0.001803760591953643,0.09811972293968384,0.09811972293968384,0.0,3.783301059587241e-11,0.9999942662952382,0.9999942662952382,0.0,0.09209340869668449,5.280394435928596e-07,0.0,0.0,0.0,1599296.7491353531,265.93575502907794,0.0,1.0,1286813.7913630821,2588.8217794105562,,,,,,,,,,,,,,,,,,,2.0,14228.790330011596,1590.577893577035,0.3685248737450765,6.175450102142607,2.6418890152580037
4942.0,-30.3268713419951,4.996421687703284,35.04969923966619,30.55481311110782,5.023386112906961,-26.79184559651206,-40.285628988035,1.488360364363428,-7.2142682786972046,-7.214268278692821,40.09969662278747,35327.8433080993,15450.290362839225,15450.290362839225,50778.13367093852,86945.19357722238,86935.81522917966,15450.290362839225,102386.10559201888,102386.10559201888,102386.10559201888,130355.36406865557,125835.42777807168,4519.9362905838925,0.0,98983.43563177716,47366.08535223179,57352.611421717076,27969.25847663669,85321.86989835376,21157.62804125659,1590.5829631631973,0.0,0.8747606339517182,2.656881777504843,0.0014947306463915918,1.0,1.0,-7.2142682786972046,325067.41568579746,1558836.3517913313,4.795424815196076,1558836.3517913313,4.795424815196076,0.7564600991810349,0.09209412489492978,3.3881139350918748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881139350918748,1.2847971152246918,1.2850837439986527,2.637080901679441,5587.657989624725,14228.78198350841,6453.732218241166,0.00047725071021433154,29214.90762355164,2979.0914964388085,19290.63748408289,1967.0975801199077,0.6603011631134412,0.6603011631134412,30616.384605094045,30484.863174865135,1.0053958041936764,0.8,4343.09030787135,4324.433322199387,1.0053958041936764,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7243814295969,2034.6934298245008,8.989393837532006,4.996421687703284,-0.8226956493270663,5.819117337030351,2.6418823261693603,3.5,0.7548235217626743,0.6,0.00022308102123922907,0.9887727365930227,0.0002256140496024304,199.19330001279243,0.0,0.0,0.0,0.0790035942043498,7.63445551027771e-05,0.000146736466136452,0.00049715986570305,0.09209412398743089,0.09209412398743089,0.09209412398743089,0.09209360542578429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.3556774546,595.7170900044662,0.0,0.09209412398743089,0.09209412489492978,0.09209412489492978,0.3685254559582764,0.3685254559582764,0.5,10.067676665568527,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27969.25847663669,21157.62804125659,0.7564600991810349,0.5951362028449667,0.41405378656358927,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534590670605427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49797622081735,260.49797622081735,-12.652023779182628,244.59009405882915,276.4058583827222,108337.0952946293,108328.10081006958,8.994484559707782,0.0,nan,276.4058583827222,3.255858382722238,270.04270551800255,-3.107294481997428,263.67955265323485,-9.470447346765127,257.31639978845897,-15.833600211541011,250.95324692365637,-22.19675307634361,244.59009405882915,-28.559905941170825,1.0,1.0,25732.562594343566,25732.562594343566,275.9874319964503,2.8374319964503343,275.9874319964503,275.9874319964503,86935.90787336015,86935.81522917966,0.09264418049133383,0.0,8648.866644398773,8648.866644398773,0.9211342534158579,3405.054504767334,275.9874319964503,2.8374319964503343,1.0,0.002,0.1272289639929514,0.004792376544502576,0.00019624024748876053,0.0018037597898861435,0.09812012374438026,0.09812012374438026,0.0,3.7374903952974714e-11,0.9999942907923604,0.9999942907923604,0.0,0.09209359911044837,5.2578448141684e-07,0.0,0.0,0.0,1599296.721578598,265.9357317213028,0.0,1.0,1286813.8706111978,2588.8214603965594,,,,,,,,,,,,,,,,,,,2.0,14228.78198350841,1590.5829631631973,0.3685254559582764,6.175450102142607,2.6418823261693603
4943.0,-30.326743662619748,4.996419276681454,35.049710340542084,30.554893786925845,5.023383128894877,-26.791730983480136,-40.28552529690785,1.4883704465659906,-7.214292164491894,-7.2142921644927815,40.09971876675114,35327.867576237455,15450.289540903956,15450.289540903956,50778.15711714141,86945.3586331617,86936.00590885534,15450.289540903956,102386.29544975929,102386.29544975929,102386.29544975929,130355.6495187756,125835.7106741013,4519.938844674293,0.0,98983.53959590082,47366.048528115745,57352.76785309452,27969.35406901631,85322.12192211083,21157.69523915918,1590.58803767219,0.0,0.8747604149262134,2.656879399196625,0.0014947306463915918,1.0,1.0,-7.214292164491894,325067.10734270967,1558837.3085715491,4.795432307237743,1558837.3085715491,4.795432307237743,0.7564599163409748,0.09209431317016219,3.388109264230257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388109264230257,1.2847970680587233,1.285083696822162,2.637077363002979,5587.650491593931,14228.773642492944,6453.731834396968,0.00047725171005951877,29214.978584342924,2979.0987324257444,19290.636336746895,1967.0974631241959,0.6602995200237886,0.6602995200237886,30616.35083883513,30484.863174865135,1.0053944181527217,0.8,4343.0855179553055,4324.433322199387,1.0053944181527217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.721770349354,2034.6934298245008,8.989407015984602,4.996419276681454,-0.8227124847806717,5.819131761462126,2.6418756369416525,3.5,0.7548216105547578,0.6,0.00022308102123922907,0.9887595616818375,0.0002256170558389118,199.19319527457048,0.0,0.0,0.0,0.0790035942043498,7.634545313816595e-05,0.00014673556810106312,0.0004971561376753017,0.09209431223511785,0.09209431223511785,0.09209431223511785,0.09209379373956186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.5377130395,595.7170319104949,0.0,0.09209431223511785,0.09209431317016219,0.09209431317016219,0.36852603827700214,0.36852603827700214,0.5,10.067661111953566,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,27969.35406901631,21157.69523915918,0.7564599163409748,0.5951347197330131,0.4140528479646543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534583024822276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4980386775763,260.4980386775763,-12.651961322423688,244.59021562569205,276.40586172937736,108336.54377855606,108327.55278339105,8.99099516502428,0.0,nan,276.40586172937736,3.2558617293773864,270.042732508696,-3.1072674913039577,263.67960328797346,-9.470396712026513,257.31647406724215,-15.833525932757823,250.95334484647682,-22.196655153523153,244.59021562569205,-28.559784374307924,1.0,1.0,25732.562594343566,25732.562594343566,275.98743015743213,2.837430157432152,275.98743015743213,275.98743015743213,86936.07289566023,86936.00590885534,0.06698680488625541,0.0,8648.866644398773,8648.866644398773,0.9211345295768819,3405.049810551408,275.98743015743213,2.837430157432152,1.0,0.002,0.1272294898477217,0.0047923701259577865,0.00019624104897855778,0.001803758988702618,0.09812052448927888,0.09812052448927888,0.0,3.7681175887871454e-11,0.9999942900080132,0.9999942900080132,0.0,0.09209378731237196,5.258577902306374e-07,0.0,0.0,0.0,1599296.6933384424,265.9357078355081,0.0,1.0,1286813.9518246124,2588.8211334712882,,,,,,,,,,,,,,,,,,,2.0,14228.773642492944,1590.58803767219,0.36852603827700214,6.175450102142607,2.6418756369416525
4944.0,-30.326616086291647,4.996416868835711,35.04972143615526,30.554978863243036,5.023379406547895,-26.791616537009293,-40.285417798999674,1.488379853996242,-7.214316404578369,-7.214316404565218,40.09974081704543,35327.87499794628,15450.289162962059,15450.289162962059,50778.16416090834,86945.53286072164,86936.19459927437,15450.289162962059,102386.48376223643,102386.48376223643,102386.48376223643,130355.93329248158,125835.99191120638,4519.941381275201,0.0,98983.65135876664,47365.99348485791,57352.95319323192,27969.449530245147,85322.40272347708,21157.762317505716,1590.593114562572,0.0,0.8747601942918103,2.656876985613327,0.0014947306463915918,1.0,1.0,-7.214316404578369,325066.7944262897,1558838.2613066242,4.795439854316149,1558838.2613066242,4.795439854316149,0.7564597327747362,0.09209450142378232,3.388104267861515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388104267861515,1.2847970240494377,1.2850836528030583,2.6370735644941408,5587.642443009512,14228.76530462503,6453.731677452542,0.0004772528319861079,29215.0546539238,2979.1064893642374,19290.635867629502,1967.097415287535,0.6602977846915863,0.6602977846915863,30616.314719433078,30484.863174865135,1.0053929355201228,0.8,4343.080394233906,4324.433322199387,1.0053929355201228,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.719158504895,2034.6934298245008,8.989420456802373,4.996416868835711,-0.8227294886529295,5.81914635748864,2.6418689457629054,3.5,0.7548196987894016,0.6,0.00022308102123922907,0.9887463975929467,0.00022562005968599085,199.19309062099043,0.0,0.0,0.0,0.0790035942043498,7.63463841531678e-05,0.00014673463708606127,0.0004971522501543948,0.09209450047402898,0.09209450047402898,0.09209450047402898,0.09209398079848236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.71946382476,595.716973904514,0.0,0.09209450047402898,0.09209450142378232,0.09209450142378232,0.3685266204540847,0.3685266204540847,0.5,10.067645523471507,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27969.449530245147,21157.762317505716,0.7564597327747362,0.5951328436621295,0.4140515722751155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453457538236451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4981010380125,260.4981010380125,-12.651898961987456,244.59033709156355,276.40586498437983,108335.97472064733,108326.99759145129,8.977129196045473,0.0,nan,276.40586498437983,3.255864984379855,270.0427594058676,-3.1072405941323495,263.6796538273235,-9.4703461726765,257.3165482487667,-15.83345175123327,250.95344267017407,-22.196557329825907,244.59033709156355,-28.559662908436422,1.0,1.0,25732.562594343566,25732.562594343566,275.9874277341395,2.83742773413951,275.9874277341395,275.9874277341395,86936.24701617415,86936.19459927437,0.05241689977992792,0.0,8648.866644398773,8648.866644398773,0.9211348249830315,3405.0447892008224,275.9874277341395,2.83742773413951,1.0,0.002,0.12723001694863073,0.004792363639903934,0.0001962418522479779,0.0018037581860567778,0.09812092612398896,0.09812092612398896,0.0,3.830475563473823e-11,0.9999942764920303,0.9999942764920303,0.0,0.09209397432016946,5.271036128626647e-07,0.0,0.0,0.0,1599296.6646794016,265.9356835954216,0.0,1.0,1286814.0342426274,2588.8208016969397,,,,,,,,,,,,,,,,,,,2.0,14228.76530462503,1590.593114562572,0.3685266204540847,6.175450102142607,2.6418689457629054
