time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4945.0,-30.326488538330576,4.99641446376733,35.04973252121597,30.55506613980981,5.023375314571757,-26.791502153040742,-40.28531037094069,1.4883889260167054,-7.214340686915591,-7.214340686831968,40.0997627039617,35327.880671571744,15450.288828991457,15450.288828991457,50778.1695005632,86945.71164643843,86936.3809924392,15450.288828991457,102386.66982143065,102386.66982143065,102386.66982143065,130356.21415511375,125836.27029114027,4519.943863973477,0.0,98983.76698984804,47365.936003861934,57353.14553998456,27969.544333683098,85322.68987366765,21157.828921009408,1590.59816109237,0.0,0.8747599740569478,2.6568745678248753,0.0014947306463915918,1.0,1.0,-7.214340686915591,325066.4809646915,1558839.206980758,4.795447387730137,1558839.206980758,4.795447387730137,0.7564595500231124,0.0920946893512697,3.3880991100697915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880991100697915,1.28479698160925,1.2850836103534022,2.6370696371235924,5587.634121382592,14228.756968948715,6453.731633293468,0.00047725401450532677,29215.133257364796,2979.114504684556,19290.635735635075,1967.0974018278491,0.6602960036395565,0.6602960036395565,30616.277433072042,30484.863174865135,1.0053914049865407,0.8,4343.075104973424,4324.433322199387,1.0053914049865407,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7165454632457,2034.6934298245008,8.989433929506472,4.99641446376733,-0.8227465131237404,5.81916097689107,2.6418622515239085,3.5,0.7548177861496882,0.6,0.00022308102123922907,0.9887332366201104,0.00022562306290199177,199.19298599079048,0.0,0.0,0.0,0.0790035942043498,7.634731457370857e-05,0.0001467337066655205,0.0004971483409706919,0.09209468840724463,0.09209468840724463,0.09209468840724463,0.09209416599521476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.9008184195,595.7169160193115,0.0,0.09209468840724463,0.0920946893512697,0.0920946893512697,0.36852720234323716,0.36852720234323716,0.5,10.067629853309455,-8.361666914424859e-11,-8.361666914424859e-11,-8.361666914424859e-11,-8.361666914424859e-11,-8.361666914424859e-11,-8.361666914424859e-11,27969.544333683098,21157.828921009408,0.7564595500231124,0.5951309033476029,0.4140502452967632,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534567746082827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49816328346196,260.49816328346196,-12.651836716538014,244.5904584665426,276.40586810029714,108335.39811301975,108326.43753732217,8.960575697589471,0.0,nan,276.40586810029714,3.255868100297164,270.0427861736,-3.1072138263999705,263.67970424686973,-9.470295753130245,257.3166223201217,-15.833377679878254,250.9535403933405,-22.196459606659488,244.5904584665426,-28.559541533457377,1.0,1.0,25732.562594343566,25732.562594343566,275.9874250030392,2.837425003039243,275.9874250030392,275.9874250030392,86936.42576122534,86936.3809924392,0.04476878614514135,0.0,8648.866644398773,8648.866644398773,0.9211351299329338,3405.0396056201403,275.9874250030392,2.837425003039243,1.0,0.002,0.12723054678960755,0.004792357133713293,0.00019624265972667057,0.0018037573786852425,0.09812132986333529,0.09812132986333529,0.0,3.841191297329627e-11,0.9999942467535896,0.9999942467535896,0.0,0.09209415950782877,5.298434409261123e-07,0.0,0.0,0.0,1599296.6359703992,265.9356593130844,0.0,1.0,1286814.1168042864,2588.820469344414,,,,,,,,,,,,,,,,,,,2.0,14228.756968948715,1590.59816109237,0.36852720234323716,6.175450102142607,2.6418622515239085
4946.0,-30.32636101402434,4.9964120612908856,35.04974359337285,30.555188410822325,5.023371026208144,-26.79138780999873,-40.285202907957114,1.4883978189185665,-7.214364995024482,-7.2143649949818975,40.09978450185898,35327.86220873156,15450.288517637418,15450.288517637418,50778.15072636898,86945.95107781772,86936.56619376918,15450.288517637418,102386.8547114066,102386.8547114066,102386.8547114066,130356.49350529385,125836.5472172694,4519.946288024457,0.0,98983.93500382021,47365.846123618816,57353.432089112655,27969.638793887243,85323.07088299989,21157.89527615142,1590.6031919276738,0.0,0.8747597540240886,2.6568721474720505,0.0014947306463915918,1.0,1.0,-7.214364995024482,325066.1671706382,1558840.148810529,4.79545491423671,1558840.148810529,4.79545491423671,0.7564593676760485,0.09209487702748291,3.3880916432331536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880916432331536,1.2847969400070065,1.2850835687418776,2.637063910826778,5587.621988046778,14228.748636956658,6453.733152570031,0.0004772560408340754,29215.24723261701,2979.1261269258116,19290.640276854392,1967.0978649033455,0.660293583116339,0.660293583116339,30616.223454298695,30484.863174865135,1.0053891892622853,0.8,4343.067447809118,4324.433322199387,1.0053891892622853,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7139311795172,2034.6934298245008,8.989447421907036,4.9964120612908856,-0.8227635505890234,5.819175611879909,2.6418555541096733,3.5,0.7548158726027638,0.6,0.00022308102123922907,0.988720078276988,0.0002256260655978439,199.1928813801049,0.0,0.0,0.0,0.0790035942043498,7.634824530721516e-05,0.0001467327759320139,0.0004971440919236592,0.09209487608863758,0.09209487608863758,0.09209487608863758,0.09209435021499349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.082235708,595.7168581093567,0.0,0.09209487608863758,0.09209487702748291,0.09209487702748291,0.36852778375642997,0.36852778375642997,0.5,10.067614080853275,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,27969.638793887243,21157.89527615142,0.7564593676760485,0.5951280257598677,0.41404817997204113,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534560111507124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49822541482416,260.49822541482416,-12.651774585175815,244.59057976128432,276.4058710682811,108334.74721329618,108325.80306102558,8.944152270580888,0.0,nan,276.4058710682811,3.255871068281124,270.04281280693175,-3.1071871930682278,263.6797545455603,-9.470245454439691,257.31669628415744,-15.833303715842533,250.95363802273033,-22.196361977269646,244.59057976128432,-28.55942023871566,1.0,1.0,25732.562594343566,25732.562594343566,275.9874221082533,2.8374221082533495,275.9874221082533,275.9874221082533,86936.66841476153,86936.56619376918,0.10222099235397764,0.0,8648.866644398773,8648.866644398773,0.9211355714026431,3405.0321014493193,275.9874221082533,2.8374221082533495,1.0,0.002,0.12723108005615635,0.004792350610767385,0.00019624347247859035,0.001803756566746819,0.09812173623929517,0.09812173623929517,0.0,3.922540937895125e-11,0.9999942095795229,0.9999942095795229,0.0,0.09209434375942113,5.332680617762287e-07,0.0,0.0,0.0,1599296.6072309166,265.9356350049755,0.0,1.0,1286814.1994535667,2588.8201366392473,,,,,,,,,,,,,,,,,,,2.0,14228.748636956658,1590.6031919276738,0.36852778375642997,6.175450102142607,2.6418555541096733
4947.0,-30.326233413934954,4.996409671308844,35.049754661970745,30.555272788647585,5.023367409503303,-26.79127333158765,-40.28509921682996,1.4884073241136246,-7.2143883557838535,-7.214388355771651,40.099806542469096,35327.88343640878,15450.287009772512,15450.287009772512,50778.17044618129,86946.1238171041,86936.75690465998,15450.287009772512,102387.04391443249,102387.04391443249,102387.04391443249,130356.77746974835,125836.82876908059,4519.948700667768,0.0,98984.04549510726,47365.80510405136,57353.60043450655,27969.73355531586,85323.33398982241,21157.961915724718,1590.608213954509,0.0,0.8747595383220631,2.6568698214482787,0.0014947306463915918,1.0,1.0,-7.2143883557838535,325065.86560617725,1558841.101127052,4.795462292603845,1558841.101127052,4.795462292603845,0.756459187352662,0.09209506443467236,3.388086700182151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388086700182151,1.2847968955403726,1.2850835242653236,2.637060154754776,5587.614029380923,14228.740308742315,6453.7329627511,0.0004772571436104877,29215.32246792435,2979.13379879208,19290.639709472904,1967.0978070465353,0.6602918633074201,0.6602918633074201,30616.187720300433,30484.863174865135,1.0053877224513004,0.8,4343.062378759211,4324.433322199387,1.0053877224513004,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7113156336786,2034.6934298245008,8.989460224782475,4.996409671308844,-0.8227801320878427,5.819189803396687,2.641848853468892,3.5,0.7548139581339691,0.6,0.00022308102123922907,0.9887069123033755,0.000225629070114945,199.19277670736287,0.0,0.0,0.0,0.0790035942043498,7.634914338273798e-05,0.0001467318778564911,0.0004971403238583293,0.09209506353657243,0.09209506353657243,0.09209506353657243,0.09209453764979438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.26483265136,595.7167998277907,0.0,0.09209506353657243,0.09209506443467236,0.09209506443467236,0.3685283646102324,0.3685283646102324,0.5,10.067598307121932,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27969.73355531586,21157.961915724718,0.756459187352662,0.5951264217152865,0.4140471519856782,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534552478355336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49828752079236,260.49828752079236,-12.651712479207617,244.590701009573,276.4058740319276,108334.18522009139,108325.24472351877,8.940496572603347,0.0,nan,276.4058740319276,3.2558740319276467,270.0428394275098,-3.1071605724901588,263.67980482306524,-9.470195176934737,257.3167702185889,-15.833229781411092,250.95373561408977,-22.19626438591021,244.590701009573,-28.55929899042698,1.0,1.0,25732.562594343566,25732.562594343566,275.98742079785455,2.837420797854577,275.98742079785455,275.98742079785455,86936.83792188704,86936.75690465998,0.0810172270576004,0.0,8648.866644398773,8648.866644398773,0.9211358636556061,3405.0271336830615,275.98742079785455,2.837420797854577,1.0,0.002,0.12723161315836473,0.004792344252151115,0.00019624428535763025,0.001803755752617511,0.09812214267881512,0.09812214267881512,0.0,3.7975141260748746e-11,0.9999942113705476,0.9999942113705476,0.0,0.09209453133046995,5.331042024110131e-07,0.0,0.0,0.0,1599296.57961148,265.9356116442161,0.0,1.0,1286814.2788817731,2588.8198169005695,,,,,,,,,,,,,,,,,,,2.0,14228.740308742315,1590.608213954509,0.3685283646102324,6.175450102142607,2.641848853468892
4948.0,-30.326105925870806,4.996407288120728,35.04976572533508,30.555355140846245,5.023364131953594,-26.79115892008495,-40.28499178877098,1.4884171229848149,-7.214412262297344,-7.214412262310098,40.09982852918523,35327.89265303242,15450.286199932889,15450.286199932889,50778.178852965306,86946.29238640796,86936.94564920563,15450.286199932889,102387.23184913852,102387.23184913852,102387.23184913852,130357.06042553249,125837.10931363795,4519.951111894542,0.0,98984.15249027453,47365.75274605993,57353.777493571775,27969.82857639397,85323.60606996575,21158.028700436542,1590.6132620439828,0.0,0.8747593197907677,2.656867441085572,0.0014947306463915918,1.0,1.0,-7.214412262297344,325065.55699679087,1558842.0511156193,4.795469767752135,1558842.0511156193,4.795469767752135,0.756459005197248,0.09209525205307205,3.38808190316503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38808190316503,1.2847968496998836,1.285083478414608,2.6370565151653773,5587.606317527726,14228.731986296973,6453.7326741802635,0.0004772581922196506,29215.395412314832,2979.141237049842,19290.638846915364,1967.0977190901444,0.6602901851803793,0.6602901851803793,30616.15304199129,30484.863174865135,1.0053862989747058,0.8,4343.057459464191,4324.433322199387,1.0053862989747058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7086999934627,2034.6934298245008,8.989473434324072,4.996407288120728,-0.8227969702869506,5.819204258407678,2.6418421525931275,3.5,0.7548120435980364,0.6,0.00022308102123922907,0.9886937580775575,0.00022563207203107435,199.19267212662717,0.0,0.0,0.0,0.0790035942043498,7.63500738343683e-05,0.00014673094740486075,0.0004971364675366686,0.09209525112512545,0.09209525112512545,0.09209525112512545,0.09209472441156939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.4472909055,595.7167415886627,0.0,0.09209525112512545,0.09209525205307205,0.09209525205307205,0.3685289453087082,0.3685289453087082,0.5,10.067582508107735,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27969.82857639397,21158.028700436542,0.756459005197248,0.5951246225027921,0.4140459396906336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534544840675456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4983496266298,260.4983496266298,-12.65165037337016,244.59082220359082,276.405877049588,108333.63109850753,108324.69062049715,8.940478010407848,0.0,nan,276.405877049588,3.2558770495880367,270.0428660804373,-3.1071339195626706,263.6798551112679,-9.47014488873208,257.3168441420598,-15.833155857940199,250.9538331728352,-22.196166827164774,244.59082220359082,-28.55917779640916,1.0,1.0,25732.562594343566,25732.562594343566,275.98741871435413,2.8374187143541576,275.98741871435413,275.98741871435413,86937.00643205704,86936.94564920563,0.06078285140392836,0.0,8648.866644398773,8648.866644398773,0.9211361472742411,3405.022312680855,275.98741871435413,2.8374187143541576,1.0,0.002,0.1272321472281186,0.00479233779645318,0.0001962450995096464,0.0018037549388377411,0.0981225497548232,0.0981225497548232,0.0,3.83473873315221e-11,0.9999942008722399,0.9999942008722399,0.0,0.0920947179809393,5.340721327551893e-07,0.0,0.0,0.0,1599296.5513467896,265.93558773770263,0.0,1.0,1286814.3601655732,2588.8194896922555,,,,,,,,,,,,,,,,,,,2.0,14228.731986296973,1590.6132620439828,0.3685289453087082,6.175450102142607,2.6418421525931275
4949.0,-30.325979759081278,4.996404776371068,35.04977664276419,30.555436165910237,5.023349842733678,-26.791046798914955,-40.2848884119652,1.4884168280641217,-7.214449143632635,-7.214449143635835,40.09984644870661,35327.90705445099,15450.301636109934,15450.301636109934,50778.208690560925,86946.48227186802,86937.05043247281,15450.301636109934,102387.35206858274,102387.35206858274,102387.35206858274,130357.26920643904,125837.31640527293,4519.952801166122,0.0,98984.2760841733,47365.70068115209,57353.97267002356,27969.9171378563,85323.88980787987,21158.089896724527,1590.6183229713174,0.0,0.8747590448282767,2.6568637688279506,0.0014947306463915918,1.0,1.0,-7.214449143632635,325065.0808957694,1558842.8253723362,4.795479173206463,1558842.8253723362,4.795479173206463,0.7564587979450177,0.09209543956285962,3.3880766581235835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880766581235835,1.2847968510795638,1.2850834797945958,2.6370524299438602,5587.597661433544,14228.723665860727,6453.732773350656,0.0004772594499409023,29215.477119397205,2979.1495688535033,19290.639143342305,1967.0977493172802,0.6602883486894882,0.6602883486894882,30616.115124840268,30484.863174865135,1.0053847425504638,0.8,4343.052080722931,4324.433322199387,1.0053847425504638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7060835957452,2034.6934298245008,8.989496100337295,4.996404776371068,-0.8228200603046947,5.819224836675763,2.6418354497835606,3.5,0.7548101285095887,0.6,0.00022308102123922907,0.9886807403667714,0.0002256350428718502,199.19256862986475,0.0,0.0,0.0,0.0790035942043498,7.635096920734459e-05,0.00014673005203188447,0.0004971326643344867,0.09209543863750262,0.09209543863750262,0.09209543863750262,0.09209486119396915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.61743072694,595.7166871547963,0.0,0.09209543863750262,0.09209543956285962,0.09209543956285962,0.3685295257555858,0.3685295257555858,0.5,10.067565185087114,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27969.9171378563,21158.089896724527,0.7564587979450177,0.5951229931604857,0.4140447315985865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534537209709024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49841061118417,260.49841061118417,-12.651589388815808,244.5909430248724,276.40587819741614,108332.95225874518,108324.17319540036,8.779063344849664,0.0,nan,276.40587819741614,3.255878197416166,270.0428911629538,-3.1071088370461553,263.6799041284748,-9.470095871525189,257.31691709396125,-15.833082906038726,250.95393005942677,-22.19606994057321,244.5909430248724,-28.55905697512759,1.0,1.0,25732.562594343566,25732.562594343566,275.9873939482883,2.837393948288309,275.9873939482883,275.9873939482883,86937.23292638667,86937.05043247281,0.18249391386052594,0.0,8648.866644398773,8648.866644398773,0.9211364573815991,3405.0170414142012,275.9873939482883,2.837393948288309,1.0,0.002,0.12723273457500106,0.0047923288578451935,0.0001962459906233316,0.0018037540676018359,0.0981229953116658,0.0981229953116658,0.0,5.82251673091061e-11,0.9999936223521518,0.9999936223521518,0.0,0.09209485221057767,5.873522819539604e-07,0.0,0.0,0.0,1599296.5077419395,265.93555085636734,0.0,1.0,1286814.4855646489,2588.818984897827,,,,,,,,,,,,,,,,,,,2.0,14228.723665860727,1590.6183229713174,0.3685295257555858,6.175450102142607,2.6418354497835606
4950.0,-30.3258522208753,4.996402325692214,35.04978754841404,30.555529065337055,5.023339029006606,-26.790933095891937,-40.284781088680006,1.4884199019138908,-7.214468065725896,-7.214468065738482,40.09986793647424,35327.90584055852,15450.294246818115,15450.294246818115,50778.20008737663,86946.68545429406,86937.24500176747,15450.294246818115,102387.53924858558,102387.53924858558,102387.53924858558,130357.54498468415,125837.59071734287,4519.95426734128,0.0,98984.41119498288,47365.63157406432,57354.1995787984,27970.005736098563,85324.20531489696,21158.152446776407,1590.6229402564616,0.0,0.8747588559852235,2.6568618847654313,0.0014947306463915918,1.0,1.0,-7.214468065725896,325064.8366307574,1558843.7538023544,4.7954856328340805,1558843.7538023544,4.7954856328340805,0.7564586380999321,0.09209562193030839,3.38807080974734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38807080974734,1.2847968366996656,1.2850834654114895,2.6370479074734336,5587.588078861391,14228.715323204548,6453.733242939043,0.00047726091092675663,29215.56742858172,2979.158777827466,19290.640546973416,1967.0978924478204,0.6602863556947827,0.6602863556947827,30616.072846082294,30484.863174865135,1.00538300709143,0.8,4343.04608326548,4324.433322199387,1.00538300709143,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7034505063255,2034.6934298245008,8.98950557309145,4.996402325692214,-0.8228345864924442,5.8192369121846586,2.641828704219281,3.5,0.7548082012055088,0.6,0.00022308102123922907,0.9886675813430688,0.0002256380460419079,199.19246400821538,0.0,0.0,0.0,0.0790035942043498,7.635189877206045e-05,0.00014672912246716863,0.0004971286567708567,0.09209562126518228,0.09209562126518228,0.09209562126518228,0.09209504334021539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.80488597933,595.7166272666502,0.0,0.09209562126518228,0.09209562193030839,0.09209562193030839,0.3685300999414565,0.3685300999414565,0.5,10.067547848934417,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27970.005736098563,21158.152446776407,0.7564586380999321,0.5951206917190138,0.41404318634058856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534529657837119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49847111895593,260.49847111895593,-12.651528881044044,244.5910638096671,276.4058784281633,108332.30696708638,108323.59653953242,8.710427553983546,0.0,nan,276.4058784281633,3.255878428163328,270.04291550451126,-3.1070844954887207,263.6799525808414,-9.470047419158561,257.31698965713974,-15.833010342860234,250.95402673341286,-22.195973266587117,244.5910638096671,-28.558936190332872,1.0,1.0,25732.562594343566,25732.562594343566,275.9873975226933,2.8373975226933226,275.9873975226933,275.9873975226933,86937.3956593651,86937.24500176747,0.15065759762364905,0.0,8648.866644398773,8648.866644398773,0.9211368031601636,3405.0111637960767,275.9873975226933,2.8373975226933226,1.0,0.002,0.127233319006303,0.0047923230190815985,0.00019624688445664935,0.0018037531490828337,0.09812344222832467,0.09812344222832467,0.0,3.353948282297514e-11,0.9999936540513932,0.9999936540513932,0.0,0.0920950374962247,5.844340836831304e-07,0.0,0.0,0.0,1599296.4853703168,265.9355319342741,0.0,1.0,1286814.5499010517,2588.818725911457,,,,,,,,,,,,,,,,,,,2.0,14228.715323204548,1590.6229402564616,0.3685300999414565,6.175450102142607,2.641828704219281
4951.0,-30.325724920091872,4.996399907473989,35.0497984294599,30.555624793656193,5.023339224624709,-26.790818505624472,-40.28467359077183,1.4884328074832165,-7.214489688657125,-7.2144896886264505,40.09988904035809,35327.90692540693,15450.290375350092,15450.290375350092,50778.19730075703,86946.86937665535,86937.42740897032,15450.290375350092,102387.71778432041,102387.71778432041,102387.71778432041,130357.81350739402,125837.85777975294,4519.955727641081,0.0,98984.53226942959,47365.569809074914,57354.40273372742,27970.095723073602,85324.49845680103,21158.215776083565,1590.627694158269,0.0,0.874758653597009,2.6568597317831752,0.0014947306463915918,1.0,1.0,-7.214489688657125,325064.557500839,1558844.6656477018,4.79549255579387,1558844.6656477018,4.79549255579387,0.7564584685575224,0.0920958053444817,3.388065302857652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388065302857652,1.284796776325615,1.28508340502397,2.6370437451961593,5587.579259495306,14228.707012227971,6453.7334129109695,0.00047726220551733297,29215.650650517695,2979.167264103205,19290.64105503088,1967.0979442552637,0.6602844922329003,0.6602844922329003,30616.033035966695,30484.863174865135,1.0053813729658094,0.8,4343.04043599754,4324.433322199387,1.0053813729658094,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.700822971463,2034.6934298245008,8.989517063614413,4.996399907473989,-0.8228503738865065,5.819250281360495,2.641821972891778,3.5,0.7548062779690794,0.6,0.00022308102123922907,0.9886544470043234,0.00022564104365805127,199.19235958143713,0.0,0.0,0.0,0.0790035942043498,7.63528298597369e-05,0.00014672819137949216,0.0004971246941639147,0.09209580455144269,0.09209580455144269,0.09209580455144269,0.09209522264825952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.9910654267,595.7165677744362,0.0,0.09209580455144269,0.0920958053444817,0.0920958053444817,0.36853067390969274,0.36853067390969274,0.5,10.067530392409056,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,27970.095723073602,21158.215776083565,0.7564584685575224,0.595118614455912,0.4140417765630713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453452202388533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49853221589467,260.49853221589467,-12.651467784105307,244.59118462368568,276.40587980802246,108331.7837860552,108322.98854436635,8.795241688869304,0.0,nan,276.40587980802246,3.2558798080224847,270.0429407712009,-3.1070592287990735,263.6800017343674,-9.469998265632569,257.31706269749264,-15.832937302507332,250.95412366059884,-22.19587633940114,244.59118462368568,-28.5588153763143,1.0,1.0,25732.562594343566,25732.562594343566,275.98739699010656,2.8373969901065834,275.98739699010656,275.98739699010656,86937.58700266732,86937.42740897032,0.1595936969970353,0.0,8648.866644398773,8648.866644398773,0.9211371287484308,3405.0056293719404,275.98739699010656,2.8373969901065834,1.0,0.002,0.1272339080032629,0.00479231674959722,0.00019624778424672882,0.001803752251016674,0.0981238921233644,0.0981238921233644,0.0,3.5263402874824434e-11,0.9999936044807313,0.9999936044807313,0.0,0.09209521634398404,5.890004976499779e-07,0.0,0.0,0.0,1599296.4598054835,265.93551031134285,0.0,1.0,1286814.6234204825,2588.8184299588293,,,,,,,,,,,,,,,,,,,2.0,14228.707012227971,1590.627694158269,0.36853067390969274,6.175450102142607,2.641821972891778
4952.0,-30.32559757046373,4.996397502303403,35.04980934373942,30.555734980758302,5.023336971111031,-26.79070411631036,-40.28456612778825,1.488443513853419,-7.214513125862027,-7.2145131258109725,40.099911761638005,35327.897147867734,15450.28883976878,15450.28883976878,50778.18598763651,86947.08351808888,86937.6290047557,15450.28883976878,102387.91784452448,102387.91784452448,102387.91784452448,130358.11184511735,125838.15434633345,4519.9574987839,0.0,98984.6789191725,47365.49253838046,57354.65153421337,27970.19400059288,85324.84553480626,21158.284918280948,1590.632888477354,0.0,0.874758434822932,2.656857398156318,0.0014947306463915918,1.0,1.0,-7.214513125862027,325064.2549507146,1558845.6473769625,4.795500039256272,1558845.6473769625,4.795500039256272,0.7564582826215813,0.09209599193506122,3.38805872845863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38805872845863,1.2847967262397284,1.2850833549269096,2.637038730924083,5587.568634854473,14228.698700746303,6453.734322388359,0.0004772638995623619,29215.750626673693,2979.1774588339235,19290.64377351966,1967.0982214639719,0.6602823257913316,0.6602823257913316,30615.985508652146,30484.863174865135,1.005379422065303,0.8,4343.0336940055695,4324.433322199387,1.005379422065303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6981976619427,2034.6934298245008,8.989529901635331,4.996397502303403,-0.8228670155267466,5.81926451783015,2.6418152472721,3.5,0.7548043563634571,0.6,0.00022308102123922907,0.9886413078143046,0.00022564404246108047,199.19225511470043,0.0,0.0,0.0,0.0790035942043498,7.635376065540819e-05,0.00014672726058382089,0.0004971205759238382,0.0920959910058458,0.0920959910058458,0.0920959910058458,0.09209541946845543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.18355500884,595.7165063101062,0.0,0.0920959910058458,0.09209599193506122,0.09209599193506122,0.36853124723018565,0.36853124723018565,0.5,10.067513249112892,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,27970.19400059288,21158.284918280948,0.7564582826215813,0.5951160610882413,0.4140399777630603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534514404152747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49859357667475,260.49859357667475,-12.651406423325227,244.59130544778816,276.40588170548057,108331.19540313438,108322.36218033447,8.833222799882705,0.0,nan,276.40588170548057,3.25588170548059,270.042966453989,-3.107033546010996,263.68005120248307,-9.469948797516906,257.3171359509353,-15.832864049064653,250.9542206993725,-22.195779300627464,244.59130544778816,-28.55869455221182,1.0,1.0,25732.562594343566,25732.562594343566,275.9873968618472,2.8373968618471963,275.9873968618472,275.9873968618472,86937.80099100473,86937.6290047557,0.17198624902812298,0.0,8648.866644398773,8648.866644398773,0.9211375174515366,3404.999022100923,275.9873968618472,2.8373968618471963,1.0,0.002,0.12723448697982054,0.004792310206673392,0.00019624866785202715,0.0018037513726710402,0.09812433392601357,0.09812433392601357,0.0,4.052306754043222e-11,0.9999937133085991,0.9999937133085991,0.0,0.09209541295598067,5.789790805557804e-07,0.0,0.0,0.0,1599296.4320956236,265.93548687413795,0.0,1.0,1286814.7031085577,2588.8181091743663,,,,,,,,,,,,,,,,,,,2.0,14228.698700746303,1590.632888477354,0.36853124723018565,6.175450102142607,2.6418152472721
4953.0,-30.325448400043395,4.996395107304376,35.04982027079366,30.55581069728362,5.023332380218884,-26.79057032218331,-40.28444452034307,1.4884542983978575,-7.214536799984785,-7.214536799959105,40.09993395926394,35327.93583074589,15450.287616367277,15450.287616367277,50778.22344711317,86947.24649468281,86937.82256342142,15450.287616367277,102388.1101797887,102388.1101797887,102388.1101797887,130358.40028655149,125838.44099053621,4519.959296015284,0.0,98984.77422779641,47365.46355037108,57354.7896415837,27970.290106762797,85325.0797483465,21158.352489295932,1590.637984330387,0.0,0.8747582167644531,2.6568550409414,0.0014947306463915918,1.0,1.0,-7.214536799984785,325063.9493424553,1558846.6064802264,4.795507498242998,1558846.6064802264,4.795507498242998,0.7564580992379539,0.0920961779973286,3.3880544196155977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880544196155977,1.284796675788136,1.2850833044640617,2.6370354807598293,5587.561748146429,14228.690394486517,6453.733702373791,0.0004772647668272703,29215.81591331908,2979.1841162190026,19290.641920254624,1967.0980324835316,0.6602807868686047,0.6602807868686047,30615.95435937094,30484.863174865135,1.0053781434504783,0.8,4343.029275321161,4324.433322199387,1.0053781434504783,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6955723129292,2034.6934298245008,8.989542921539677,4.996395107304376,-0.8228837648567628,5.819278872161139,2.6418085215580964,3.5,0.7548024347308847,0.6,0.00022308102123922907,0.9886259175220499,0.00022564755514236615,199.19213274819242,0.0,0.0,0.0,0.0790035942043498,7.635481397665075e-05,0.00014672620726257832,0.0004971163749894127,0.09209617707957851,0.09209617707957851,0.09209617707957851,0.09209560984466955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.3728916368,595.7164458451149,0.0,0.09209617707957851,0.0920961779973286,0.0920961779973286,0.3685318216403259,0.3685318216403259,0.5,10.067496234681036,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,27970.290106762797,21158.352489295932,0.7564580992379539,0.5951148665418878,0.4140392946006066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534506781504506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4986569245393,260.4986569245393,-12.651343075460659,244.59143002793266,276.40588382106375,108330.7294613353,108321.6101862831,9.119275052203715,0.0,nan,276.40588382106375,3.255883821063776,270.0429930624864,-3.1070069375135745,263.68010230389007,-9.46989769610991,257.31721154525826,-15.832788454741717,250.95432078660468,-22.195679213395294,244.59143002793266,-28.558569972067318,1.0,1.0,25732.562594343566,25732.562594343566,275.9873955673557,2.8373955673557134,275.9873955673557,275.9873955673557,86937.95601245783,86937.82256342142,0.13344903640972916,0.0,8648.866644398773,8648.866644398773,0.9211377722062618,3404.994691713676,275.9873955673557,2.8373955673557134,1.0,0.002,0.12723506168725315,0.004792303623756302,0.000196249544777264,0.001803750495285045,0.098124772388632,0.098124772388632,0.0,4.006230893902063e-11,0.9999937596768347,0.9999937596768347,0.0,0.0920956032874156,5.747099129940283e-07,0.0,0.0,0.0,1599296.4041056463,265.9354632000152,0.0,1.0,1286814.7836021585,2588.8177851473256,,,,,,,,,,,,,,,,,,,2.0,14228.690394486517,1590.637984330387,0.3685318216403259,6.175450102142607,2.6418085215580964
4954.0,-30.325321245266025,4.996392726087197,35.049831197844505,30.55590639067816,5.023331876310677,-26.79045593310898,-40.284337057359494,1.488466561103682,-7.214560119352029,-7.214560119350326,40.099955813375715,35327.93611936436,15450.285957479147,15450.285957479147,50778.22207684351,86947.43178118132,86938.01196901924,15450.285957479147,102388.29792649839,102388.29792649839,102388.29792649839,130358.68234761164,125838.72127421343,4519.961073398218,0.0,98984.89633723324,47365.40066503008,57354.99519133684,27970.38442111326,85325.37961245011,21158.418802460223,1590.6429856680834,0.0,0.8747580020156187,2.6568527190508124,0.0014947306463915918,1.0,1.0,-7.214560119352029,325063.64831393794,1558847.5507411447,4.795514844021103,1558847.5507411447,4.795514844021103,0.7564579193444667,0.09209636346045322,3.388048874271122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388048874271122,1.2847966184215047,1.2850832470846325,2.637031282378112,5587.552852279361,14228.682529614922,6453.734088515807,0.00047726611360362,29215.89977314836,2979.1926675417562,19290.643074458952,1967.0981501796182,0.6602789311383291,0.6602789311383291,30615.91427122119,30484.863174865135,1.005376497913706,0.8,4343.023588612659,4324.433322199387,1.005376497913706,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.69294659424,2034.6934298245008,8.989555690034926,4.996392726087197,-0.8229003385246365,5.819293064611833,2.641801794903895,3.5,0.7548005128296843,0.6,0.00022308102123922907,0.9886127988437772,0.00022565054943667672,199.19202844153207,0.0,0.0,0.0,0.0790035942043498,7.635574479468587e-05,0.0001467252764445432,0.0004971124076850538,0.0920963625608211,0.0920963625608211,0.0920963625608211,0.09209579632086935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.5604265855,595.7163859489976,0.0,0.0920963625608211,0.09209636346045322,0.09209636346045322,0.36853239640388114,0.36853239640388114,0.5,10.067479249466388,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27970.38442111326,21158.418802460223,0.7564579193444667,0.5951127590346436,0.41403784290002205,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534497852759563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4987202683274,260.4987202683274,-12.65127973167256,244.59155391565713,276.405886620913,108330.1606578326,108321.04196991246,9.11868792014359,0.0,nan,276.405886620913,3.2558866209130315,270.0430200799137,-3.106979920086303,263.68015353888944,-9.469846461110535,257.31728699783497,-15.832713002165008,250.95442045675634,-22.19557954324364,244.59155391565713,-28.558446084342847,1.0,1.0,25732.562594343566,25732.562594343566,275.9873941474347,2.837394147434736,275.9873941474347,275.9873941474347,86938.1492544861,86938.01196901924,0.13728546685888432,0.0,8648.866644398773,8648.866644398773,0.9211381000672649,3404.989118642478,275.9873941474347,2.837394147434736,1.0,0.002,0.12723563533225626,0.004792297106167373,0.0001962504202062663,0.0018037496185041905,0.09812521010313315,0.09812521010313315,0.0,3.871045671510753e-11,0.999993771221674,0.999993771221674,0.0,0.0920957898126206,5.736478326269727e-07,0.0,0.0,0.0,1599296.3765350902,265.93543988064795,0.0,1.0,1286814.8628895544,2588.8174659759093,,,,,,,,,,,,,,,,,,,2.0,14228.682529614922,1590.6429856680834,0.36853239640388114,6.175450102142607,2.641801794903895
4955.0,-30.325193977852752,4.996390351904316,35.049842145656925,30.555999150406592,5.023326836584993,-26.790341896408744,-40.28422966422511,1.4884747512817136,-7.2145840828465,-7.214584082848691,40.09997826647062,35327.93677091611,15450.2851230395,15450.2851230395,50778.22189395561,86947.62199955096,86938.20838628508,15450.2851230395,102388.49350932459,102388.49350932459,102388.49350932459,130358.97533136487,125839.012326894,4519.96300447088,0.0,98985.02173274943,47365.336490972535,57355.20582419655,27970.48182204029,85325.68764623684,21158.48728115083,1590.6481503731575,0.0,0.87475778135282,2.6568503330266573,0.0014947306463915918,1.0,1.0,-7.2145840828465,325063.3389706424,1558848.5208834682,4.7955223920968,1558848.5208834682,4.7955223920968,0.7564577333980097,0.09209655020755221,3.388043309710965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388043309710965,1.2847965801067234,1.2850832087613033,2.6370270299361573,5587.543841865139,14228.67422866896,6453.734340886165,0.0004772674512454634,29215.984768858776,2979.2013346921503,19290.64382881084,1967.0982271021032,0.660277036061871,0.660277036061871,30615.87404414513,30484.863174865135,1.0053748466748336,0.8,4343.017882196751,4324.433322199387,1.0053748466748336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6903209376198,2034.6934298245008,8.989568937940318,4.996390351904316,-0.8229172153913966,5.819307567295713,2.6417950684155533,3.5,0.7547985909758724,0.6,0.00022308102123922907,0.988599668732773,0.00022565354642004214,199.19192404258447,0.0,0.0,0.0,0.0790035942043498,7.63566750181851e-05,0.00014672434622104395,0.0004971084395859232,0.09209654925987566,0.09209654925987566,0.09209654925987566,0.0920959894094387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.7499367472,595.7163254401037,0.0,0.09209654925987566,0.09209655020755221,0.09209655020755221,0.36853297112254124,0.36853297112254124,0.5,10.067462455286359,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27970.48182204029,21158.48728115083,0.7564577333980097,0.5951106084779981,0.41403635582038223,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453449024179165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49878320667153,260.49878320667153,-12.651216793328445,244.59167721508118,276.4058891981769,108329.54810670951,108320.48778473471,9.06032197481281,0.0,nan,276.4058891981769,3.2558891981769307,270.04304680161005,-3.106953198389931,263.68020440501346,-9.469795594986522,257.31736200839885,-15.832637991601132,250.95451961174876,-22.195480388251212,244.59167721508118,-28.5583227849188,1.0,1.0,25732.562594343566,25732.562594343566,275.98739289411026,2.8373928941102804,275.98739289411026,275.98739289411026,86938.33238589791,86938.20838628508,0.12399961282790173,0.0,8648.866644398773,8648.866644398773,0.9211384290640778,3404.9835262595197,275.98739289411026,2.8373928941102804,1.0,0.002,0.12723620273849715,0.004792290505943557,0.00019625128575356823,0.001803748754159827,0.09812564287678412,0.09812564287678412,0.0,3.991339507167235e-11,0.9999938389702968,0.9999938389702968,0.0,0.09209598279797082,5.674095813899552e-07,0.0,0.0,0.0,1599296.3482029724,265.9354159171535,0.0,1.0,1286814.944367019,2588.8171379884434,,,,,,,,,,,,,,,,,,,2.0,14228.67422866896,1590.6481503731575,0.36853297112254124,6.175450102142607,2.6417950684155533
4956.0,-30.3250667482987,4.996387988175958,35.04985308609681,30.55611653197559,5.0233233531376005,-26.790227738162734,-40.284126008022554,1.4884843392405087,-7.214607702646049,-7.214607702647519,40.099999949662575,35327.93433626206,15450.283859100251,15450.283859100251,50778.21819536231,86947.85117617964,86938.39460363622,15450.283859100251,102388.67846273647,102388.67846273647,102388.67846273647,130359.2540485971,125839.2892000093,4519.964848587802,0.0,98985.18114712404,47365.26429439863,57355.46316969489,27970.575585860624,85326.03875555552,21158.55317902152,1590.6531325255935,0.0,0.8747575655949373,2.6568479812255905,0.0014947306463915918,1.0,1.0,-7.214607702646049,325063.0340643145,1558849.4577605915,4.795529772395373,1558849.4577605915,4.795529772395373,0.7564575535484281,0.09209673569298228,3.388036202946472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388036202946472,1.2847965352529342,1.2850831638975078,2.6370215905660728,5587.532316492636,14228.665934217965,6453.735626442001,0.0004772693459411779,29216.09310462492,2979.212381865869,19290.647671423263,1967.098618939522,0.6602747192221107,0.6602747192221107,30615.822668213405,30484.863174865135,1.005372737799117,0.8,4343.010594258804,4324.433322199387,1.005372737799117,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6876945574793,2034.6934298245008,8.989581939770813,4.996387988175958,-0.8229339241750901,5.8193219123510485,2.64178834008053,3.5,0.7547966685944372,0.6,0.00022308102123922907,0.9885865427156837,0.00022565654254853325,199.19181967480262,0.0,0.0,0.0,0.0790035942043498,7.635757288287014e-05,0.00014672344835635893,0.0004971043548524911,0.09209673478874353,0.09209673478874353,0.09209673478874353,0.0920961736305654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.93591368437,595.716266042101,0.0,0.09209673478874353,0.09209673569298228,0.09209673569298228,0.36853354644539527,0.36853354644539527,0.5,10.067445621861633,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27970.575585860624,21158.55317902152,0.7564575535484281,0.5951081163023776,0.4140346235628087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534482624089793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4988459513259,260.4988459513259,-12.651154048674073,244.59180004077317,276.4058918617925,108328.9063754801,108319.87393610929,9.032439370817498,0.0,nan,276.4058918617925,3.25589186179252,270.0430734976413,-3.1069265023587036,263.68025513346265,-9.469744866537326,257.3174367692612,-15.8325632307388,250.95461840502472,-22.19538159497526,244.59180004077317,-28.558199959226812,1.0,1.0,25732.562594343566,25732.562594343566,275.98739080514997,2.837390805149994,275.98739080514997,275.98739080514997,86938.56439480385,86938.39460363622,0.16979116763104685,0.0,8648.866644398773,8648.866644398773,0.9211388492411343,3404.9763839612046,275.98739080514997,2.837390805149994,1.0,0.002,0.12723677135882178,0.0047922839550392496,0.00019625215331152478,0.001803747885142837,0.09812607665576238,0.09812607665576238,0.0,3.845436165675342e-11,0.9999938258024753,0.9999938258024753,0.0,0.09209616706954474,5.686234375475233e-07,0.0,0.0,0.0,1599296.320277199,265.9353922973539,0.0,1.0,1286815.024675883,2588.816814705229,,,,,,,,,,,,,,,,,,,2.0,14228.665934217965,1590.6531325255935,0.36853354644539527,6.175450102142607,2.64178834008053
4957.0,-30.324939572338373,4.99638564362916,35.049864039224154,30.55618250453847,5.023322829802684,-26.790113332124047,-40.28401857996357,1.4884965866419744,-7.2146304826250685,-7.214630482633149,40.10002219559358,35327.955080372754,15450.28155335314,15450.28155335314,50778.23663372589,86947.98550260124,86938.59052718837,15450.28155335314,102388.8720805415,102388.8720805415,102388.8720805415,130359.54315038859,125839.57636538129,4519.966785007308,0.0,98985.25923133938,47365.22879907754,57355.58936917983,27970.67106984709,85326.26043902691,21158.620371513152,1590.6581761550617,0.0,0.8747573523255416,2.6568457130461933,0.0014947306463915918,1.0,1.0,-7.2146304826250685,325062.7399993811,1558850.4189542069,4.795537067574016,1558850.4189542069,4.795537067574016,0.756457373463683,0.09209692157547841,3.388032613322898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388032613322898,1.2847964779579115,1.2850831065897028,2.637018914239183,5587.526645677107,14228.657643250768,6453.734514525274,0.00047726994532848964,29216.14710616882,2979.217888490853,19290.644347829755,1967.0982800273036,0.6602733850472928,0.6602733850472928,30615.79671824502,30484.863174865135,1.0053716726069337,0.8,4343.006913123438,4324.433322199387,1.0053716726069337,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6850678611404,2034.6934298245008,8.989594337129269,4.99638564362916,-0.8229502232234926,5.8193358668526525,2.641781610942316,3.5,0.7547947459835188,0.6,0.00022308102123922907,0.9885734224156232,0.00022565953745157407,199.19171535109353,0.0,0.0,0.0,0.0790035942043498,7.635850342948132e-05,0.00014672251780974775,0.0004971006754482751,0.0920969206934731,0.0920969206934731,0.0920969206934731,0.09209636457113138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.1238806482,595.7162060247314,0.0,0.0920969206934731,0.09209692157547841,0.09209692157547841,0.3685341214509522,0.3685341214509522,0.5,10.067428940043117,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,27970.67106984709,21158.620371513152,0.756457373463683,0.5951067862631972,0.41403379098768395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534475008662011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4989088017377,260.4989088017377,-12.651091198262293,244.59192249652352,276.40589510686686,108328.40788651124,108319.36022302257,9.047663488668022,0.0,nan,276.40589510686686,3.2558951068668875,270.04310058485106,-3.1068994151489164,263.6803060628052,-9.46969393719479,257.3175115407392,-15.832488459260787,250.95471701864037,-22.19528298135961,244.59192249652352,-28.558077503476454,1.0,1.0,25732.562594343566,25732.562594343566,275.9873906782541,2.83739067825411,275.9873906782541,275.9873906782541,86938.69963197641,86938.59052718837,0.10910478804726154,0.0,8648.866644398773,8648.866644398773,0.9211390614721972,3404.9727763895125,275.9873906782541,2.83739067825411,1.0,0.002,0.12723733473169538,0.0047922775785939785,0.00019625301311312798,0.0018037470250170731,0.09812650655656399,0.09812650655656399,0.0,3.813020125337241e-11,0.9999938827953965,0.9999938827953965,0.0,0.09209635819976578,5.633757126323191e-07,0.0,0.0,0.0,1599296.2933443408,265.9353695173749,0.0,1.0,1286815.1021292913,2588.8165029166944,,,,,,,,,,,,,,,,,,,2.0,14228.657643250768,1590.6581761550617,0.3685341214509522,6.175450102142607,2.641781610942316
