time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4958.0,-30.324812401826804,4.996383300530701,35.04987500571846,30.556274321302794,5.02331793891044,-26.789999367752884,-40.28391115190459,1.4885049008204274,-7.214654953573188,-7.214654953649738,40.10004448883817,35327.95614914133,15450.281396662944,15450.281396662944,50778.23754580428,86948.17376660243,86938.78333665444,15450.281396662944,102389.06473331738,102389.06473331738,102389.06473331738,130359.83288820034,125839.86405790772,4519.968830292618,0.0,98985.38299975946,47365.165368622205,57355.79736793028,27970.768154882957,85326.56552281324,21158.68858749879,1590.6633380727324,0.0,0.8747571294578937,2.656843276500447,0.0014947306463915918,1.0,1.0,-7.214654953573188,325062.42410609656,1558851.3821905162,4.795544691076707,1558851.3821905162,4.795544691076707,0.756457186672045,0.09209710857815713,3.38802711695351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38802711695351,1.2847964390630477,1.285083067686162,2.6370147160621547,5587.517750243752,14228.649355450896,6453.734725199102,0.00047727125855023946,29216.231034409906,2979.226446789669,19290.644977547927,1967.0983442406864,0.6602715098613523,0.6602715098613523,30615.756984092634,30484.863174865135,1.0053700416031284,0.8,4343.001276631267,4324.433322199387,1.0053700416031284,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6824418830531,2034.6934298245008,8.989607981178326,4.996383300530701,-0.8229673262688681,5.819350626799569,2.6417748836509913,3.5,0.7547928239002832,0.6,0.00022308102123922907,0.9885603028654878,0.000225662532262924,199.19161103196345,0.0,0.0,0.0,0.0790035942043498,7.635943398657737e-05,0.00014672158725265172,0.0004970967162544445,0.09209710761010007,0.09209710761010007,0.09209710761010007,0.09209655551300805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.31149598194,595.7161461239887,0.0,0.09209710761010007,0.09209710857815713,0.09209710857815713,0.3685346969040595,0.3685346969040595,0.5,10.067412378634724,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,27970.768154882957,21158.68858749879,0.756457186672045,0.5951046691575558,0.4140323231420338,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534467396450101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49897134113024,260.49897134113024,-12.651028658869734,244.59204460894298,276.4058980732319,108327.80506914559,108318.80217845166,9.002890693927169,0.0,nan,276.4058980732319,3.255898073231947,270.0431273804268,-3.106872619573153,263.68035668759217,-9.469643312407811,257.3175859947379,-15.83241400526208,250.95481530184964,-22.195184698150342,244.59204460894298,-28.557955391056993,1.0,1.0,25732.562594343566,25732.562594343566,275.9873885002701,2.8373885002700945,275.9873885002701,275.9873885002701,86938.88407266457,86938.78333665444,0.10073601013573352,0.0,8648.866644398773,8648.866644398773,0.921139386436486,3404.9672525382775,275.9873885002701,2.8373885002700945,1.0,0.002,0.12723789445625,0.004792270921340519,0.00019625386660789405,0.0018037461735023123,0.09812693330394702,0.09812693330394702,0.0,4.0110206388915826e-11,0.9999939224179397,0.9999939224179397,0.0,0.09209654885042223,5.597277348984589e-07,0.0,0.0,0.0,1599296.2644122334,265.9353450464268,0.0,1.0,1286815.1853320994,2588.8161679840528,,,,,,,,,,,,,,,,,,,2.0,14228.649355450896,1590.6633380727324,0.3685346969040595,6.175450102142607,2.6417748836509913
4959.0,-30.324685256082944,4.996380964380075,35.04988596143615,30.556360899377637,5.023313923315887,-26.78988533815146,-40.28380756555123,1.48851400152429,-7.2146788857616,-7.214678885710134,40.100066110915336,35327.97429212787,15450.280552187125,15450.280552187125,50778.25484431499,86948.35116024903,86938.96790507763,15450.280552187125,102389.24845726475,102389.24845726475,102389.24845726475,130360.11030407404,125840.1395338097,4519.970770264336,0.0,98985.49756527126,47365.120684005116,57355.97431251794,27970.861846809294,85326.83615932723,21158.754412300754,1590.668324201245,0.0,0.874756912197311,2.656840893600108,0.0014947306463915918,1.0,1.0,-7.2146788857616,325062.11516784615,1558852.316429869,4.795552122784145,1558852.316429869,4.795552122784145,0.7564570061581561,0.09209729425575897,3.3880220047828784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880220047828784,1.2847963964887135,1.2850830251023297,2.6370108244716275,5587.509504430403,14228.641071781067,6453.734671394905,0.0004772724283370142,29216.30893351141,2979.2343902873467,19290.64481672358,1967.098327841167,0.6602697438825686,0.6602697438825686,30615.72002736426,30484.863174865135,1.0053685246072415,0.8,4342.996034130858,4324.433322199387,1.0053685246072415,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6798145475268,2034.6934298245008,8.989621232186687,4.996380964380075,-0.822984171031651,5.819365135411726,2.641768152889005,3.5,0.75479090082543,0.6,0.00022308102123922907,0.9885471860582553,0.0002256655265276157,199.19150673325973,0.0,0.0,0.0,0.0790035942043498,7.636033127620374e-05,0.00014672068996302533,0.0004970929261516562,0.09209729333576856,0.09209729333576856,0.09209729333576856,0.0920967387262534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.49623157625,595.7160871265314,0.0,0.09209729333576856,0.09209729425575897,0.09209729425575897,0.3685352726810796,0.3685352726810796,0.5,10.067395741445837,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,27970.861846809294,21158.754412300754,0.7564570061581561,0.5951029843588586,0.4140312225588843,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534459784572304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4990337033734,260.4990337033734,-12.650966296626564,244.59216644413578,276.4059009625243,108327.22693066447,108318.24954146966,8.977389194830007,0.0,nan,276.4059009625243,3.255900962524322,270.0431540588993,-3.106845941100687,263.68040715524455,-9.469592844755425,257.3176602515727,-15.832339748427273,250.95491334786377,-22.19508665213621,244.59216644413578,-28.557833555864192,1.0,1.0,25732.562594343566,25732.562594343566,275.9873859083957,2.8373859083957313,275.9873859083957,275.9873859083957,86939.06109467272,86938.96790507763,0.09318959509255365,0.0,8648.866644398773,8648.866644398773,0.9211396886853656,3404.9621148067927,275.9873859083957,2.8373859083957313,1.0,0.002,0.12723845657829316,0.004792264340781703,0.00019625472401700752,0.0018037453144326473,0.09812736200850375,0.09812736200850375,0.0,3.844965491828223e-11,0.9999938963975205,0.9999938963975205,0.0,0.09209673213048539,5.621252735789075e-07,0.0,0.0,0.0,1599296.236117097,265.9353211142384,0.0,1.0,1286815.2667030753,2588.815840425491,,,,,,,,,,,,,,,,,,,2.0,14228.641071781067,1590.668324201245,0.3685352726810796,6.175450102142607,2.641768152889005
4960.0,-30.32455824970563,4.996378636551319,35.04989691407671,30.556468048039847,5.023312172574295,-26.789771207477212,-40.28370013749225,1.4885251271722402,-7.214702694799087,-7.214702694838517,40.100087933460244,35327.96579732376,15450.279555002802,15450.279555002802,50778.245352326565,86948.55890938107,86939.15561725639,15450.279555002802,102389.4351722592,102389.4351722592,102389.4351722592,130360.3914868609,125840.41876865784,4519.972718203062,0.0,98985.6388993994,47365.04577653478,57356.21458096069,27970.9563146017,85327.17089556239,21158.820801843958,1590.673344449311,0.0,0.8747566948431631,2.6568385229634135,0.0014947306463915918,1.0,1.0,-7.214702694799087,325061.8078195639,1558853.2593305355,4.795559557694418,1558853.2593305355,4.795559557694418,0.7564568248529423,0.09209748010550907,3.3880156530490333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880156530490333,1.284796344441418,1.285082973043423,2.6370059875302783,5587.4992555321005,14228.632791854076,6453.735439885431,0.0004772740416835848,29216.405423132448,2979.2442294904426,19290.64711379319,1967.0985620770796,0.6602676419091441,0.6602676419091441,30615.674109612544,30484.863174865135,1.0053666397808516,0.8,4342.989520463584,4324.433322199387,1.0053666397808516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6771865030917,2034.6934298245008,8.989634398091201,4.996378636551319,-0.8230009540139775,5.819379590565297,2.641761420317784,3.5,0.7547889772336526,0.6,0.00022308102123922907,0.9885340838159842,0.00022566851754679169,199.1914025489886,0.0,0.0,0.0,0.0790035942043498,7.636126185389516e-05,0.00014671975938533393,0.0004970888414090992,0.09209747918585555,0.09209747918585555,0.09209747918585555,0.0920969243295924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.6819627716,595.7160278152262,0.0,0.09209747918585555,0.09209748010550907,0.09209748010550907,0.36853584799652833,0.36853584799652833,0.5,10.067379098791728,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,27970.9563146017,21158.820801843958,0.7564568248529423,0.595100538543314,0.4140294987696711,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534452174184966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4990961139041,260.4990961139041,-12.650903886095875,244.59228804902554,276.4059041786952,108326.63275580252,108317.6484155713,8.98434023121895,0.0,nan,276.4059041786952,3.255904178695232,270.04318095281405,-3.1068190471859225,263.6804577269059,-9.469542273094078,257.3177345009761,-15.83226549902389,250.9550112750081,-22.194988724991873,244.59228804902554,-28.557711950974436,1.0,1.0,25732.562594343566,25732.562594343566,275.98738380294094,2.8373838029409626,275.98738380294094,275.98738380294094,86939.27621752767,86939.15561725639,0.12060027128609363,0.0,8648.866644398773,8648.866644398773,0.9211400642210864,3404.9557313142786,275.98738380294094,2.8373838029409626,1.0,0.002,0.12723901886251263,0.004792257788335411,0.0001962555817256707,0.0018037444576167756,0.09812779086283535,0.09812779086283535,0.0,3.9342446401385844e-11,0.9999938946617762,0.9999938946617762,0.0,0.09209691781924347,5.622862656002147e-07,0.0,0.0,0.0,1599296.207967554,265.9352973052009,0.0,1.0,1286815.3476553222,2588.8155145525852,,,,,,,,,,,,,,,,,,,2.0,14228.632791854076,1590.673344449311,0.36853584799652833,6.175450102142607,2.641761420317784
4961.0,-30.32443116836831,4.996376319657319,35.0499078815784,30.556583997700386,5.023308920510399,-26.789657159480235,-40.28359274435786,1.4885349085022193,-7.214726249414866,-7.214726249355441,40.100110266914854,35327.95080623598,15450.278243590554,15450.278243590554,50778.229049826536,86948.78511972154,86939.35100917681,15450.278243590554,102389.62925276736,102389.62925276736,102389.62925276736,130360.68205073426,125840.70728126631,4519.974769467952,0.0,98985.79584555847,47364.961521448095,57356.48258234486,27971.052797966902,85327.53538031176,21158.888654039692,1590.6784549024414,0.0,0.8747564769200223,2.6568361776608946,0.0014947306463915918,1.0,1.0,-7.214726249414866,325061.5037558177,1558854.2243053396,4.7955670120702205,1558854.2243053396,4.7955670120702205,0.7564566413309135,0.09209766658349965,3.3880086498080235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880086498080235,1.284796298683029,1.2850829272748254,2.637000630590917,5587.487904820408,14228.624513373297,6453.736660418024,0.0004772758989611217,29216.512139414805,2979.2551115227734,19290.65076204679,1967.0989340954138,0.6602653550840026,0.6602653550840026,30615.62348198605,30484.863174865135,1.0053645616249034,0.8,4342.982338676552,4324.433322199387,1.0053645616249034,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6745579160656,2034.6934298245008,8.989647384042495,4.996376319657319,-0.8230176108272129,5.819393930484532,2.6417546863634094,3.5,0.7547870532466884,0.6,0.00022308102123922907,0.9885209740281647,0.00022567151036784484,199.19129830333625,0.0,0.0,0.0,0.0790035942043498,7.636219213953859e-05,0.0001467188290996905,0.0004970846620794565,0.0920976656505316,0.0920976656505316,0.0920976656505316,0.09209711597328644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.8694313626,595.7159679641387,0.0,0.0920976656505316,0.09209766658349965,0.09209766658349965,0.36853642313161467,0.36853642313161467,0.5,10.06736260816752,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,27971.052797966902,21158.888654039692,0.7564566413309135,0.5950978054563962,0.414027554514219,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534444572147454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4991584342726,260.4991584342726,-12.650841565727376,244.59240946478627,276.4059074036712,108326.00295674878,108317.0315959181,8.971360830665951,0.0,nan,276.4059074036712,3.2559074036712445,270.04320781594936,-3.1067921840506187,263.68050822819646,-9.469491771803519,257.3178086404204,-15.832191359579554,250.95510905261204,-22.194890947387933,244.59240946478627,-28.557590535213706,1.0,1.0,25732.562594343566,25732.562594343566,275.98738284004537,2.837382840045393,275.98738284004537,275.98738284004537,86939.50227666674,86939.35100917681,0.15126748992770445,0.0,8648.866644398773,8648.866644398773,0.9211404782756464,3404.948693057064,275.98738284004537,2.837382840045393,1.0,0.002,0.12723957602160954,0.00479225129626752,0.0001962564316314198,0.0018037436063255106,0.0981282158157099,0.0981282158157099,0.0,3.795693056737881e-11,0.999993950299246,0.999993950299246,0.0,0.09209710942017667,5.571633229735273e-07,0.0,0.0,0.0,1599296.1801188076,265.9352737505851,0.0,1.0,1286815.4277425027,2588.8151921620533,,,,,,,,,,,,,,,,,,,2.0,14228.624513373297,1590.6784549024414,0.36853642313161467,6.175450102142607,2.6417546863634094
4962.0,-30.324304035144472,4.996374020606057,35.0499188608967,30.556660203170054,5.023306645866077,-26.789542967051712,-40.28348908815531,1.488545574793572,-7.214749125813455,-7.2147491258112835,40.100132542310604,35327.976814128975,15450.276094274392,15450.276094274392,50778.25290840337,86948.94083610033,86939.5469058038,15450.276094274392,102389.82300007819,102389.82300007819,102389.82300007819,130360.97136975295,125840.9945022235,4519.976867529446,0.0,98985.89205430115,47364.92802218299,57356.626702353504,27971.14836967476,85327.77507202826,21158.955904761115,1590.683504579999,0.0,0.8747562629980812,2.656833899889082,0.0014947306463915918,1.0,1.0,-7.214749125813455,325061.2084473045,1558855.1867726245,4.795574329581469,1558855.1867726245,4.795574329581469,0.756456460961783,0.09209785271173342,3.3880043040411927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880043040411927,1.2847962487846738,1.2850828773653384,2.6369973505495556,5587.480954806359,14228.616240627765,6453.736080167383,0.0004772767828464265,29216.57801208556,2979.2618286658094,19290.649027638792,1967.0987572350184,0.6602638070638914,0.6602638070638914,30615.592065684184,30484.863174865135,1.0053632720532357,0.8,4342.977882113901,4324.433322199387,1.0053632720532357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.671929099542,2034.6934298245008,8.989659883704041,4.996374020606057,-0.8230339355509768,5.8194079561570335,2.6417479518279716,3.5,0.7547851290937062,0.6,0.00022308102123922907,0.9885078590753338,0.0002256745044474433,199.19119401523034,0.0,0.0,0.0,0.0790035942043498,7.636309006420517e-05,0.0001467179311750239,0.0004970809823010004,0.09209785183212414,0.09209785183212414,0.09209785183212414,0.09209730685973548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.0559182293,595.7159084293575,0.0,0.09209785183212414,0.09209785271173342,0.09209785271173342,0.3685369987177671,0.3685369987177671,0.5,10.067346262978456,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27971.14836967476,21158.955904761115,0.756456460961783,0.5950964133957507,0.41402669628157246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534436965631128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4992207744429,260.4992207744429,-12.650779225557073,244.59253074364864,276.40591080515014,108325.46887530069,108316.49466352779,8.974211772896593,0.0,nan,276.40591080515014,3.2559108051501653,270.04323479290366,-3.1067652070963163,263.68055878062887,-9.469441219371106,257.31788276832947,-15.832117231670509,250.95520675599658,-22.194793244003392,244.59253074364864,-28.55746925635134,1.0,1.0,25732.562594343566,25732.562594343566,275.9873826135661,2.837382613566149,275.9873826135661,275.9873826135661,86939.65473406146,86939.5469058038,0.10782825766364112,0.0,8648.866644398773,8648.866644398773,0.9211407352113912,3404.9443255613987,275.9873826135661,2.837382613566149,1.0,0.002,0.1272401281449279,0.00479224495216928,0.00019625727404237086,0.0018037427648796584,0.09812863702118542,0.09812863702118542,0.0,3.892202922808896e-11,0.9999940050206365,0.9999940050206365,0.0,0.09209730058700699,5.521247264284325e-07,0.0,0.0,0.0,1599296.1530719148,265.9352508741865,0.0,1.0,1286815.5055236947,2588.814879054323,,,,,,,,,,,,,,,,,,,2.0,14228.616240627765,1590.683504579999,0.3685369987177671,6.175450102142607,2.6417479518279716
4963.0,-30.324177022981463,4.996371730118634,35.049929847654894,30.556738294567936,5.023304057337873,-26.789428914950285,-40.28338169502092,1.4885559461555746,-7.214772882082741,-7.214772882069028,40.100154716467706,35327.98783655423,15450.275075218471,15450.275075218471,50778.262911772705,86949.10046766303,86939.73931651717,15450.275075218471,102390.01439173563,102390.01439173563,102390.01439173563,130361.2586808715,125841.27965234131,4519.979028530185,0.0,98985.99161677207,47364.87897493276,57356.79182426589,27971.24428913587,85328.03611340176,21159.023338911258,1590.6885928488628,0.0,0.874756044570448,2.656831534511405,0.0014947306463915918,1.0,1.0,-7.214772882082741,325060.90178087854,1558856.1448681427,4.795581801218768,1558856.1448681427,4.795581801218768,0.7564562777469824,0.09209803933403592,3.3879998183783178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879998183783178,1.2847962002660418,1.2850828288358822,2.6369939587903257,5587.473768075551,14228.607973157737,6453.735599090059,0.0004772777195283824,29216.646081212653,2979.2687697850597,19290.647589666478,1967.09861060265,0.660262219559522,0.660262219559522,30615.5596380411,30484.863174865135,1.005361940968532,0.8,4342.97328208734,4324.433322199387,1.005361940968532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6693008740865,2034.6934298245008,8.989673037949022,4.996371730118634,-0.8230506741497896,5.8194224042684235,2.6417412188136034,3.5,0.7547832053753153,0.6,0.00022308102123922907,0.9884947567984388,0.00022567749571252092,199.19108982654026,0.0,0.0,0.0,0.0790035942043498,7.636402037044077e-05,0.00014671700086878832,0.0004970771722964663,0.09209803840379448,0.09209803840379448,0.09209803840379448,0.0920974964687525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.24148437724,595.7158491889347,0.0,0.09209803840379448,0.09209803933403592,0.09209803933403592,0.36853757472999155,0.36853757472999155,0.5,10.067330007256661,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27971.24428913587,21159.023338911258,0.7564562777469824,0.5950947100702976,0.4140255588398051,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534429356017078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49928309127716,260.49928309127716,-12.650716908722814,244.5926518867428,276.4059142957269,108324.92662602554,108315.95577375214,8.970852273424669,0.0,nan,276.4059142957269,3.2559142957269387,270.0432618139829,-3.1067381860170826,263.6806093322116,-9.469390667788389,257.31795685041243,-15.832043149587548,250.95530436858644,-22.194695631413538,244.5926518867428,-28.557348113257177,1.0,1.0,25732.562594343566,25732.562594343566,275.98738110423636,2.8373811042363855,275.98738110423636,275.98738110423636,86939.81432030974,86939.73931651717,0.0750037925754441,0.0,8648.866644398773,8648.866644398773,0.9211410004180545,3404.939817470209,275.98738110423636,2.8373811042363855,1.0,0.002,0.1272406774774016,0.0047922384600866015,0.0001962581117950089,0.0018037419272090192,0.09812905589750445,0.09812905589750445,0.0,3.900402787207491e-11,0.9999940353239145,0.9999940353239145,0.0,0.09209748999906318,5.493349727362726e-07,0.0,0.0,0.0,1599296.1249847368,265.93522711791724,0.0,1.0,1286815.5862964909,2588.8145539039656,,,,,,,,,,,,,,,,,,,2.0,14228.607973157737,1590.6885928488628,0.36853757472999155,6.175450102142607,2.6417412188136034
4964.0,-30.32405004450144,4.996369444138728,35.049940835573516,30.556855780910723,5.023300539947861,-26.78931498605645,-40.283274301886536,1.4885654782586784,-7.214797018240404,-7.214797018227658,40.10017672393191,35327.97137540299,15450.274537190224,15450.274537190224,50778.24591259321,86949.32985306607,86939.92860611314,15450.274537190224,102390.20314330337,102390.20314330337,102390.20314330337,130361.54288678868,125841.5616903918,4519.981196396881,0.0,98986.15128168133,47364.7927929709,57357.06498745604,27971.339743485307,85328.40473094134,21159.090413168866,1590.693667987143,0.0,0.8747558246754483,2.6568291313104715,0.0014947306463915918,1.0,1.0,-7.214797018240404,325060.59021075506,1558857.095759627,4.795589323051842,1558857.095759627,4.795589323051842,0.7564560942454301,0.09209822590588844,3.387992701994809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387992701994809,1.2847961556735796,1.2850827842334718,2.6369885113943132,5587.46222569707,14228.599707500232,6453.7369034280055,0.00047727962021705707,29216.75457665522,2979.2798332412417,19290.651488419884,1967.099008164856,0.6602599011402007,0.6602599011402007,30615.508192439884,30484.863174865135,1.0053598292384491,0.8,4342.965984266421,4324.433322199387,1.0053598292384491,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6666721586669,2034.6934298245008,8.989686474681262,4.996369444138728,-0.8230675922465656,5.819437036385294,2.6417344845509074,3.5,0.7547812813002592,0.6,0.00022308102123922907,0.9884816581834425,0.0002256804862208477,199.19098566558947,0.0,0.0,0.0,0.0790035942043498,7.636495068715585e-05,0.0001467160705520732,0.0004970729762957796,0.09209822496308222,0.09209822496308222,0.09209822496308222,0.09209768385129198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.4261250152,595.7157902412115,0.0,0.09209822496308222,0.09209822590588844,0.09209822590588844,0.3685381509452687,0.3685381509452687,0.5,10.067313776343038,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,27971.339743485307,21159.090413168866,0.7564560942454301,0.5950919400486607,0.41402357733980394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453442175365713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49934530151535,260.49934530151535,-12.65065469848463,244.59277290448986,276.4059176984572,108324.2915330576,108315.33602621607,8.955506841517618,0.0,nan,276.4059176984572,3.2559176984572105,270.04328873971485,-3.106711260285124,263.6806597809481,-9.469340219051901,257.31803082215237,-15.831969177847611,250.9554018633295,-22.194598136670464,244.59277290448986,-28.557227095510115,1.0,1.0,25732.562594343566,25732.562594343566,275.9873788541356,2.837378854135636,275.9873788541356,275.9873788541356,86940.0469611529,86939.92860611314,0.11835503975453321,0.0,8648.866644398773,8648.866644398773,0.9211414211609039,3404.932665504783,275.9873788541356,2.837378854135636,1.0,0.002,0.12724122606222021,0.004792231903627364,0.0001962589482417058,0.0018037410909847883,0.09812947412085289,0.09812947412085289,0.0,3.92264940148046e-11,0.9999940434541124,0.9999940434541124,0.0,0.09209767731857967,5.485873087788483e-07,0.0,0.0,0.0,1599296.0964484045,265.9352029817596,0.0,1.0,1286815.6683609262,2588.814223554202,,,,,,,,,,,,,,,,,,,2.0,14228.599707500232,1590.693667987143,0.3685381509452687,6.175450102142607,2.6417344845509074
4965.0,-30.32392299220652,4.996367171957511,35.04995182811896,30.556937434617453,5.023297338739465,-26.789200959104427,-40.28317068060858,1.4885753026121962,-7.21482025809695,-7.2148202581084115,40.10019883239723,35327.9929987882,15450.272872188847,15450.272872188847,50778.26587097705,86949.4969248947,86940.12123306458,15450.272872188847,102390.39410525342,102390.39410525342,102390.39410525342,130361.82897448947,125841.84559298259,4519.983381506888,0.0,98986.25712956794,47364.75319316001,57357.226596008804,27971.434869236058,85328.66146524486,21159.157318094072,1590.6987051893088,0.0,0.8747556093777579,2.656826817354536,0.0014947306463915918,1.0,1.0,-7.21482025809695,325060.29021107807,1558858.0510161156,4.795596687629455,1558858.0510161156,4.795596687629455,0.7564559135779494,0.09209841213608608,3.3879879541461864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879879541461864,1.284796109713934,1.2850827382635728,2.636984910314321,5587.454595440683,14228.591445401682,6453.736606288448,0.00047728065546298734,29216.82676245337,2979.2871941441135,19290.65060024986,1967.0989175967188,0.6602582394416745,0.6602582394416745,30615.47386938631,30484.863174865135,1.0053584203522146,0.8,4342.961115366215,4324.433322199387,1.0053584203522146,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6640424811992,2034.6934298245008,8.989699260760478,4.996367171957511,-0.8230840775511776,5.819451249508688,2.6417277478305,3.5,0.754779356523,0.6,0.00022308102123922907,0.9884685521413625,0.00022568347850415567,199.1908814441971,0.0,0.0,0.0,0.0790035942043498,7.63658483392651e-05,0.00014671517289996397,0.0004970692384755529,0.09209841123684002,0.09209841123684002,0.09209841123684002,0.09209787261444542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.61089519307,595.7157312563229,0.0,0.09209841123684002,0.09209841213608608,0.09209841213608608,0.3685387271051984,0.3685387271051984,0.5,10.06729761986673,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27971.434869236058,21159.157318094072,0.7564559135779494,0.5950903834540929,0.4140225850510688,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453441415332124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4994074599891,260.4994074599891,-12.650592540010905,244.59289383530609,276.40592108458964,108323.73685722462,108314.78880185248,8.948055372162763,0.0,nan,276.40592108458964,3.2559210845896587,270.04331563478144,-3.106684365218541,263.6807101849533,-9.469289815046693,257.3181047350937,-15.83189526490628,250.95549928521024,-22.19450071478974,244.59289383530609,-28.55710616469389,1.0,1.0,25732.562594343566,25732.562594343566,275.98737788618473,2.837377886184754,275.98737788618473,275.98737788618473,86940.21075579937,86940.12123306458,0.08952273479371797,0.0,8648.866644398773,8648.866644398773,0.9211417018682978,3404.927893916917,275.98737788618473,2.837377886184754,1.0,0.002,0.12724177195293676,0.004792225514599366,0.00019625978089308997,0.0018037402571891657,0.09812989044654498,0.09812989044654498,0.0,3.8082255664900755e-11,0.9999940727179448,0.9999940727179448,0.0,0.09209786624282051,5.458932655642126e-07,0.0,0.0,0.0,1599296.0689717694,265.935179741903,0.0,1.0,1286815.747377865,2588.813905472153,,,,,,,,,,,,,,,,,,,2.0,14228.591445401682,1590.6987051893088,0.3685387271051984,6.175450102142607,2.6417277478305
4966.0,-30.323796049487544,4.99636490754715,35.04996282049523,30.557052126992517,5.0232942781236085,-26.789087016729567,-40.28306332239879,1.4885852422039179,-7.214844072155188,-7.214844072139341,40.10022081321281,35327.978529170454,15450.27194481946,15450.27194481946,50778.250473989916,86949.72055198842,86940.31073606043,15450.27194481946,102390.58268087989,102390.58268087989,102390.58268087989,130362.11262671668,125842.12704127203,4519.985585444647,0.0,98986.4119269257,47364.6698933411,57357.49114842733,27971.5299458368,85329.02109426413,21159.22414506804,1590.7037543273595,0.0,0.8747553913788825,2.6568244462278985,0.0014947306463915918,1.0,1.0,-7.214844072155188,325059.9827993471,1558859.0007585646,4.795604144607417,1558859.0007585646,4.795604144607417,0.756455731454093,0.09209859856217031,3.38798104114924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38798104114924,1.284796063215192,1.2850826917544573,2.6369796251327577,5587.443396775156,14228.583189014505,6453.737773603766,0.0004772824808115416,29216.93206799895,2979.297932321328,19290.654089433465,1967.0992733944279,0.6602559791198046,0.6602559791198046,30615.423894067997,30484.863174865135,1.005356368975473,0.8,4342.954026112425,4324.433322199387,1.005356368975473,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6614129387017,2034.6934298245008,8.989712475362657,4.99636490754715,-0.8231008322154514,5.8194657397626015,2.6417210114627308,3.5,0.7547774318464945,0.6,0.00022308102123922907,0.9884554575897454,0.00022568646824328424,199.19077731279913,0.0,0.0,0.0,0.0790035942043498,7.636677837401984e-05,0.00014671424286520922,0.0004970650732938939,0.09209859763538686,0.09209859763538686,0.09209859763538686,0.09209805980184833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.7949342035,595.7156725028705,0.0,0.09209859763538686,0.09209859856217031,0.09209859856217031,0.3685393034090062,0.3685393034090062,0.5,10.067281487042262,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27971.5299458368,21159.22414506804,0.756455731454093,0.5950876949343471,0.4140206705306411,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534406548575094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49946957893087,260.49946957893087,-12.650530421069107,244.59301467734494,276.40592448043583,108323.11460658992,108314.17224194299,8.942364646930818,0.0,nan,276.40592448043583,3.2559244804358514,270.0433425198651,-3.1066574801348565,263.6807605592739,-9.469239440726085,257.31817859865555,-15.831821401344428,250.9555966380099,-22.194403361990084,244.59301467734494,-28.556985322655038,1.0,1.0,25732.562594343566,25732.562594343566,275.98737598288545,2.837375982885476,275.98737598288545,275.98737598288545,86940.43762770615,86940.31073606043,0.12689164571929723,0.0,8648.866644398773,8648.866644398773,0.9211421105855312,3404.920946354986,275.98737598288545,2.837375982885476,1.0,0.002,0.12724231717705245,0.00479221903012537,0.00019626061228546473,0.001803739426280901,0.09813030614273237,0.09813030614273237,0.0,3.856636581270334e-11,0.9999940799687581,0.9999940799687581,0.0,0.09209805333558949,5.452265808223849e-07,0.0,0.0,0.0,1599296.040816244,265.9351559278448,0.0,1.0,1286815.8283471118,2588.813579531157,,,,,,,,,,,,,,,,,,,2.0,14228.583189014505,1590.7037543273595,0.3685393034090062,6.175450102142607,2.6417210114627308
4967.0,-30.323669037368965,4.996362657120723,35.04997382039381,30.557132453564577,5.023291292805928,-26.788973004353906,-40.28295589433981,1.4885952567580134,-7.214867279568921,-7.214867279656477,40.10024301430369,35327.98784859994,15450.270261588765,15450.270261588765,50778.258110188704,86949.88487025329,86940.5046488525,15450.270261588765,102390.77491044127,102390.77491044127,102390.77491044127,130362.40035202596,125842.41251652641,4519.987835499538,0.0,98986.51545373333,47364.61842175218,57357.66336886794,27971.625441584692,85329.28881045264,21159.291317512867,1590.708808408975,0.0,0.874755175901415,2.6568221355054598,0.0014947306463915918,1.0,1.0,-7.214867279568921,325059.6832189084,1558859.9600170853,4.795611515339125,1558859.9600170853,4.795611515339125,0.7564555503469561,0.09209878497031793,3.387976390331318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387976390331318,1.284796016365769,1.2850826448945827,2.6369761014006707,5587.4359304097,14228.574934667235,6453.737412507117,0.00047728348039357085,29217.002732434394,2979.3051380883785,19290.65301009142,1967.0991633321696,0.6602543452780826,0.6602543452780826,30615.39027244381,30484.863174865135,1.0053549888823257,0.8,4342.949256713555,4324.433322199387,1.0053549888823257,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.658782830339,2034.6934298245008,8.989725253167936,4.996362657120723,-0.8231172914461773,5.8194799485669,2.641714273652201,3.5,0.7547755067577716,0.6,0.00022308102123922907,0.9884423560665876,0.00022568945965342763,199.19067312458142,0.0,0.0,0.0,0.0790035942043498,7.636770902435412e-05,0.00014671331221487497,0.0004970612379313038,0.09209878406847462,0.09209878406847462,0.09209878406847462,0.09209824963421112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.9795511842,595.7156135723129,0.0,0.09209878406847462,0.09209878497031793,0.09209878497031793,0.3685398796537754,0.3685398796537754,0.5,10.067265455261627,8.753886504564434e-11,8.753886504564434e-11,8.753886504564434e-11,8.753886504564434e-11,8.753886504564434e-11,8.753886504564434e-11,27971.625441584692,21159.291317512867,0.7564555503469561,0.5950859173687205,0.4140194807796447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453439895039559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4995316786846,260.4995316786846,-12.650468321315373,244.59313545942197,276.40592789786547,108322.56616465592,108313.62656246005,8.939602195853787,0.0,nan,276.40592789786547,3.25592789786549,270.04336941022535,-3.1066305897746247,263.6808109225627,-9.46918907743725,257.3182524348748,-15.83174756512517,250.95569394715739,-22.19430605284259,244.59313545942197,-28.556864540578005,1.0,1.0,25732.562594343566,25732.562594343566,275.9873751959698,2.8373751959697984,275.9873751959698,275.9873751959698,86940.59863899602,86940.5046488525,0.09399014351947699,0.0,8648.866644398773,8648.866644398773,0.9211423855556631,3404.9162722829747,275.9873751959698,2.8373751959697984,1.0,0.002,0.12724285888867287,0.004792212664286309,0.00019626143850382335,0.0018037385990151886,0.09813071925191168,0.09813071925191168,0.0,3.75190117689328e-11,0.9999941181114407,0.9999941181114407,0.0,0.09209824325552828,5.417147896444244e-07,0.0,0.0,0.0,1599296.01337795,265.93513272043106,0.0,1.0,1286815.9072537238,2588.813261893348,,,,,,,,,,,,,,,,,,,2.0,14228.574934667235,1590.708808408975,0.3685398796537754,6.175450102142607,2.641714273652201
4968.0,-30.32354207211283,4.99636041453029,35.0499848211832,30.557212500739865,5.023288347048138,-26.788859030191688,-40.282852307986445,1.4886053019722205,-7.214891069040846,-7.2148910690206325,40.100265040453856,35328.010404558445,15450.269326192574,15450.269326192574,50778.27973075102,86950.04865610773,86940.69474566699,15450.269326192574,102390.96407185956,102390.96407185956,102390.96407185956,130362.68475608548,125842.6946504345,4519.990105650986,0.0,98986.61854363719,47364.5802813449,57357.82029143588,27971.720684225926,85329.5409756618,21159.358265404848,1590.7138648391137,0.0,0.8747549578627845,2.6568197668301106,0.0014947306463915918,1.0,1.0,-7.214891069040846,325059.3761250056,1558860.9117181762,4.795618973681587,1558860.9117181762,4.795618973681587,0.7564553680581128,0.09209897152404212,3.3879717578313384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879717578313384,1.2847959693729176,1.2850825978912475,2.6369725922201774,5587.428494877325,14228.566685941694,6453.7370411006705,0.0004772844735928992,29217.073110136884,2979.3123146168045,19290.651899932695,1967.0990501274846,0.6602527168691579,0.6602527168691579,30615.35678323423,30484.863174865135,1.0053536142248813,0.8,4342.944506098373,4324.433322199387,1.0053536142248813,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6561528927925,2034.6934298245008,8.989738465246306,4.99636041453029,-0.823134023613405,5.819494438143695,2.64170753628614,3.5,0.75477358179604,0.6,0.00022308102123922907,0.9884292595645786,0.0002256924499963714,199.19056897491402,0.0,0.0,0.0,0.0790035942043498,7.636860640388506e-05,0.00014671241483534401,0.000497057517985381,0.09209897058747782,0.09209897058747782,0.09209897058747782,0.09209843732334946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.1631627055,595.7155549600467,0.0,0.09209897058747782,0.09209897152404212,0.09209897152404212,0.3685404561500363,0.3685404561500363,0.5,10.067249456601587,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,27971.720684225926,21159.358265404848,0.7564553680581128,0.595084412152578,0.4140185216118168,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453439134807011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4995937620749,260.4995937620749,-12.650406237925097,244.59325618470388,276.40593133936267,108322.01877762961,108313.08153121902,8.93724641057586,0.0,nan,276.40593133936267,3.2559313393626894,270.0433963084838,-3.1066036915161703,263.6808612775742,-9.469138722425782,257.3183262466406,-15.831673753359382,250.95579121568394,-22.194208784316032,244.59325618470388,-28.5567438152961,1.0,1.0,25732.562594343566,25732.562594343566,275.9873733859958,2.837373385995818,275.9873733859958,275.9873733859958,86940.76234992479,86940.69474566699,0.06760425779793877,0.0,8648.866644398773,8648.866644398773,0.9211426594425812,3404.911616620495,275.9873733859958,2.837373385995818,1.0,0.002,0.12724339962002532,0.004792206200006406,0.00019626226297620903,0.0018037377740406297,0.09813113148810451,0.09813113148810451,0.0,3.7016838812936603e-11,0.9999941287541161,0.9999941287541161,0.0,0.09209843078833464,5.40735707473334e-07,0.0,0.0,0.0,1599295.9852514765,265.93510893095913,0.0,1.0,1286815.9881393597,2588.8129362890586,,,,,,,,,,,,,,,,,,,2.0,14228.566685941694,1590.7138648391137,0.3685404561500363,6.175450102142607,2.64170753628614
4969.0,-30.32341520100559,4.99635817585634,35.04999581961503,30.557297088112705,5.023284641022929,-26.788745216799096,-40.28274491485206,1.4886146535861184,-7.214915229575297,-7.21491522957879,40.1002869744096,35328.01604705559,15450.268859475165,15450.268859475165,50778.28490653076,86950.22187654946,86940.882840821,15450.268859475165,102391.15170029616,102391.15170029616,102391.15170029616,130362.96746192027,125842.97508871269,4519.992373207589,0.0,98986.72965252552,47364.523812031526,57358.00648943777,27971.815761624104,85329.82225106188,21159.425069276585,1590.718922197035,0.0,0.8747547381161704,2.656817361210445,0.0014947306463915918,1.0,1.0,-7.214915229575297,325059.06424136006,1558861.8594369383,4.795626490450565,1558861.8594369383,4.795626490450565,0.7564551850904949,0.09209915808217532,3.387966790741802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387966790741802,1.2847959256248238,1.2850825541333937,2.6369688159574145,5587.420493429669,14228.55844051108,6453.7369029251295,0.00047728559227983806,29217.148740366545,2979.3200267539423,19290.651486916755,1967.0990080115796,0.6602509936318565,0.6602509936318565,30615.32087520394,30484.863174865135,1.0053521402806531,0.8,4342.939412361135,4324.433322199387,1.0053521402806531,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6535224112029,2034.6934298245008,8.989751952911979,4.99635817585634,-0.8231509315260892,5.819509107382429,2.6417007975332276,3.5,0.754771656438065,0.6,0.00022308102123922907,0.9884161729610057,0.00022569543815834537,199.19046490258575,0.0,0.0,0.0,0.0790035942043498,7.636953677225592e-05,0.00014671148446697316,0.0004970536371945367,0.09209915714209116,0.09209915714209116,0.09209915714209116,0.09209862360507648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.34634884156,595.7154964815468,0.0,0.09209915714209116,0.09209915808217532,0.09209915808217532,0.36854103262641136,0.36854103262641136,0.5,10.067233453719593,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,27971.815761624104,21159.425069276585,0.7564551850904949,0.5950825112131164,0.41401722299516397,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534383748557536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49965575440064,260.49965575440064,-12.650344245599342,244.59337684034512,276.4059346683743,108321.45327659916,108312.52913924491,8.924137354237452,0.0,nan,276.4059346683743,3.255934668374323,270.0434231028177,-3.106576897182265,263.68091153723935,-9.469088462760624,257.31839997162905,-15.831600028370929,250.95588840599845,-22.194111594001527,244.59337684034512,-28.556623159654862,1.0,1.0,25732.562594343566,25732.562594343566,275.98737097339165,2.837370973391671,275.98737097339165,275.98737097339165,86940.93547116772,86940.882840821,0.05263034671952482,0.0,8648.866644398773,8648.866644398773,0.9211429531111857,3404.906624695511,275.98737097339165,2.837370973391671,1.0,0.002,0.1272439405687913,0.004792199675916069,0.00019626308763473632,0.001803736951634368,0.09813154381736816,0.09813154381736816,0.0,3.926910446122589e-11,0.9999941264314686,0.9999941264314686,0.0,0.09209861713145864,5.409507166830051e-07,0.0,0.0,0.0,1599295.9566862853,265.9350847704247,0.0,1.0,1286816.0702866174,2588.8126056061783,,,,,,,,,,,,,,,,,,,2.0,14228.55844051108,1590.718922197035,0.36854103262641136,6.175450102142607,2.6417007975332276
4970.0,-30.323288349413268,4.996355940836081,35.05000680979897,30.557417787518375,5.023280560393193,-26.78863145843048,-40.28263755664227,1.4886236661623635,-7.21493941667228,-7.214939416661172,40.10030873345233,35327.99675310362,15450.268420116086,15450.268420116086,50778.26517321971,86950.45798535393,86941.06844966699,15450.268420116086,102391.33686978307,102391.33686978307,102391.33686978307,130363.24703642355,125843.25243731725,4519.994599106295,0.0,98986.89504595686,47364.43380264625,57358.29027034512,27971.91016664047,85330.20043698559,21159.49138793098,1590.7239483206984,0.0,0.8747545189012123,2.6568149529477405,0.0014947306463915918,1.0,1.0,-7.21493941667228,325058.7520150624,1558862.799596988,4.795633989035786,1558862.799596988,4.795633989035786,0.7564550029610049,0.09209934433882604,3.387959435943807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387959435943807,1.2847958834627962,1.28508251196196,2.6369631780050082,5587.408547285056,14228.550197426524,6453.738381959832,0.00047728758406672176,29217.260984820914,2979.331472502936,19290.655907850458,1967.0994588213568,0.6602486084466449,0.6602486084466449,30615.26770595799,30484.863174865135,1.005349957802972,0.8,4342.93187003242,4324.433322199387,1.005349957802972,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6508909291204,2034.6934298245008,8.989765461770721,4.996355940836081,-0.8231678517958931,5.8195237926319745,2.6416940562241367,3.5,0.7547697303497534,0.6,0.00022308102123922907,0.9884030885572136,0.00022569842589713443,199.19036084637438,0.0,0.0,0.0,0.0790035942043498,7.637046684854282e-05,0.00014671055439068625,0.0004970494071004726,0.09209934339891053,0.09209934339891053,0.09209934339891053,0.09209880804213946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.52896194975,595.715438180751,0.0,0.09209934339891053,0.09209934433882604,0.09209934433882604,0.36854160893349025,0.36854160893349025,0.5,10.067217394274234,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27971.91016664047,21159.49138793098,0.7564550029610049,0.5950796425319346,0.41401516194952037,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534376154688187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49971763638945,260.49971763638945,-12.650282363610529,244.59349743222845,276.40593784046985,108320.80896410819,108311.90071007799,8.908254030231461,0.0,nan,276.40593784046985,3.255937840469869,270.0434497588678,-3.1065502411321972,263.68096167725093,-9.469038322749043,257.3184735955958,-15.831526404404201,250.95598551392385,-22.194014486076128,244.59349743222845,-28.55650256777153,1.0,1.0,25732.562594343566,25732.562594343566,275.9873682467911,2.8373682467911294,275.9873682467911,275.9873682467911,86941.17488943967,86941.06844966699,0.10643977268773597,0.0,8648.866644398773,8648.866644398773,0.9211433879475474,3404.8992331235263,275.9873682467911,2.8373682467911294,1.0,0.002,0.12724448342039113,0.004792193130363454,0.00019626391521746886,0.001803736122942799,0.09813195760873443,0.09813195760873443,0.0,3.816026791433891e-11,0.9999941057686919,0.9999941057686919,0.0,0.09209880148398718,5.428548388615899e-07,0.0,0.0,0.0,1599295.9280896806,265.9350605833277,0.0,1.0,1286816.152524176,2588.8122745598525,,,,,,,,,,,,,,,,,,,2.0,14228.550197426524,1590.7239483206984,0.36854160893349025,6.175450102142607,2.6416940562241367
