time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4971.0,-30.32313976107549,4.996353715048815,35.05001779558643,30.557520570606016,5.023277085829331,-26.788498076532104,-40.28251598412169,1.4886353980002178,-7.2149630707905885,-7.214963070776883,40.10033058642594,35328.015682358295,15450.267306978523,15450.267306978523,50778.28298933682,86950.664917954,86941.25660259994,15450.267306978523,102391.52390957846,102391.52390957846,102391.52390957846,130363.52842584217,125843.53161672667,4519.996809115498,0.0,98987.02876400748,47364.37951722306,57358.4991630938,27972.004516263707,85330.50367935751,21159.55770635442,1590.728958553374,0.0,0.8747543022882251,2.656812597754387,0.0014947306463915918,1.0,1.0,-7.2149630707905885,325058.44666910823,1558863.7438171247,4.795641398618886,1558863.7438171247,4.795641398618886,0.7564548223224996,0.09209953035532782,3.3879534031288645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879534031288645,1.284795828579706,1.285082457066626,2.6369585951054346,5587.398836670792,14228.541958180058,6453.738946612185,0.0004772890814519048,29217.35247969773,2979.340802383865,19290.657595634126,1967.099630927394,0.6602465986279431,0.6602465986279431,30615.224093563953,30484.863174865135,1.0053481676132243,0.8,4342.925683391891,4324.433322199387,1.0053481676132243,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6482584181435,2034.6934298245008,8.989778584012916,4.996353715048815,-0.8231845149119099,5.819538229960725,2.6416873122861193,3.5,0.7547678035103198,0.6,0.00022308102123922907,0.9883877623036129,0.00022570192564839046,199.19023895967456,0.0,0.0,0.0,0.0790035942043498,7.637152008029996e-05,0.0001467095011589291,0.000497044953722732,0.09209952944338684,0.09209952944338684,0.09209952944338684,0.0920989936721355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.7120835083,595.7153797192589,0.0,0.09209952944338684,0.09209953035532782,0.09209953035532782,0.3685421848613686,0.3685421848613686,0.5,10.067201323566103,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27972.004516263707,21159.55770635442,0.7564548223224996,0.5950777365635157,0.41401391248209135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453436856199484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4997814592681,260.4997814592681,-12.650218540731885,244.5936217319874,276.4059411864678,108320.2898079065,108311.1021520859,9.187655820561183,0.0,nan,276.4059411864678,3.255941186467851,270.04347729562335,-3.10652270437663,263.68101340475425,-9.468986595245724,257.3185495138463,-15.831450486153699,250.95608562292927,-22.193914377070712,244.5936217319874,-28.556378268012566,1.0,1.0,25732.562594343566,25732.562594343566,275.98736634730994,2.837366347309967,275.98736634730994,275.98736634730994,86941.38206697462,86941.25660259994,0.12546437467972282,0.0,8648.866644398773,8648.866644398773,0.9211437446241689,3404.893170144509,275.98736634730994,2.837366347309967,1.0,0.002,0.12724502652467728,0.00479218668207125,0.00019626474340406083,0.0018037352948283725,0.09813237170203042,0.09813237170203042,0.0,3.823243327830128e-11,0.9999941030460175,0.9999941030460175,0.0,0.09209898724863551,5.431066923109772e-07,0.0,0.0,0.0,1599295.9001232132,265.9350369292094,0.0,1.0,1286816.232949565,2588.811950808459,,,,,,,,,,,,,,,,,,,2.0,14228.541958180058,1590.728958553374,0.3685421848613686,6.175450102142607,2.6416873122861193
4972.0,-30.32301294210977,4.996351502812843,35.050028785482304,30.557597684115194,5.023273931542689,-26.788384254749097,-40.2824086259119,1.4886452411440405,-7.214986306706294,-7.214986306717204,40.10035267599824,35328.02648022077,15450.265677837846,15450.265677837846,50778.29215805861,86950.8239614322,86941.44893246113,15450.265677837846,102391.71461029898,102391.71461029898,102391.71461029898,130363.81418015508,125843.81512047492,4519.999059680166,0.0,98987.12772007486,47364.33022851821,57358.66387950739,27972.099569856102,85330.7634493635,21159.624559264208,1590.7339922565593,0.0,0.8747540870839409,2.6568102842021553,0.0014947306463915918,1.0,1.0,-7.214986306706294,325058.14672185114,1558864.6982601958,4.7956487600173885,1558864.6982601958,4.7956487600173885,0.7564546417554834,0.09209971649785245,3.3879489479538645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879489479538645,1.2847957825321803,1.2850824110088273,2.6369552220015997,5587.391689468527,14228.534158621444,6453.738643154183,0.00047729004634408764,29217.420108959337,2979.3476986493183,19290.656688577852,1967.099538433395,0.6602450393168866,0.6602450393168866,30615.19188622632,30484.863174865135,1.0053468455755545,0.8,4342.921114616782,4324.433322199387,1.0053468455755545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6456255376456,2034.6934298245008,8.989791407989953,4.996351502812843,-0.8232009722610041,5.819552475073847,2.6416805674083537,3.5,0.7547658764023868,0.6,0.00022308102123922907,0.9883746816706943,0.0002257049126978295,199.19013493046265,0.0,0.0,0.0,0.0790035942043498,7.637245017891886e-05,0.0001467085710603102,0.0004970411489795927,0.09209971559941468,0.09209971559941468,0.09209971559941468,0.09209918225221211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.8960008153,595.7153210106621,0.0,0.09209971559941468,0.09209971649785245,0.09209971649785245,0.36854276059114144,0.36854276059114144,0.5,10.067185325095105,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27972.099569856102,21159.624559264208,0.7564546417554834,0.5950760324345531,0.4140127786526242,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453435966826017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49984492023145,260.49984492023145,-12.650155079768524,244.5937453082056,276.4059445321777,108319.72303231535,108310.58747633292,9.13555598245603,0.0,nan,276.4059445321777,3.2559445321777503,270.04350468743064,-3.1064953125693364,263.6810648426665,-9.468935157333476,257.3186249978605,-15.831375002139453,250.95618515304776,-22.193814846952222,244.5937453082056,-28.55625469179438,1.0,1.0,25732.562594343566,25732.562594343566,275.9873653489493,2.8373653489493336,275.9873653489493,275.9873653489493,86941.53758909057,86941.44893246113,0.08865662943571806,0.0,8648.866644398773,8648.866644398773,0.9211440080261553,3404.888692693634,275.9873653489493,2.8373653489493336,1.0,0.002,0.1272455671228687,0.00479218031716154,0.00019626556789320053,0.0018037344698263553,0.09813278394660026,0.09813278394660026,0.0,3.77195557774157e-11,0.999994130265856,0.999994130265856,0.0,0.09209917589700188,5.40600850576437e-07,0.0,0.0,0.0,1599295.8726511812,265.9350136932937,0.0,1.0,1286816.311953036,2588.811632781038,,,,,,,,,,,,,,,,,,,2.0,14228.534158621444,1590.7339922565593,0.36854276059114144,6.175450102142607,2.6416805674083537
4973.0,-30.322886164243798,4.9963492980901565,35.05003977479562,30.557678534556203,5.023270848286958,-26.788270462988738,-40.28230503955854,1.4886551438770181,-7.215010113161668,-7.215010113107399,40.100374639582974,35328.04788341434,15450.264781419202,15450.264781419202,50778.312664833546,86950.98933889724,86941.63819353709,15450.264781419202,102391.90297495629,102391.90297495629,102391.90297495629,130364.09755465086,125844.0962282996,4520.001326351248,0.0,98987.23221260484,47364.29074637866,57358.82385136242,27972.19457969457,85331.01843105699,21159.691338327764,1590.739038069881,0.0,0.8747538691924801,2.6568079138441347,0.0014947306463915918,1.0,1.0,-7.215010113161668,325057.8394098529,1558865.6472598463,4.79565621333726,1558865.6472598463,4.79565621333726,0.7564544597329484,0.09209990281346317,3.387944257293176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387944257293176,1.2847957362058917,1.2850823646722036,2.6369516661831836,5587.38415511599,14228.525927902689,6453.738319658649,0.00047729106281281194,29217.491403383196,2979.3549686573087,19290.655721628053,1967.0994398319563,0.6602433951394718,0.6602433951394718,30615.157976507096,30484.863174865135,1.0053454536593835,0.8,4342.916304350162,4324.433322199387,1.0053454536593835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.64299280214,2034.6934298245008,8.989804657585406,4.9963492980901565,-0.8232176973265162,5.819566995416673,2.6416738229089165,3.5,0.7547639494025475,0.6,0.00022308102123922907,0.988361605463611,0.0002257078988156247,199.1900309350734,0.0,0.0,0.0,0.0790035942043498,7.637334760996e-05,0.00014670767362926905,0.0004970374203731237,0.09209990187864173,0.09209990187864173,0.09209990187864173,0.09209936928070159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.07921256626,595.7152625252584,0.0,0.09209990187864173,0.09209990281346317,0.09209990281346317,0.36854333645749643,0.36854333645749643,0.5,10.067169346629054,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,27972.19457969457,21159.691338327764,0.7564544597329484,0.5950744945797145,0.41401179234673685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534352077536903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4999080878037,260.4999080878037,-12.650091912196274,244.59386828598852,276.405947889539,108319.15400494736,108310.06068444053,9.093320506822067,0.0,nan,276.405947889539,3.2559478895390157,270.0435319688767,-3.1064680311232564,263.68111604819575,-9.46888395180423,257.31870012747595,-15.831299872524028,250.95628420674626,-22.193715793253716,244.59386828598852,-28.556131714011457,1.0,1.0,25732.562594343566,25732.562594343566,275.9873634253195,2.837363425319495,275.9873634253195,275.9873634253195,86941.70300411609,86941.63819353709,0.0648105790023692,0.0,8648.866644398773,8648.866644398773,0.9211442853504896,3404.883978579642,275.9873634253195,2.837363425319495,1.0,0.002,0.1272461071807643,0.0047921738521738725,0.00019626639131961195,0.0018037336457204243,0.09813319565980597,0.09813319565980597,0.0,3.7040035968938234e-11,0.9999941361275079,0.9999941361275079,0.0,0.09209936275137653,5.400620866356156e-07,0.0,0.0,0.0,1599295.8445045878,265.9349898868383,0.0,1.0,1286816.3928963647,2588.8113069448123,,,,,,,,,,,,,,,,,,,2.0,14228.525927902689,1590.739038069881,0.36854333645749643,6.175450102142607,2.6416738229089165
4974.0,-30.322759476183528,4.996347097193423,35.05005076087526,30.5577635410242,5.023267064456124,-26.788156822127874,-40.28219768134875,1.4886644071476594,-7.215034268616876,-7.215034268567661,40.10039652527703,35328.05265754174,15450.264325426957,15450.264325426957,50778.316982968696,86951.16340801858,86941.82571583461,15450.264325426957,102392.09004126157,102392.09004126157,102392.09004126157,130364.3795031608,125844.37591628532,4520.003586875483,0.0,98987.34409367862,47364.233332125186,57359.01195728159,27972.289461899225,85331.30141918082,21159.758002073588,1590.744086039271,0.0,0.8747536496602106,2.6568055087386946,0.0014947306463915918,1.0,1.0,-7.215034268616876,325057.52759293676,1558866.592895928,4.795663722785914,1558866.592895928,4.795663722785914,0.7564542770406792,0.09210008912632014,3.3879392583754804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879392583754804,1.2847956928710953,1.2850823213277396,2.636947864297826,5587.376099377131,14228.517700587867,6453.738211189522,0.00047729219492298377,29217.56753724774,2979.362732150912,19290.655397406576,1967.0994067705665,0.660241663609199,0.660241663609199,30615.12183832632,30484.863174865135,1.0053439702704028,0.8,4342.911177964904,4324.433322199387,1.0053439702704028,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6403595094287,2034.6934298245008,8.989818166400505,4.996347097193423,-0.8232345876631229,5.819581684856546,2.6416670769889277,3.5,0.7547620219968365,0.6,0.00022308102123922907,0.9883485387057138,0.00022571088285450752,199.18992701345988,0.0,0.0,0.0,0.0790035942043498,7.637427772915675e-05,0.00014670674351007233,0.0004970335358061963,0.09210008819028458,0.09210008819028458,0.09210008819028458,0.09209955505610327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.26210437,595.7152041400452,0.0,0.09210008819028458,0.09210008912632014,0.09210008912632014,0.36854391225169536,0.36854391225169536,0.5,10.067153356414302,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,27972.289461899225,21159.758002073588,0.7564542770406792,0.5950725717111203,0.4140104752885051,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534344489281579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4999709434728,260.4999709434728,-12.65002905652716,244.59399075225627,276.40595113460887,108318.57191973625,108309.52349907202,9.048420664222597,0.0,nan,276.40595113460887,3.2559511346088925,270.043559058186,-3.1064409418139576,263.68116698174697,-9.468833018253008,257.3187749052652,-15.831225094734805,250.9563828287734,-22.193617171226578,244.59399075225627,-28.556009247743702,1.0,1.0,25732.562594343566,25732.562594343566,275.98736095157835,2.8373609515783755,275.98736095157835,275.98736095157835,86941.8769883643,86941.82571583461,0.05127252968668472,0.0,8648.866644398773,8648.866644398773,0.9211445808995699,3404.878954667358,275.98736095157835,2.8373609515783755,1.0,0.002,0.12724664770241398,0.004792167331238758,0.00019626721532098814,0.001803732824145239,0.09813360766049407,0.09813360766049407,0.0,3.94662271613333e-11,0.9999941311325782,0.9999941311325782,0.0,0.09209954860310753,5.405232126202729e-07,0.0,0.0,0.0,1599295.8159453613,265.9349657313831,0.0,1.0,1286816.4750262972,2588.8109763319817,,,,,,,,,,,,,,,,,,,2.0,14228.517700587867,1590.744086039271,0.36854391225169536,6.175450102142607,2.6416670769889277
4975.0,-30.322632804267734,4.996344899910866,35.05006173837661,30.557884380128257,5.023262946443604,-26.78804322919842,-40.282090358063556,1.4886733681318536,-7.215058445761713,-7.215058445772411,40.10041825006715,35328.03268881127,15450.26389084462,15450.26389084462,50778.296579655886,86951.39986579934,86942.01096635326,15450.26389084462,102392.27485719789,102392.27485719789,102392.27485719789,130364.6585813633,125844.65277612006,4520.005805243248,0.0,98987.50983561513,47364.14264758581,57359.29687558813,27972.383724165404,85331.68059975354,21159.824218630776,1590.7491051448055,0.0,0.8747534306323256,2.65680310147539,0.0014947306463915918,1.0,1.0,-7.215058445761713,325057.21549626964,1558867.5315781955,4.795671214983644,1558867.5315781955,4.795671214983644,0.7564540951277869,0.09210027514932649,3.3879318895830943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879318895830943,1.284795650950437,1.2850822793977292,2.63694221495601,5587.364129099726,14228.509475699866,6453.739707572636,0.0004772941934585791,29217.680007078343,2979.374200881886,19290.65987019584,1967.0998628681396,0.660239275175936,0.660239275175936,30615.068567825623,30484.863174865135,1.0053417836399976,0.8,4342.903621272687,4324.433322199387,1.0053417836399976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6377252301886,2034.6934298245008,8.989831692874809,4.996344899910866,-0.8232514880773767,5.819596387988243,2.6416603285485634,3.5,0.7547600938710181,0.6,0.00022308102123922907,0.9883354737992671,0.00022571386654946402,199.189823105198,0.0,0.0,0.0,0.0790035942043498,7.637520755624557e-05,0.0001467058136829835,0.0004970293045638156,0.0921002742148889,0.0921002742148889,0.0921002742148889,0.09209973913803897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.444503984,595.7151459069421,0.0,0.0921002742148889,0.09210027514932649,0.09210027514932649,0.3685444878466117,0.3685444878466117,0.5,10.067137306917498,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27972.383724165404,21159.824218630776,0.7564540951277869,0.5950696883356889,0.41400840157498675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534336906409466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50003351210313,260.50003351210313,-12.649966487896847,244.59411279418995,276.4059542299348,108317.91488481805,108308.90778508547,9.007099732598228,0.0,nan,276.4059542299348,3.2559542299348436,270.0435859428324,-3.1064140571675694,263.6812176557158,-9.468782344284193,257.3188493685587,-15.83115063144129,250.95648108138738,-22.193518918612597,244.59411279418995,-28.555887205810023,1.0,1.0,25732.562594343566,25732.562594343566,275.98735819342494,2.8373581934249614,275.98735819342494,275.98735819342494,86942.1166568618,86942.01096635326,0.10569050854246598,0.0,8648.866644398773,8648.866644398773,0.9211450165614066,3404.8715490310096,275.98735819342494,2.8373581934249614,1.0,0.002,0.12724719021625172,0.004792160790279142,0.00019626804238634865,0.001803731996496498,0.09813402119317433,0.09813402119317433,0.0,3.8882846595256204e-11,0.999994109506877,0.999994109506877,0.0,0.09209973263328909,5.425160373981931e-07,0.0,0.0,0.0,1599295.7873604828,265.93494155423826,0.0,1.0,1286816.5572299627,2588.8106454223953,,,,,,,,,,,,,,,,,,,2.0,14228.509475699866,1590.7491051448055,0.3685444878466117,6.175450102142607,2.6416603285485634
4976.0,-30.322506047494283,4.996342715873131,35.0500727156039,30.557967745140218,5.023259424198533,-26.78792950032913,-40.281986771710194,1.4886828739827231,-7.21508169892337,-7.215081698931347,40.10044019618439,35328.05210486123,15450.262292973806,15450.262292973806,50778.314397835034,86951.57052846398,86942.20136437887,15450.262292973806,102392.46365735267,102392.46365735267,102392.46365735267,130364.941823048,125844.93379493727,4520.008028110729,0.0,98987.61880715824,47364.10037316715,57359.464926656765,27972.478165695335,85331.9430923521,21159.89063161281,1590.754109967959,0.0,0.8747532158883442,2.6568007862125587,0.0014947306463915918,1.0,1.0,-7.21508169892337,325056.91532728355,1558868.4798247432,4.795678560645899,1558868.4798247432,4.795678560645899,0.7564539153904035,0.0921004609236899,3.3879270122413074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879270122413074,1.2847956064808244,1.2850822349181956,2.6369385100258533,5587.356278797302,14228.501254711373,6453.739517533184,0.0004772952805985931,29217.75423422486,2979.3817699443603,19290.6593021552,1967.0998049441146,0.6602375784090435,0.6602375784090435,30615.033308515915,30484.863174865135,1.0053403363276987,0.8,4342.898619559773,4324.433322199387,1.0053403363276987,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.635089941968,2034.6934298245008,8.98984454780072,4.996342715873131,-0.8232679428281733,5.819610658701304,2.641653577530314,3.5,0.7547581650086611,0.6,0.00022308102123922907,0.988322400327104,0.00022571685227957617,199.18971912743635,0.0,0.0,0.0,0.0790035942043498,7.637610501724458e-05,0.0001467049162219845,0.0004970255484970593,0.0921004600318448,0.0921004600318448,0.0921004600318448,0.09209992603273848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.6278157188,595.715087388156,0.0,0.0921004600318448,0.0921004609236899,0.0921004609236899,0.3685450630515475,0.3685450630515475,0.5,10.067121290196747,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27972.478165695335,21159.89063161281,0.7564539153904035,0.59506806663103,0.41400735556468904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534329324511583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5000959077584,260.5000959077584,-12.64990409224157,244.59423450901446,276.40595730641974,108317.3472796135,108308.36508068522,8.982198928295869,0.0,nan,276.40595730641974,3.2559573064197593,270.0436127469864,-3.1063872530135654,263.6812681875401,-9.46873181245985,257.3189236280459,-15.831076371954055,250.9565790685435,-22.193420931456473,244.59423450901446,-28.55576549098552,1.0,1.0,25732.562594343566,25732.562594343566,275.98735695448283,2.837356954482857,275.98735695448283,275.98735695448283,86942.2840597844,86942.20136437887,0.08269540553737897,0.0,8648.866644398773,8648.866644398773,0.9211453049220355,3404.866647302514,275.98735695448283,2.837356954482857,1.0,0.002,0.12724773142515597,0.0047921544194971695,0.0001962688678102153,0.0018037311704397288,0.09813443390510765,0.09813443390510765,0.0,3.824994401074866e-11,0.9999941236916449,0.9999941236916449,0.0,0.09209991971298186,5.412107080376611e-07,0.0,0.0,0.0,1599295.7598680293,265.9349183010766,0.0,1.0,1286816.6362920294,2588.810327159339,,,,,,,,,,,,,,,,,,,2.0,14228.501254711373,1590.754109967959,0.3685450630515475,6.175450102142607,2.641653577530314
4977.0,-30.322379346214273,4.996340535689778,35.050083686222386,30.558061866927915,5.023254086758806,-26.78781600292311,-40.281879448425,1.488690739556359,-7.215105850029204,-7.215105850012221,40.10046196073287,35328.05000110703,15450.261837328664,15450.261837328664,50778.31183843569,86951.76359449782,86942.38723320187,15450.261837328664,102392.64907053053,102392.64907053053,102392.64907053053,130365.22169132656,125845.21144824222,4520.010243084341,0.0,98987.746771372,47364.033164662425,57359.68178523285,27972.572620796032,85332.2544060289,21159.95698723908,1590.7591378390891,0.0,0.8747529968504072,2.656798381545263,0.0014947306463915918,1.0,1.0,-7.215105850029204,325056.60356720875,1558869.4202252591,4.795686053192108,1558869.4202252591,4.795686053192108,0.7564537332368151,0.0921006469272675,3.3879213424713956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879213424713956,1.2847955696846454,1.2850821981138076,2.6369341725726567,5587.347088254459,14228.49303964526,6453.739879055429,0.00047729666477981956,29217.84090157275,2979.390607554338,19290.660382769383,1967.0999151360948,0.6602356569657069,0.6602356569657069,30614.99232056709,30484.863174865135,1.0053386538686702,0.8,4342.892805210183,4324.433322199387,1.0053386538686702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6324547811917,2034.6934298245008,8.989858066712536,4.996340535689778,-0.8232848233033856,5.8196253589931635,2.6416468268454487,3.5,0.7547562362415567,0.6,0.00022308102123922907,0.9883093327648365,0.0002257198367389192,199.18961519530413,0.0,0.0,0.0,0.0790035942043498,7.637703486490143e-05,0.00014670398637432763,0.0004970215664632174,0.09210064599997052,0.09210064599997052,0.09210064599997052,0.09210011070986049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.8104377187,595.7150290846901,0.0,0.09210064599997052,0.0921006469272675,0.0921006469272675,0.3685456382350473,0.3685456382350473,0.5,10.067105234448881,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,27972.572620796032,21159.95698723908,0.7564537332368151,0.5950658656786654,0.4140058205073161,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45343217375425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50015799182484,260.50015799182484,-12.649842008175142,244.59435593011307,276.40596005345384,108316.73897214832,108307.80162802021,8.937344128122888,0.0,nan,276.40596005345384,3.2559600534538617,270.04363922883186,-3.106360771168113,263.6813184041976,-9.468681595802366,257.31899757952226,-15.831002420477716,250.95667675483037,-22.19332324516961,244.59435593011307,-28.55564406988691,1.0,1.0,25732.562594343566,25732.562594343566,275.98735429394293,2.8373542939429512,275.98735429394293,275.98735429394293,86942.47374423429,86942.38723320187,0.08651103242300451,0.0,8648.866644398773,8648.866644398773,0.9211456401327126,3404.860949183753,275.98735429394293,2.8373542939429512,1.0,0.002,0.1272482741318134,0.00479214788623219,0.00019626969518328816,0.0018037303439217625,0.09813484759164408,0.09813484759164408,0.0,3.9105050794741025e-11,0.9999941074378362,0.9999941074378362,0.0,0.09210010421848015,5.427087873421096e-07,0.0,0.0,0.0,1599295.731313921,265.9348941499708,0.0,1.0,1286816.71840714,2588.8099966063523,,,,,,,,,,,,,,,,,,,2.0,14228.49303964526,1590.7591378390891,0.3685456382350473,6.175450102142607,2.6416468268454487
4978.0,-30.322252708115503,4.996338365493026,35.05009464476516,30.55817016810181,5.023252068053229,-26.78770223049745,-40.28177586207164,1.4887015873393312,-7.215129407504662,-7.215129407493956,40.10048355330794,35328.052640722155,15450.260632787264,15450.260632787264,50778.31327350942,86951.9739229374,86942.57206590041,15450.260632787264,102392.83269868768,102392.83269868768,102392.83269868768,130365.49853819053,125845.48614892329,4520.012389267235,0.0,98987.89038913813,47363.969096380904,57359.91254750803,27972.66583950285,85332.57838701087,21160.022500321906,1590.7640919163355,0.0,0.8747527817853387,2.656796035985951,0.0014947306463915918,1.0,1.0,-7.215129407504662,325056.2994703716,1558870.3531977602,4.79569340984222,1558870.3531977602,4.79569340984222,0.7564535543995179,0.09210083224052455,3.3879148972292943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879148972292943,1.2847955189373057,1.2850821473551466,2.6369292601763927,5587.336679476247,14228.484827692653,6453.740740981197,0.000477298318780583,29217.938877417622,2979.400598310088,19290.662959123183,1967.1001778510688,0.6602335311897317,0.6602335311897317,30614.945726551465,30484.863174865135,1.0053367412944505,0.8,4342.886195611424,4324.433322199387,1.0053367412944505,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6298186506854,2034.6934298245008,8.989871154986378,4.996338365493026,-0.8233014172385014,5.819639782731527,2.6416400736832593,3.5,0.7547543067666455,0.6,0.00022308102123922907,0.9882962719050902,0.00022572281974635676,199.18951131510738,0.0,0.0,0.0,0.0790035942043498,7.637793234575262e-05,0.00014670308889347644,0.0004970175803317622,0.09210083133890132,0.09210083133890132,0.09210083133890132,0.09210029358124054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.99258861557,595.7149709259434,0.0,0.09210083133890132,0.09210083224052455,0.09210083224052455,0.3685462131095268,0.3685462131095268,0.5,10.067089103940878,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27972.66583950285,21160.022500321906,0.7564535543995179,0.5950636232180085,0.414004279590592,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534314153902865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5002201169145,260.5002201169145,-12.6497798830855,244.5944771301508,276.4059631035962,108316.14161782134,108307.19836809844,8.943249722883007,0.0,nan,276.4059631035962,3.2559631035962298,270.04366590895216,-3.106334091047813,263.68136871429795,-9.468631285702031,257.31907151960195,-15.830928480398029,250.95677432488785,-22.19322567511213,244.5944771301508,-28.55552286984917,1.0,1.0,25732.562594343566,25732.562594343566,275.98735210720326,2.8373521072032872,275.98735210720326,275.98735210720326,86942.69084025329,86942.57206590041,0.11877435287169646,0.0,8648.866644398773,8648.866644398773,0.9211460211908359,3404.854471715441,275.98735210720326,2.8373521072032872,1.0,0.002,0.12724881921088602,0.004792141443470193,0.00019627052645410377,0.0018037295113379171,0.09813526322705188,0.09813526322705188,0.0,3.779202081485855e-11,0.9999940816874653,0.9999940816874653,0.0,0.09210028715901465,5.450815099066856e-07,0.0,0.0,0.0,1599295.7034616605,265.9348705924953,0.0,1.0,1286816.798503865,2588.809674178405,,,,,,,,,,,,,,,,,,,2.0,14228.484827692653,1590.7640919163355,0.3685462131095268,6.175450102142607,2.6416400736832593
4979.0,-30.322126055027667,4.996336206111562,35.050105615130576,30.558252066280716,5.023248782954517,-26.787588571230437,-40.28166853878645,1.4887112960514788,-7.2151528854968205,-7.2151528854825555,40.10050581094026,35328.059655750454,15450.25933863022,15450.25933863022,50778.31899438067,86952.1415639091,86942.76644298893,15450.25933863022,102393.02578161914,102393.02578161914,102393.02578161914,130365.78764710927,125845.77300279214,4520.014644317139,0.0,98987.99683190255,47363.91491316796,57360.09102081621,27972.76186549013,85332.85288630634,21160.090031023927,1590.7691782943464,0.0,0.8747525645780819,2.6567936983422586,0.0014947306463915918,1.0,1.0,-7.2151528854968205,325055.9963997882,1558871.3149072742,4.795700839771649,1558871.3149072742,4.795700839771649,0.7564533717755283,0.09210101845754055,3.387910125656021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387910125656021,1.2847954735186908,1.2850821019263992,2.6369256395163774,5587.329007732142,14228.476618697692,6453.74048272736,0.0004772993673425228,29218.011446727774,2979.4079983203005,19290.662187185186,1967.1000991352996,0.6602318649356821,0.6602318649356821,30614.911231829654,30484.863174865135,1.005335325368115,0.8,4342.881302359204,4324.433322199387,1.005335325368115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.627182275067,2034.6934298245008,8.989884192438776,4.996336206111562,-0.8233179680446492,5.819654174156211,2.6416333199000555,3.5,0.7547523771143015,0.6,0.00022308102123922907,0.9882832096856529,0.0002257258031431955,199.1894074227236,0.0,0.0,0.0,0.0790035942043498,7.637886221397931e-05,0.00014670215902524975,0.0004970137300172434,0.0921010175366138,0.0921010175366138,0.0921010175366138,0.09210048416066476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.1773253679,595.7149119591386,0.0,0.0921010175366138,0.09210101845754055,0.09210101845754055,0.36854678753134185,0.36854678753134185,0.5,10.067073104060212,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27972.76186549013,21160.090031023927,0.7564533717755283,0.595061776055178,0.41400303002666483,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534306574052818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5002821618081,260.5002821618081,-12.649717838191862,244.59459814039715,276.4059661831351,108315.58511998995,108306.65341546158,8.931704528408963,0.0,nan,276.4059661831351,3.255966183135115,270.0436925746315,-3.1063074253684704,263.6814189661199,-9.46858103388007,257.3191453575711,-15.830854642428903,250.95687174899362,-22.193128251006357,244.59459814039715,-28.555401859602824,1.0,1.0,25732.562594343566,25732.562594343566,275.98735110349907,2.8373511034990884,275.98735110349907,275.98735110349907,86942.85502652585,86942.76644298893,0.08858353692630772,0.0,8648.866644398773,8648.866644398773,0.9211463032974042,3404.849676284301,275.98735110349907,2.8373511034990884,1.0,0.002,0.12724935991705427,0.004792135036937197,0.00019627135101194892,0.0018037286870149606,0.09813567550597446,0.09813567550597446,0.0,3.8026909746080584e-11,0.9999941291722309,0.9999941291722309,0.0,0.09210047774832382,5.407092167275196e-07,0.0,0.0,0.0,1599295.6757033635,265.93484711450316,0.0,1.0,1286816.8783303332,2588.809352838443,,,,,,,,,,,,,,,,,,,2.0,14228.476618697692,1590.7691782943464,0.36854678753134185,6.175450102142607,2.6416333199000555
4980.0,-30.321999441130416,4.996334054422113,35.05011658474176,30.55833274209874,5.023245704100518,-26.787474926601465,-40.28156118057666,1.4887211864350844,-7.21517665082888,-7.215176650842348,40.100527730423885,35328.06749278999,15450.258416186718,15450.258416186718,50778.32590897671,86952.30662061428,86942.955342334,15450.258416186718,102393.21375852071,102393.21375852071,102393.21375852071,130366.07042729731,125846.05353714355,4520.01689015376,0.0,98988.10109724583,47363.86195874109,57360.26570944971,27972.8566687766,85333.12237822631,21160.156664362516,1590.77421328661,0.0,0.874752347084923,2.6567913320904486,0.0014947306463915918,1.0,1.0,-7.21517665082888,325055.6896202362,1558872.262004867,4.795708279483135,1558872.262004867,4.795708279483135,0.7564531901377651,0.09210120439030822,3.3879054450149773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879054450149773,1.2847954272501965,1.2850820556475828,2.6369220913760527,5587.321489648559,14228.468414224282,6453.740163384434,0.0004773003822549106,29218.082589317433,2979.4152528455115,19290.661232647806,1967.1000017995755,0.660230224679451,0.660230224679451,30614.877394466894,30484.863174865135,1.0053339364251936,0.8,4342.876502356717,4324.433322199387,1.0053339364251936,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6245457584173,2034.6934298245008,8.989897446954375,4.996334054422113,-0.8233346520269151,5.819668706449028,2.641626565762469,3.5,0.7547504473607054,0.6,0.00022308102123922907,0.9882701516942085,0.00022572878565319153,199.18930356259582,0.0,0.0,0.0,0.0790035942043498,7.637979239527103e-05,0.00014670122884395806,0.0004970098919908337,0.09210120346200214,0.09210120346200214,0.09210120346200214,0.0921006707425618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.36033931375,595.7148535358302,0.0,0.09210120346200214,0.09210120439030822,0.09210120439030822,0.36854736232328644,0.36854736232328644,0.5,10.067057122415045,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27972.8566687766,21160.156664362516,0.7564531901377651,0.5950599778115392,0.4140018143975045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453429899331352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50034415627016,260.50034415627016,-12.649655843729818,244.5947189904668,276.4059693219897,108315.0344251393,108306.10998045764,8.924444681665296,0.0,nan,276.4059693219897,3.25596932198971,270.043719255731,-3.106280744268986,263.6814691894577,-9.46853081054229,257.31921912315596,-15.830780876844017,250.95696905681956,-22.193030943180418,244.5947189904668,-28.55528100953319,1.0,1.0,25732.562594343566,25732.562594343566,275.9873491790755,2.837349179075545,275.9873491790755,275.9873491790755,86943.02009221712,86942.955342334,0.06474988312402274,0.0,8648.866644398773,8648.866644398773,0.921146580027638,3404.8449722400524,275.9873491790755,2.837349179075545,1.0,0.002,0.12724990007130574,0.004792128578407069,0.00019627217460295115,0.0018037278625415468,0.09813608730147558,0.09813608730147558,0.0,3.7144497980895474e-11,0.999994135166508,0.999994135166508,0.0,0.09210066423208006,5.401582281585203e-07,0.0,0.0,0.0,1599295.647605336,265.9348233491711,0.0,1.0,1286816.9591337624,2588.809027565785,,,,,,,,,,,,,,,,,,,2.0,14228.468414224282,1590.77421328661,0.36854736232328644,6.175450102142607,2.641626565762469
4981.0,-30.321851258776146,4.996331902662445,35.050127547156116,30.558437026944034,5.023241960358045,-26.787341937000487,-40.28143967790527,1.4887326351306822,-7.215201161668688,-7.215201161631302,40.10054946279555,35328.084046449374,15450.25843130925,15450.25843130925,50778.342477758626,86952.51666755472,86943.14010104157,15450.25843130925,102393.39853235082,102393.39853235082,102393.39853235082,130366.34978087302,125846.33066743104,4520.019113441977,0.0,98988.23757328988,47363.8049404308,57360.480703176756,27972.951248522186,85333.43195169893,21160.22308352493,1590.7792558444723,0.0,0.8747521261680559,2.656788891612179,0.0014947306463915918,1.0,1.0,-7.215201161668688,325055.37321739236,1558873.2010164873,4.795715836310558,1558873.2010164873,4.795715836310558,0.7564530068897477,0.0921013903945965,3.3878992980503275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878992980503275,1.2847953736917213,1.285082002077159,2.6369174169078486,5587.311585011355,14228.460213187522,6453.740823246553,0.00047730192554390537,29218.175885645644,2979.4247664233603,19290.66320501984,1967.1002029255494,0.6602281840084682,0.6602281840084682,30614.832956720616,30484.863174865135,1.0053321123624304,0.8,4342.870198635763,4324.433322199387,1.0053321123624304,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6219087399825,2034.6934298245008,8.989911249669042,4.996331902662445,-0.8233516921255495,5.819683594787994,2.6416198103463375,3.5,0.7547485172418107,0.6,0.00022308102123922907,0.9882548695330048,0.00022573227627468707,199.1891820102136,0.0,0.0,0.0,0.0790035942043498,7.638084514073337e-05,0.0001467001760984957,0.0004970054236279529,0.0921013894404894,0.0921013894404894,0.0921013894404894,0.09210085482823185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.54271121067,595.7147953120674,0.0,0.0921013894404894,0.0921013903945965,0.0921013903945965,0.3685479370359669,0.3685479370359669,0.5,10.067041086289452,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,27972.951248522186,21160.22308352493,0.7564530068897477,0.5950580132122257,0.4140005064655789,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534291414927851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5004080097918,260.5004080097918,-12.649591990208194,244.5948434288912,276.4059725906086,108314.50616371808,108305.31409677239,9.192066945676139,0.0,nan,276.4059725906086,3.2559725906086214,270.0437467583098,-3.106253241690183,263.6815209259968,-9.468479074003199,257.31929509366,-15.830704906339975,250.95706926128418,-22.192930738715802,244.5948434288912,-28.555156571108768,1.0,1.0,25732.562594343566,25732.562594343566,275.9873460304737,2.837346030473725,275.9873460304737,275.9873460304737,86943.23359552924,86943.14010104157,0.09349448766442947,0.0,8648.866644398773,8648.866644398773,0.9211469434499727,3404.8387945405793,275.9873460304737,2.837346030473725,1.0,0.002,0.12725044220970416,0.0047921219858324095,0.0001962730009546357,0.0018037270380063428,0.09813650047731785,0.09813650047731785,0.0,3.89609785406142e-11,0.9999941136504505,0.9999941136504505,0.0,0.09210084825361865,5.421409778534526e-07,0.0,0.0,0.0,1599295.618625877,265.9347988383313,0.0,1.0,1286817.0424719444,2588.808692089594,,,,,,,,,,,,,,,,,,,2.0,14228.460213187522,1590.7792558444723,0.3685479370359669,6.175450102142607,2.6416198103463375
4982.0,-30.321724756974234,4.996329760582315,35.050138508351935,30.558519379142695,5.023237905488283,-26.78722849072464,-40.281332354620076,1.4887416361326722,-7.215224737609503,-7.215224737662294,40.10057135152556,35328.08991335821,15450.2572607812,15450.2572607812,50778.34717413942,86952.68658822513,86943.32914204228,15450.2572607812,102393.58640282348,102393.58640282348,102393.58640282348,130366.63213944668,125846.61081271875,4520.021326727932,0.0,98988.34583237673,47363.74914693323,57360.66298382611,27973.045736623197,85333.7087204493,21160.28950534703,1590.7842709748531,0.0,0.8747519098482947,2.656786544220947,0.0014947306463915918,1.0,1.0,-7.215224737609503,325055.06888309686,1558874.1467860586,4.795723235888667,1558874.1467860586,4.795723235888667,0.7564528262163212,0.09210157602599864,3.3878944554160295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878944554160295,1.284795331583876,1.28508195995992,2.636913734142764,5587.303781674062,14228.452448459315,6453.740802968237,0.0004773030383408821,29218.24960459728,2979.432283664379,19290.663144406597,1967.100196744719,0.660226516148707,0.660226516148707,30614.79794825118,30484.863174865135,1.005330675349302,0.8,4342.865232505821,4324.433322199387,1.005330675349302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6192703107042,2034.6934298245008,8.98992436992051,4.996329760582315,-0.8233682839652374,5.819698044547552,2.6416130513228744,3.5,0.7547465860922499,0.6,0.00022308102123922907,0.9882418235056691,0.00022573525622289082,199.18907824227134,0.0,0.0,0.0,0.0790035942043498,7.63817750417475e-05,0.0001466992461974816,0.0004970015628061589,0.09210157511168748,0.09210157511168748,0.09210157511168748,0.09210104103630921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.72576541937,595.714736874146,0.0,0.09210157511168748,0.09210157602599864,0.09210157602599864,0.3685485113780006,0.3685485113780006,0.5,10.067025065449902,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,27973.045736623197,21160.28950534703,0.7564528262163212,0.59505613825467,0.41399923246148823,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534282545587411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5004713851211,260.5004713851211,-12.649528614878875,244.594967055595,276.4059757145631,108313.91685589173,108304.79362726552,9.123228626185394,0.0,nan,276.4059757145631,3.255975714563135,270.04377398281537,-3.1062260171846106,263.68157225105085,-9.468427748949125,257.319370519265,-15.830629480734956,250.95716878743744,-22.192831212562538,244.594967055595,-28.555032944404985,1.0,1.0,25732.562594343566,25732.562594343566,275.98734431175745,2.8373443117574766,275.98734431175745,275.98734431175745,86943.40001901273,86943.32914204228,0.07087697045062669,0.0,8648.866644398773,8648.866644398773,0.9211472297571213,3404.8339276931097,275.98734431175745,2.8373443117574766,1.0,0.002,0.12725098363203977,0.0047921155549370655,0.00019627382657750526,0.0018037262111268684,0.09813691328875263,0.09813691328875263,0.0,3.7704373477553954e-11,0.999994121432283,0.999994121432283,0.0,0.09210103460064713,5.414253515162993e-07,0.0,0.0,0.0,1599295.5907517509,265.9347752623905,0.0,1.0,1286817.1226314134,2588.8083694093216,,,,,,,,,,,,,,,,,,,2.0,14228.452448459315,1590.7842709748531,0.3685485113780006,6.175450102142607,2.6416130513228744
4983.0,-30.32159828199929,4.996327625510309,35.05014946287559,30.558602744154655,5.023234369622501,-26.787115016837603,-40.28122880319131,1.4887511012973003,-7.215248570698918,-7.215248570708457,40.10059308175179,35328.10846321974,15450.256421386473,15450.256421386473,50778.36488460621,86952.85726321026,86943.5153453249,15450.256421386473,102393.77176671136,102393.77176671136,102393.77176671136,130366.91157466396,125846.88805544989,4520.023519214073,0.0,98988.45489743719,47363.70608667413,57360.83201195895,27973.139807952597,85333.97181991155,21160.35560837434,1590.78927275906,0.0,0.8747516927124644,2.656784171227799,0.0014947306463915918,1.0,1.0,-7.215248570698918,325054.7612295802,1558875.0857076866,4.795730663384075,1558875.0857076866,4.795730663384075,0.7564526454180369,0.09210176156970074,3.3878895747205453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878895747205453,1.2847952873046207,1.285081915670786,2.6369100262097147,5587.295925008869,14228.444254336788,6453.740626609992,0.000477304128981676,29218.323889910836,2979.439858658241,19290.66261726,1967.1001429907258,0.6602248195325509,0.6602248195325509,30614.762664618916,30484.863174865135,1.0053292270418204,0.8,4342.860227342629,4324.433322199387,1.0053292270418204,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6166316186416,2034.6934298245008,8.9899376842612,4.996327625510309,-0.823384995067979,5.819712620578288,2.6416062916331393,3.5,0.7547446547523256,0.6,0.00022308102123922907,0.9882287804306831,0.00022573823557537704,199.18897449644302,0.0,0.0,0.0,0.0790035942043498,7.638267227148852e-05,0.00014669834896774057,0.0004969978070965247,0.09210176064302358,0.09210176064302358,0.09210176064302358,0.09210122549762288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.90821513504,595.7146786249675,0.0,0.09210176064302358,0.09210176156970074,0.09210176156970074,0.36854908562859906,0.36854908562859906,0.5,10.067009011033644,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27973.139807952597,21160.35560837434,0.7564526454180369,0.5950545111361822,0.41399817340948375,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534274973928263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5005344139475,260.5005344139475,-12.649465586052486,244.59509001825253,276.4059788095591,108313.33748356163,108304.26413619371,9.073347367920187,0.0,nan,276.4059788095591,3.2559788095591102,270.04380105134084,-3.1061989486591415,263.68162329310996,-9.468376706890012,257.3194455348595,-15.830554465140494,250.95726777656316,-22.19273222343682,244.59509001825253,-28.554909981747443,1.0,1.0,25732.562594343566,25732.562594343566,275.9873420079232,2.837342007923212,275.9873420079232,275.9873420079232,86943.5706891072,86943.5153453249,0.05534378231095616,0.0,8648.866644398773,8648.866644398773,0.9211475183143067,3404.8290225941482,275.9873420079232,2.837342007923212,1.0,0.002,0.12725152623134894,0.004792109074955422,0.00019627465391232966,0.0018037253831515705,0.09813732695616482,0.09813732695616482,0.0,3.706390012611638e-11,0.9999941086545426,0.9999941086545426,0.0,0.09210121896640609,5.426032946389733e-07,0.0,0.0,0.0,1599295.5625735875,265.93475142930106,0.0,1.0,1286817.2036651892,2588.8080432096012,,,,,,,,,,,,,,,,,,,2.0,14228.444254336788,1590.78927275906,0.36854908562859906,6.175450102142607,2.6416062916331393
