time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4984.0,-30.32147188760244,4.996325494165959,35.05016041139939,30.55872288476678,5.023230349636172,-26.787001663880943,-40.281121514830716,1.4887601226663412,-7.2152727175497375,-7.215272717522885,40.100614817960405,35328.08819306141,15450.255977471985,15450.255977471985,50778.3441705334,86953.09223340965,86943.70106563202,15450.255977471985,102393.957043104,102393.957043104,102393.957043104,130367.19118064246,125847.16548087187,4520.025699770589,0.0,98988.61945991711,47363.61540850774,57361.11561267708,27973.234137538464,85334.34975021554,21160.421874041665,1590.7942945176783,0.0,0.8747514738061867,2.656781766996039,0.0014947306463915918,1.0,1.0,-7.2152727175497375,325054.44952605636,1558876.0248883914,4.795738151442938,1558876.0248883914,4.795738151442938,0.7564524634513248,0.09210194719660392,3.3878822561493083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878822561493083,1.2847952451015012,1.2850818734582514,2.636904416533437,5587.28403877798,14228.436063893554,6453.742102688012,0.0004773061115878594,29218.435581769096,2979.4512480581134,19290.66702935598,1967.100592899306,0.6602224467278608,0.6602224467278608,30614.709757022036,30484.863174865135,1.0053270553141407,0.8,4342.852722130168,4324.433322199387,1.0053270553141407,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.613992355511,2034.6934298245008,8.989951231745795,4.996325494165959,-0.8234018546929978,5.819727348858957,2.641599530487388,3.5,0.7547427229963966,0.6,0.00022308102123922907,0.9882157458510246,0.0002257412130658956,199.18887081681984,0.0,0.0,0.0,0.0790035942043498,7.638360189045725e-05,0.00014669741934877182,0.0004969935840345983,0.09210194625843744,0.09210194625843744,0.09210194625843744,0.09210140984542232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.09086797433,595.7146203100394,0.0,0.09210194625843744,0.09210194719660392,0.09210194719660392,0.3685496595919915,0.3685496595919915,0.5,10.066992920481614,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,27973.234137538464,21160.421874041665,0.7564524634513248,0.5950516330079042,0.4139961023488338,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534267403882708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5005971079333,260.5005971079333,-12.64940289206669,244.59521241927575,276.4059817965068,108312.67977824718,108303.65463293712,9.02514531007458,0.0,nan,276.4059817965068,3.2559817965068305,270.0438279211095,-3.106172078890495,263.6816740456853,-9.46832595431465,257.31952017025156,-15.830479829748413,250.95736629477062,-22.192633705229355,244.59521241927575,-28.554787580724224,1.0,1.0,25732.562594343566,25732.562594343566,275.987339334478,2.837339334478031,275.987339334478,275.987339334478,86943.8088992419,86943.70106563202,0.10783360988716595,0.0,8648.866644398773,8648.866644398773,0.921147951003515,3404.8216674300547,275.987339334478,2.837339334478031,1.0,0.002,0.12725207010853923,0.004792102539040994,0.00019627548309199608,0.0018037245553302684,0.09813774154599804,0.09813774154599804,0.0,3.842226450195829e-11,0.9999940948049568,0.9999940948049568,0.0,0.09210140331664186,5.438799620522935e-07,0.0,0.0,0.0,1599295.5340244526,265.93472728245024,0.0,1.0,1286817.2857657564,2588.807712715587,,,,,,,,,,,,,,,,,,,2.0,14228.436063893554,1590.7942945176783,0.3685496595919915,6.175450102142607,2.641599530487388
4985.0,-30.321345360422637,4.996323372699719,35.05017135727028,30.558784037735336,5.02322482679854,-26.786888341706362,-40.28101799832655,1.488767804336804,-7.2152962708250925,-7.215296270852973,40.100636637733864,35328.121210524274,15450.254784859611,15450.254784859611,50778.37599538389,86953.22902872252,86943.88928608462,15450.254784859611,102394.14407094424,102394.14407094424,102394.14407094424,130367.47241969041,125847.44455033474,4520.0278693556775,0.0,98988.69879471911,47363.590963766954,57361.23092328017,27973.328348746174,85334.55927202635,21160.488098074373,1590.7992960181443,0.0,0.8747512578798398,2.6567794218664993,0.0014947306463915918,1.0,1.0,-7.2152962708250925,325054.1454850207,1558876.9676785888,4.795745537570527,1558876.9676785888,4.795745537570527,0.7564522831986431,0.09210213253804694,3.3878787384356057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878787384356057,1.2847952091656651,1.2850818375143984,2.6369017523311475,5587.278393653024,14228.427876051905,6453.74102284477,0.0004773067133377124,29218.489337203475,2979.4567295869106,19290.663801632265,1967.1002637630859,0.6602211215988414,0.6602211215988414,30614.68432667067,30484.863174865135,1.0053260114606386,0.8,4342.849114705126,4324.433322199387,1.0053260114606386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.611352139569,2034.6934298245008,8.989964348614922,4.996323372699719,-0.8234184278609629,5.819741800560682,2.641592766907693,3.5,0.7547407905450552,0.6,0.00022308102123922907,0.9882026977636827,0.00022574419372064526,199.1887670283847,0.0,0.0,0.0,0.0790035942043498,7.638449883742438e-05,0.00014669652240180468,0.0004969900292475166,0.09210213163903662,0.09210213163903662,0.09210213163903662,0.09210159538234568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.2739004983,595.7145618757637,0.0,0.09210213163903662,0.09210213253804694,0.09210213253804694,0.36855023325759745,0.36855023325759745,0.5,10.066976834982041,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,27973.328348746174,21160.488098074373,0.7564522831986431,0.5950505449206629,0.4139954727826811,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453425983866796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5006594034055,260.5006594034055,-12.64934059659447,244.59533437005518,276.4059844366732,108312.13398985726,108303.16621242742,8.967777429844078,0.0,nan,276.4059844366732,3.2559844366732023,270.04385442339424,-3.1061455766057406,263.68172441010006,-9.468275589899918,257.3195943967824,-15.83040560321757,250.957464383428,-22.192535616571973,244.59533437005518,-28.554665629944793,1.0,1.0,25732.562594343566,25732.562594343566,275.98733754358926,2.8373375435892854,275.98733754358926,275.98733754358926,86943.93566693403,86943.88928608462,0.04638084940961562,0.0,8648.866644398773,8648.866644398773,0.9211481589779122,3404.818132127784,275.98733754358926,2.8373375435892854,1.0,0.002,0.12725261367792562,0.0047920961058996745,0.00019627631203537955,0.0018037237260655123,0.09813815601768977,0.09813815601768977,0.0,3.8100891799203174e-11,0.999994098161315,0.999994098161315,0.0,0.09210158896611816,5.435719287826771e-07,0.0,0.0,0.0,1599295.5061771013,265.9347037291749,0.0,1.0,1286817.3658481266,2588.807390345841,,,,,,,,,,,,,,,,,,,2.0,14228.427876051905,1590.7992960181443,0.36855023325759745,6.175450102142607,2.641592766907693
4986.0,-30.32121901871931,4.996321250968314,35.050182278969785,30.55887302560734,5.023220340499701,-26.78677508280586,-40.28091070996595,1.4887764005910558,-7.215320798959567,-7.215320798959457,40.100657833361915,35328.121916351316,15450.254822686033,15450.254822686033,50778.37673903735,86953.41137135038,86944.06664854323,15450.254822686033,102394.32147122927,102394.32147122927,102394.32147122927,130367.74223689944,125847.71231395632,4520.02992294313,0.0,98988.81778063004,47363.52831202676,57361.432742892524,27973.420765670173,85334.8535085627,21160.552962617046,1590.804236177261,0.0,0.8747510389508109,2.656776979674896,0.0014947306463915918,1.0,1.0,-7.215320798959567,325053.8288601093,1558877.8835027677,4.795753026412277,1558877.8835027677,4.795753026412277,0.7564521028685172,0.09210231743912671,3.38787344406171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38787344406171,1.284795168951292,1.2850817972910535,2.6368977140745677,5587.269837071908,14228.419695083487,6453.741138667431,0.00047730795988509085,29218.57011929958,2979.4649670682224,19290.66414783395,1967.100299065833,0.6602193080999538,0.6602193080999538,30614.64605242927,30484.863174865135,1.0053244403973856,0.8,4342.843685308774,4324.433322199387,1.0053244403973856,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6087116975036,2034.6934298245008,8.989978182657712,4.996321250968314,-0.8234354661071288,5.8197567170754425,2.6415860027556537,3.5,0.7547388579301868,0.6,0.00022308102123922907,0.9881896689889941,0.0002257471700422256,199.18866339220122,0.0,0.0,0.0,0.0790035942043498,7.638542847694671e-05,0.00014669559276228236,0.0004969861030802276,0.09210231649910973,0.09210231649910973,0.09210231649910973,0.09210177368623983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.4548730881,595.7145040805622,0.0,0.09210231649910973,0.09210231743912671,0.09210231743912671,0.368550806790218,0.368550806790218,0.5,10.066960550790846,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27973.420765670173,21160.552962617046,0.7564521028685172,0.5950485018872403,0.4139940535880385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534252265513503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5007214501957,260.5007214501957,-12.64927854980425,244.59545592984088,276.4059869704674,108311.54593291155,108302.61395521711,8.931977694420391,0.0,nan,276.4059869704674,3.2559869704674043,270.0438807623884,-3.1061192376115514,263.681774554289,-9.46822544571097,257.3196683461735,-15.830331653826477,250.9575621380151,-22.19243786198487,244.59545592984088,-28.554544070159096,1.0,1.0,25732.562594343566,25732.562594343566,275.98733352250014,2.8373335225001597,275.98733352250014,275.98733352250014,86944.12104795061,86944.06664854323,0.05439940738142468,0.0,8648.866644398773,8648.866644398773,0.9211484719918581,3404.8128112820186,275.98733352250014,2.8373335225001597,1.0,0.002,0.12725316410411888,0.004792089470496967,0.00019627715116292361,0.0018037228865657121,0.0981385755814618,0.0981385755814618,0.0,3.7728635753769835e-11,0.9999940237117253,0.9999940237117253,0.0,0.09210176700912692,5.504299997841997e-07,0.0,0.0,0.0,1599295.4771771538,265.9346792010404,0.0,1.0,1286817.4492450543,2588.8070546334743,,,,,,,,,,,,,,,,,,,2.0,14228.419695083487,1590.804236177261,0.368550806790218,6.175450102142607,2.6415860027556537
4987.0,-30.321092715486916,4.996319133117501,35.05019318959009,30.55898653054612,5.023217436898872,-26.786661700250587,-40.28080719346178,1.4887864184361954,-7.21534493710152,-7.215344937118452,40.10067935667435,35328.11961150853,15450.254356796559,15450.254356796559,50778.373968305095,86953.63246410659,86944.2497489514,15450.254356796559,102394.50410574797,102394.50410574797,102394.50410574797,130368.0183394767,125847.98639619826,4520.031943278433,0.0,98988.97061404999,47363.45775046567,57361.680959538135,27973.51423372872,85335.19519326686,21160.6186099231,1590.809216800974,0.0,0.8747508209194638,2.6567745763153425,0.0014947306463915918,1.0,1.0,-7.21534493710152,325053.5172697019,1558878.8134859004,4.79576048454961,1558878.8134859004,4.79576048454961,0.7564519220974012,0.0921025023434494,3.3878666151678147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878666151678147,1.2847951220865383,1.285081750415845,2.6368924950974577,5587.258778685672,14228.41151461693,6453.74227966915,0.00047730976007451486,29218.674126917085,2979.4755728936066,19290.667558364443,1967.100646843157,0.6602170746890025,0.6602170746890025,30614.596684773693,30484.863174865135,1.005322413977554,0.8,4342.836682255042,4324.433322199387,1.005322413977554,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6060698412864,2034.6934298245008,8.989991731044796,4.996319133117501,-0.823452318776428,5.819771451893929,2.6415792349878457,3.5,0.7547369242822416,0.6,0.00022308102123922907,0.9881766443667391,0.00022575014549366102,199.18855978768258,0.0,0.0,0.0,0.0790035942043498,7.638632544374511e-05,0.00014669469579548395,0.0004969820625077185,0.09210250141390758,0.09210250141390758,0.09210250141390758,0.09210195577295788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.6378275065,595.7144456571273,0.0,0.09210250141390758,0.0921025023434494,0.0921025023434494,0.36855137937298454,0.36855137937298454,0.5,10.066944184136473,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,27973.51423372872,21160.6186099231,0.7564519220974012,0.59504608682622,0.4139923689340316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534244703468429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50078343389924,260.50078343389924,-12.649216566100733,244.59557717746148,276.4059896902536,108310.92714712018,108302.00425102074,8.922896099433377,0.0,nan,276.4059896902536,3.255989690253614,270.0439071877446,-3.1060928122553833,263.68182468520547,-9.468175314794507,257.31974218266004,-15.830257817339941,250.95765968007004,-22.19234031992994,244.59557717746148,-28.5544228225385,1.0,1.0,25732.562594343566,25732.562594343566,275.9873305547922,2.8373305547922314,275.9873305547922,275.9873305547922,86944.3492001533,86944.2497489514,0.09945120189513545,0.0,8648.866644398773,8648.866644398773,0.9211488757292972,3404.805948243654,275.9873305547922,2.8373305547922314,1.0,0.002,0.12725371721616108,0.004792082897606527,0.0001962779945898172,0.0018037220442301287,0.0981389972949086,0.0981389972949086,0.0,3.8819945955698154e-11,0.9999939945780854,0.9999939945780854,0.0,0.09210194922906342,5.531143859670377e-07,0.0,0.0,0.0,1599295.4486382904,265.93465506289846,0.0,1.0,1286817.5313159819,2588.806724258966,,,,,,,,,,,,,,,,,,,2.0,14228.41151461693,1590.809216800974,0.36855137937298454,6.175450102142607,2.6415792349878457
4988.0,-30.320966381533502,4.996317025536479,35.05020410670703,30.559071292541944,5.023213653817408,-26.786548378005122,-40.28069990510119,1.4887956471743098,-7.215368464572009,-7.2153684645638245,40.10070136446498,35328.123483950156,15450.253121196198,15450.253121196198,50778.37660514635,86953.80605546902,86944.44097369017,15450.253121196198,102394.69409488636,102394.69409488636,102394.69409488636,130368.30341882331,125848.2693988354,4520.034019987919,0.0,98989.08218881972,47363.399606694584,57361.8695356946,27973.609323936944,85335.47885963155,21160.685463692524,1590.8142600873625,0.0,0.8747506044052347,2.656772233760168,0.0014947306463915918,1.0,1.0,-7.215368464572009,325053.21356246294,1558879.7644021378,4.79576789079361,1558879.7644021378,4.79576789079361,0.7564517405905637,0.09210268756322554,3.387861630146875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387861630146875,1.284795078913331,1.2850817072330059,2.636888703692966,5587.250745154511,14228.403337591062,6453.742182811982,0.00047731089118149215,29218.750054006257,2979.48331530199,19290.66726885189,1967.1006173210922,0.6602153491575146,0.6602153491575146,30614.56064689019,30484.863174865135,1.0053209347123249,0.8,4342.831570097465,4324.433322199387,1.0053209347123249,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6034270589387,2034.6934298245008,8.990004836448135,4.996317025536479,-0.8234688765292297,5.819785902065709,2.641572464854464,3.5,0.7547349899584183,0.6,0.00022308102123922907,0.9881636167617032,0.00022575312170497098,199.1884561580718,0.0,0.0,0.0,0.0790035942043498,7.638725510382138e-05,0.0001466937661354077,0.0004969781816718869,0.09210268664732901,0.09210268664732901,0.09210268664732901,0.09210214375462247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.8227318509,595.7143866235172,0.0,0.09210268664732901,0.09210268756322554,0.09210268756322554,0.3685519514700255,0.3685519514700255,0.5,10.066927898909457,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27973.609323936944,21160.685463692524,0.7564517405905637,0.5950441397144062,0.41399103814793653,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453423714373385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50084528882695,260.50084528882695,-12.649154711173026,244.5956981669899,276.4059924105813,108310.35979200006,108301.4554339006,8.904358099463286,0.0,nan,276.4059924105813,3.255992410581314,270.0439335619118,-3.1060664380881917,263.6818747132188,-9.468125286781174,257.3198158645044,-15.830184135495585,250.95775701575582,-22.19224298424416,244.5956981669899,-28.554301833010072,1.0,1.0,25732.562594343566,25732.562594343566,275.98732913714997,2.837329137149993,275.98732913714997,275.98732913714997,86944.51937307324,86944.44097369017,0.07839938307006378,0.0,8648.866644398773,8648.866644398773,0.9211491704531166,3404.8009382976097,275.98732913714997,2.837329137149993,1.0,0.002,0.12725426748121302,0.004792076440812348,0.00019627883387082198,0.001803721204310281,0.09813941693541099,0.09813941693541099,0.0,3.818110281064713e-11,0.9999940254945734,0.9999940254945734,0.0,0.09210213729521889,5.502680066517785e-07,0.0,0.0,0.0,1599295.4208214246,265.93463153542797,0.0,1.0,1286817.6113105807,2588.806402242727,,,,,,,,,,,,,,,,,,,2.0,14228.403337591062,1590.8142600873625,0.3685519514700255,6.175450102142607,2.641572464854464
4989.0,-30.320840076601304,4.996314925643328,35.05021502105707,30.55915340026843,5.023210315131234,-26.78643503743084,-40.28059638859702,1.4888052728056183,-7.215392233828254,-7.215392233821999,40.10072311927119,35328.142472835745,15450.252199333036,15450.252199333036,50778.39467216878,86953.97410454537,86944.62802877242,15450.252199333036,102394.88022810545,102394.88022810545,102394.88022810545,130368.5837631309,125848.54767872942,4520.036084401482,0.0,98989.18907796129,47363.35743550797,57362.03515828146,27973.703535025445,85335.7386933069,21160.75166937029,1590.819267353841,0.0,0.8747503875275571,2.6567698671327755,0.0014947306463915918,1.0,1.0,-7.215392233828254,325052.9067343254,1558880.7043886753,4.795775309472285,1558880.7043886753,4.795775309472285,0.7564515596898078,0.09210287258329887,3.38785684070202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38785684070202,1.2847950338834098,1.2850816621930388,2.6368850683224663,5587.243042240654,14228.395165390746,6453.741952495003,0.000477311949505853,29218.822911492647,2979.4907446980005,19290.666580419023,1967.100547120477,0.6602136793413201,0.6602136793413201,30614.526022862006,30484.863174865135,1.00531951348274,0.8,4342.826658502476,4324.433322199387,1.00531951348274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6007841053643,2034.6934298245008,8.990018125341326,4.996314925643328,-0.8234855457978467,5.819800471441175,2.6415656942893846,3.5,0.7547330555112527,0.6,0.00022308102123922907,0.9881505923345362,0.00022575609726873037,199.18835255237448,0.0,0.0,0.0,0.0790035942043498,7.638815209045175e-05,0.00014669286914877733,0.0004969744402278916,0.0921028716618211,0.0921028716618211,0.0921028716618211,0.09210232877747347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.0064127755,595.7143279752324,0.0,0.0921028716618211,0.09210287258329887,0.09210287258329887,0.3685525237376785,0.3685525237376785,0.5,10.06691161373963,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27973.703535025445,21160.75166937029,0.7564515596898078,0.5950425396171259,0.41399000013117154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453422958216837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5009070761564,260.5009070761564,-12.649092923843568,244.59581894437795,276.4059952078507,108309.80454426618,108300.90991775984,8.894626506378422,0.0,nan,276.4059952078507,3.255995207850731,270.04395995520525,-3.1060400447947245,263.6819247025369,-9.468075297463088,257.31988944984744,-15.83011055015254,250.95785419712024,-22.192145802879736,244.59581894437795,-28.554181055622024,1.0,1.0,25732.562594343566,25732.562594343566,275.98732699559054,2.8373269955905585,275.98732699559054,275.98732699559054,86944.6874188634,86944.62802877242,0.0593900909734657,0.0,8648.866644398773,8648.866644398773,0.9211494536138892,3404.79612490553,275.98732699559054,2.8373269955905585,1.0,0.002,0.1272548177907205,0.004792069941945748,0.00019627967312313996,0.0018037203648960025,0.09813983656156998,0.09813983656156998,0.0,3.80191425217169e-11,0.999994025022269,0.999994025022269,0.0,0.09210232227068622,5.503126126488237e-07,0.0,0.0,0.0,1599295.3927186846,265.9346077661717,0.0,1.0,1286817.6921272515,2588.806076917305,,,,,,,,,,,,,,,,,,,2.0,14228.395165390746,1590.819267353841,0.3685525237376785,6.175450102142607,2.6415656942893846
4990.0,-30.320713852369032,4.996312829928487,35.05022593211533,30.559238930605375,5.0232064004201264,-26.786321827094863,-40.28048910023642,1.4888143719173306,-7.2154163380170075,-7.215416338003366,40.10074485330697,35328.1454261412,15450.25170137975,15450.25170137975,50778.39712752095,86954.14929555502,86944.81413082327,15450.25170137975,102395.06583220302,102395.06583220302,102395.06583220302,130368.86376199395,125848.8256142938,4520.038147700143,0.0,98989.30204066422,47363.29816025644,57362.226533786416,27973.797929790933,85336.02446357734,21160.817982164543,1590.824291654201,0.0,0.874750168865665,2.656767467158949,0.0014947306463915918,1.0,1.0,-7.2154163380170075,325052.5955829061,1558881.6434765586,4.795782789185448,1558881.6434765586,4.795782789185448,0.756451377652555,0.09210305770469675,3.3878517979319462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878517979319462,1.284794991316617,1.2850816196167496,2.6368812307247427,5587.234910831577,14228.386996820169,6453.741899226177,0.0004773131029313459,29218.89974676297,2979.4985797150885,19290.66642119494,1967.1005308841388,0.6602119377657971,0.6602119377657971,30614.489567475397,30484.863174865135,1.0053180170809155,0.8,4342.8214871199525,4324.433322199387,1.0053180170809155,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.598140683201,2034.6934298245008,8.99003166338685,4.996312829928487,-0.8235023732710074,5.819815203199495,2.641558922530845,3.5,0.7547311207230986,0.6,0.00022308102123922907,0.988137576414031,0.00022575907096741943,199.18824901298154,0.0,0.0,0.0,0.0790035942043498,7.638908177108187e-05,0.00014669193946814722,0.0004969705508692868,0.09210305676638082,0.09210305676638082,0.09210305676638082,0.09210251344201477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.19005684875,595.7142693379005,0.0,0.09210305676638082,0.09210305770469675,0.09210305770469675,0.36855309585046336,0.36855309585046336,0.5,10.066895315384233,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27973.797929790933,21160.817982164543,0.756451377652555,0.5950405757323967,0.41398864838401006,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534222022347785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50096874847156,260.50096874847156,-12.649031251528413,244.59593952901832,276.4059979678404,108309.2362688642,108300.35819898035,8.878069883865548,0.0,nan,276.4059979678404,3.2559979678404147,270.04398628012547,-3.106013719874511,263.6819745923902,-9.468025407609787,257.3199629046257,-15.83003709537428,250.95795121682926,-22.19204878317072,244.59593952901832,-28.554060470981653,1.0,1.0,25732.562594343566,25732.562594343566,275.98732440891644,2.8373244089164587,275.98732440891644,275.98732440891644,86944.86250678293,86944.81413082327,0.048375959653640166,0.0,8648.866644398773,8648.866644398773,0.9211497517514802,3404.791056921606,275.98732440891644,2.8373244089164587,1.0,0.002,0.12725536861775524,0.004792063382648967,0.00019628051303900536,0.0018037195253738792,0.09814025651950267,0.09814025651950267,0.0,3.8412884418442816e-11,0.9999940194148735,0.9999940194148735,0.0,0.09210250687451974,5.508301770105485e-07,0.0,0.0,0.0,1599295.3642199405,265.93458366198297,0.0,1.0,1286817.7740827014,2588.8057470078297,,,,,,,,,,,,,,,,,,,2.0,14228.386996820169,1590.824291654201,0.36855309585046336,6.175450102142607,2.641558922530845
4991.0,-30.320587636627877,4.9963107380631095,35.050236835808036,30.55932610239836,5.023202209885622,-26.78620865198459,-40.280385583732254,1.4888232219925017,-7.215440473886588,-7.215440473873782,40.100766463025515,35328.160309740095,15450.251238889805,15450.251238889805,50778.4115486299,86954.32786221051,86944.99848661994,15450.251238889805,102395.24972550974,102395.24972550974,102395.24972550974,130369.14153425796,125849.10135864171,4520.040175616248,0.0,98989.41786416512,47363.25030062857,57362.408403929505,27973.891808748212,85336.30021267771,21160.88392305104,1590.829292043628,0.0,0.87474995051005,2.656765064032493,0.0014947306463915918,1.0,1.0,-7.215440473886588,325052.28402276785,1558882.5771949256,4.795790258424198,1558882.5771949256,4.795790258424198,0.7564511962698534,0.09210324257726978,3.3878466358727244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878466358727244,1.2847949499148512,1.2850815782057474,2.6368772978888586,5587.226577624266,14228.378830843068,6453.741929698691,0.0004773143012117408,29218.978455518252,2979.506605774475,19290.666512279324,1967.1005401721611,0.6602101624342078,0.6602101624342078,30614.452249707865,30484.863174865135,1.0053164852809873,0.8,4342.816193404298,4324.433322199387,1.0053164852809873,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5954963841682,2034.6934298245008,8.990045226696045,4.9963107380631095,-0.8235192152623716,5.819829953325481,2.6415521485329405,3.5,0.7547291852951259,0.6,0.00022308102123922907,0.9881245615540158,0.00022576204450215393,199.18814548066132,0.0,0.0,0.0,0.0790035942043498,7.638997877754433e-05,0.00014669104246168473,0.0004969667547164815,0.09210324164256736,0.09210324164256736,0.09210324164256736,0.09210269664453369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.37333784415,595.7142108125037,0.0,0.09210324164256736,0.09210324257726978,0.09210324257726978,0.36855366775528353,0.36855366775528353,0.5,10.066878967659191,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27973.891808748212,21160.88392305104,0.7564511962698534,0.5950388219559367,0.41398748506431826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534214467365247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5010303008366,260.5010303008366,-12.648969699163388,244.59605995198336,276.40600064960535,108308.66300676657,108299.80220391373,8.860802852850666,0.0,nan,276.40600064960535,3.256000649605369,270.0440125101308,-3.1059874898691646,263.6820243706327,-9.467975629367288,257.3200362311124,-15.82996376888758,250.95804809155493,-22.19195190844505,244.59605995198336,-28.553940048016614,1.0,1.0,25732.562594343566,25732.562594343566,275.9873215886477,2.8373215886477396,275.9873215886477,275.9873215886477,86945.04107897064,86944.99848661994,0.042592350699123926,0.0,8648.866644398773,8648.866644398773,0.9211500569414108,3404.785869052088,275.9873215886477,2.8373215886477396,1.0,0.002,0.1272559211007031,0.00479205681085981,0.00019628135549616,0.001803718683288502,0.09814067774808,0.09814067774808,0.0,3.8784661680196786e-11,0.9999940014545528,0.9999940014545528,0.0,0.09210269009178333,5.524854864388422e-07,0.0,0.0,0.0,1599295.3356837314,265.9345595261134,0.0,1.0,1286817.8561458548,2588.8054166648512,,,,,,,,,,,,,,,,,,,2.0,14228.378830843068,1590.829292043628,0.36855366775528353,6.175450102142607,2.6415521485329405
4992.0,-30.320461490792887,4.99630864995137,35.050247730203296,30.559414147306256,5.02319786693675,-26.78609555501636,-40.280278330296255,1.4888319279248357,-7.2154646230810044,-7.215464623075605,40.10078800221689,35328.16110573489,15450.250788129624,15450.250788129624,50778.41189386452,86954.50831646935,86945.18189140236,15450.250788129624,102395.43267953198,102395.43267953198,102395.43267953198,130369.41810714183,125849.37594320362,4520.042163938206,0.0,98989.53530746698,47363.18808571555,57362.60802416826,27973.985427609845,85336.5934517781,21160.94967577333,1590.8342804688891,0.0,0.8747497323540682,2.6567626595810117,0.0014947306463915918,1.0,1.0,-7.2154646230810044,325051.97229085513,1558883.5078658802,4.795797720836463,1558883.5078658802,4.795797720836463,0.7564510151952761,0.09210342725670945,3.3878414063180022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878414063180022,1.284794909187406,1.2850815374692164,2.6368733111347007,5587.218130170603,14228.370668903337,6453.7420086408665,0.00047731552508741395,29219.058224762503,2979.5147399736406,19290.66674824277,1967.1005642337363,0.6602083681086736,0.6602083681086736,30614.414443987534,30484.863174865135,1.0053149334523073,0.8,4342.81083047005,4324.433322199387,1.0053149334523073,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.592851172256,2034.6934298245008,8.990058801647509,4.99630864995137,-0.8235360631311321,5.819844713082502,2.6415453722034323,3.5,0.7547272492009807,0.6,0.00022308102123922907,0.9881115540871918,0.000225765016426014,199.1880420057913,0.0,0.0,0.0,0.0790035942043498,7.639090817609123e-05,0.00014669011306313784,0.0004969628389327676,0.09210342632354719,0.09210342632354719,0.09210342632354719,0.0921028791288335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.55659697956,595.7141522907449,0.0,0.09210342632354719,0.09210342725670945,0.09210342725670945,0.3685542393069325,0.3685542393069325,0.5,10.066862553730077,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27973.985427609845,21160.94967577333,0.7564510151952761,0.5950367812907639,0.4139860718215579,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534206912898788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5010917348529,260.5010917348529,-12.6489082651471,244.59618022920935,276.4060032404124,108308.0874503176,108299.24368453604,8.84376578157697,0.0,nan,276.4060032404124,3.25600324041244,270.0440386382228,-3.10596136177719,263.68207403600815,-9.467925963991831,257.3201094337683,-15.829890566231654,250.95814483149672,-22.191855168503253,244.59618022920935,-28.553819770790625,1.0,1.0,25732.562594343566,25732.562594343566,275.9873186450894,2.837318645089397,275.9873186450894,275.9873186450894,86945.22141986307,86945.18189140236,0.03952846070751548,0.0,8648.866644398773,8648.866644398773,0.9211503661215368,3404.7806133495924,275.9873186450894,2.837318645089397,1.0,0.002,0.1272564758021875,0.004792050226168218,0.0001962822013697788,0.0018037178372447345,0.0981411006848894,0.0981411006848894,0.0,3.8614513496459946e-11,0.9999939773767672,0.9999939773767672,0.0,0.09210287255246863,5.547042408161297e-07,0.0,0.0,0.0,1599295.3071317596,265.934535376919,0.0,1.0,1286817.938254306,2588.805086139599,,,,,,,,,,,,,,,,,,,2.0,14228.370668903337,1590.8342804688891,0.3685542393069325,6.175450102142607,2.6415453722034323
4993.0,-30.320335306208126,4.996306562373596,35.05025861113325,30.559513647481822,5.023191590553679,-26.78598261653099,-40.28017488364128,1.4888388969072817,-7.215489086073205,-7.215489086058036,40.10080940271757,35328.16652654329,15450.250725056918,15450.250725056918,50778.41725160021,86954.71259622258,86945.36278254453,15450.250725056918,102395.61350760145,102395.61350760145,102395.61350760145,130369.69224201345,125849.64814780667,4520.044094206774,0.0,98989.67291865099,47363.12683545592,57362.82898132785,27974.078734412007,85336.90771573986,21161.015181202023,1590.8392618324758,0.0,0.8747495129895568,2.6567602238875545,0.0014947306463915918,1.0,1.0,-7.215489086073205,325051.6565085013,1558884.432545419,4.795805224590967,1558884.432545419,4.795805224590967,0.7564508337202551,0.09210361176831916,3.38783533544778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38783533544778,1.2847948765856327,1.2850815048601698,2.6368686528786744,5587.208259885058,14228.362509770344,6453.742671651999,0.0004773170640261627,29219.151203394376,2979.524221155479,19290.668730027413,1967.1007663195296,0.6602063350760998,0.6602063350760998,30614.370556178623,30484.863174865135,1.0053131319699586,0.8,4342.804604760517,4324.433322199387,1.0053131319699586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5902050386824,2034.6934298245008,8.990072607046635,4.996306562373596,-0.8235530617638158,5.819859624137412,2.6415385935198294,3.5,0.754725312434237,0.6,0.00022308102123922907,0.9880985428094659,0.00022576798929886246,199.18793849924322,0.0,0.0,0.0,0.0790035942043498,7.639180459709843e-05,0.00014668921664213064,0.0004969589114693648,0.09210361083005199,0.09210361083005199,0.09210361083005199,0.09210305999333994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.73971130385,595.7140938092593,0.0,0.09210361083005199,0.09210361176831916,0.09210361176831916,0.36855481043744204,0.36855481043744204,0.5,10.066846030733496,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27974.078734412007,21161.015181202023,0.7564508337202551,0.5950346527758522,0.41398461078789744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453419936262431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.501152899796,260.501152899796,-12.648847100203966,244.5963003763114,276.4060054231971,108307.46810743916,108298.66307662021,8.805030818941251,0.0,nan,276.4060054231971,3.2560054231971094,270.04406441387226,-3.105935586127714,263.6821234045202,-9.467876595479765,257.3201823951412,-15.82981760485876,250.95824138573397,-22.191758614266007,244.5963003763114,-28.553699623688573,1.0,1.0,25732.562594343566,25732.562594343566,275.9873150971181,2.8373150971181076,275.9873150971181,275.9873150971181,86945.4226861827,86945.36278254453,0.05990363817545585,0.0,8648.866644398773,8648.866644398773,0.9211507250413355,3404.774512125019,275.9873150971181,2.8373150971181076,1.0,0.002,0.1272570342133471,0.004792043572193393,0.00019628305283905041,0.001803716986332019,0.0981415264195252,0.0981415264195252,0.0,3.9171069166066275e-11,0.9999939371123924,0.9999939371123924,0.0,0.09210305335447275,5.584138464078682e-07,0.0,0.0,0.0,1599295.2782087727,265.9345109139268,0.0,1.0,1286818.021429669,2588.804751319574,,,,,,,,,,,,,,,,,,,2.0,14228.362509770344,1590.8392618324758,0.36855481043744204,6.175450102142607,2.6415385935198294
4994.0,-30.320209224620687,4.996304483920178,35.050269474884,30.559626628551655,5.02318875822852,-26.785869426339136,-40.280067595280684,1.4888489568377727,-7.215512728980514,-7.215512728936257,40.10083066843924,35328.15075758932,15450.249621920851,15450.249621920851,50778.400379510174,86954.93260345748,86945.54365731931,15450.249621920851,102395.79327924017,102395.79327924017,102395.79327924017,130369.96409423643,125849.91816498322,4520.045929253217,0.0,98989.82489644933,47363.04303999407,57363.09095161695,27974.170814996272,85337.26176661323,21161.07986717379,1590.8441644639427,0.0,0.8747492987146503,2.6567578698487253,0.0014947306463915918,1.0,1.0,-7.215512728980514,325051.35131250316,1558885.3514000145,4.795812554248722,1558885.3514000145,4.795812554248722,0.75645065611131,0.0921037954723709,3.387828542974898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387828542974898,1.2847948295240201,1.285081457788058,2.6368634626510694,5587.197262415573,14228.3543556185,6453.743798502032,0.00047731885277687067,29219.25464667259,2979.534769434271,19290.67209825757,1967.1011097834196,0.6602041130592063,0.6602041130592063,30614.32145170857,30484.863174865135,1.0053111163577726,0.8,4342.797639040994,4324.433322199387,1.0053111163577726,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5875576067408,2034.6934298245008,8.990085814095188,4.996304483920178,-0.823569666885339,5.819874150805517,2.64153181151712,3.5,0.754723374719177,0.6,0.00022308102123922907,0.9880855423366851,0.00022577095978114752,199.18783507728904,0.0,0.0,0.0,0.0790035942043498,7.639273431882913e-05,0.00014668828692039994,0.0004969547653490224,0.09210379457683406,0.09210379457683406,0.09210379457683406,0.0921032396656083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.92276283057,595.7140353415674,0.0,0.09210379457683406,0.0921037954723709,0.0921037954723709,0.36855538097431984,0.36855538097431984,0.5,10.066829385577094,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,27974.170814996272,21161.07986717379,0.75645065611131,0.5950319863599886,0.41398270844695495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453419181003837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5012141483188,260.5012141483188,-12.648785851681168,244.5964204304647,276.4060078660897,108306.86195031113,108298.04488774946,8.817062561633492,0.0,nan,276.4060078660897,3.2560078660897034,270.0440903790145,-3.1059096209854715,263.6821728919163,-9.467827108083668,257.3202554047926,-15.829744595207387,250.95833791763516,-22.191662082364815,244.5964204304647,-28.553579569535287,1.0,1.0,25732.562594343566,25732.562594343566,275.9873123673586,2.8373123673586065,275.9873123673586,275.9873123673586,86945.64917299926,86945.54365731931,0.1055156799411634,0.0,8648.866644398773,8648.866644398773,0.9211511266230545,3404.767685689773,275.9873123673586,2.8373123673586065,1.0,0.002,0.12725759653126786,0.0047920370439841105,0.0001962839106636871,0.0018037161273190693,0.09814195533184354,0.09814195533184354,0.0,3.7982756263127415e-11,0.9999938947081088,0.9999938947081088,0.0,0.09210323315181525,5.62320555642192e-07,0.0,0.0,0.0,1599295.2502553754,265.93448727101946,0.0,1.0,1286818.1018166956,2588.804427723989,,,,,,,,,,,,,,,,,,,2.0,14228.3543556185,1590.8441644639427,0.36855538097431984,6.175450102142607,2.64153181151712
4995.0,-30.320083048259463,4.996302416800472,35.050280347822145,30.55971023803579,5.023185144124378,-26.785756229028546,-40.27996411370111,1.4888583218009093,-7.215536162126341,-7.215536162065238,40.100852660303914,35328.16818932903,15450.24826458512,15450.24826458512,50778.41645391415,86955.10385595799,86945.73523409844,15450.24826458512,102395.98349868355,102395.98349868355,102395.98349868355,130370.24936881452,125850.20150581648,4520.047862998042,0.0,98989.93453389479,47362.99885673524,57363.261863510605,27974.265870130963,85337.52773364156,21161.146699928766,1590.8492042283206,0.0,0.8747490827854423,2.656755536696712,0.0014947306463915918,1.0,1.0,-7.215536162126341,325051.048824447,1558886.3016317787,4.795819940497099,1558886.3016317787,4.795819940497099,0.756450474810251,0.09210398006700017,3.3878236393239676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878236393239676,1.2847947857135544,1.2850814139678186,2.6368597358856998,5587.189365846955,14228.346203609428,6453.743655837665,0.00047731995552266195,29219.329301819267,2979.5423821406157,19290.671671824228,1967.1010662993203,0.6602024116488924,0.6602024116488924,30614.286001988326,30484.863174865135,1.0053096612384451,0.8,4342.792610317374,4324.433322199387,1.0053096612384451,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5849098883723,2034.6934298245008,8.99009887477056,4.996302416800472,-0.8235861665956161,5.8198885833960885,2.641525028787628,3.5,0.7547214367964651,0.6,0.00022308102123922907,0.9880725322763281,0.00022577393253235523,199.18773157770158,0.0,0.0,0.0,0.0790035942043498,7.639363106229778e-05,0.0001466873901769313,0.0004969510080321462,0.09210397915962348,0.09210397915962348,0.09210397915962348,0.09210342782660197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.1088054751,595.7139759370631,0.0,0.09210397915962348,0.09210398006700017,0.09210398006700017,0.36855595086403303,0.36855595086403303,0.5,10.06681284824522,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,27974.265870130963,21161.146699928766,0.756450474810251,0.5950303202174487,0.41398162247676695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534184263625016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50127540276907,260.50127540276907,-12.64872459723091,244.59654041783315,276.40601038761946,108306.30790144352,108297.48998543943,8.817916004085287,0.0,nan,276.40601038761946,3.256010387619483,270.0441163937163,-3.105883606283669,263.68222239978246,-9.467777600217516,257.3203284058271,-15.82967159417285,250.95843441183587,-22.19156558816411,244.59654041783315,-28.553459582166823,1.0,1.0,25732.562594343566,25732.562594343566,275.98731108473635,2.8373110847363705,275.98731108473635,275.98731108473635,86945.81693650459,86945.73523409844,0.08170240615436342,0.0,8648.866644398773,8648.866644398773,0.9211514165343679,3404.7627575205875,275.98731108473635,2.8373110847363705,1.0,0.002,0.1272581552100659,0.004792030573623089,0.00019628476295951443,0.001803715275898216,0.09814238147975722,0.09814238147975722,0.0,3.8857730401409274e-11,0.9999939342340745,0.9999939342340745,0.0,0.09210342138581627,5.586811838974627e-07,0.0,0.0,0.0,1599295.222549975,265.93446383787364,0.0,1.0,1286818.1814905133,2588.804106999466,,,,,,,,,,,,,,,,,,,2.0,14228.346203609428,1590.8492042283206,0.36855595086403303,6.175450102142607,2.641525028787628
4996.0,-30.319956965857042,4.9963003577783835,35.05029122067829,30.559791752044134,5.023181895270331,-26.785643079747903,-40.27985682534052,1.4888680059994472,-7.215559893195461,-7.215559893165992,40.10087440426567,35328.17379475598,15450.24729417047,15450.24729417047,50778.42108892645,86955.27058678656,86945.92258658166,15450.24729417047,102396.16988075213,102396.16988075213,102396.16988075213,130370.52998165686,125850.48018479694,4520.049796859919,0.0,98990.04037014769,47362.943567351,57363.44089199632,27974.360100904723,85337.80099290104,21161.212920021415,1590.8542119184049,0.0,0.8747488661606087,2.65675317388324,0.0014947306463915918,1.0,1.0,-7.215559893195461,325050.7424908598,1558887.2411519396,4.795827350542891,1558887.2411519396,4.795827350542891,0.7564502939009867,0.09210416450088717,3.3878188943464314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878188943464314,1.2847947404096693,1.2850813686538265,2.6368561356860725,5587.181737455957,14228.33805770171,6453.743405826808,0.0004773209994042825,29219.401466631403,2979.5497409035097,19290.670924525046,1967.1009900960112,0.6602007555341275,0.6602007555341275,30614.251699348006,30484.863174865135,1.0053082532041826,0.8,4342.787744312892,4324.433322199387,1.0053082532041826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5822621496843,2034.6934298245008,8.990112160732167,4.9963003577783835,-0.8236028041297674,5.819903161908151,2.64151824601305,3.5,0.7547194988608714,0.6,0.00022308102123922907,0.9880595320886382,0.00022577690310589163,199.18762815529385,0.0,0.0,0.0,0.0790035942043498,7.639456080458094e-05,0.00014668646043464813,0.0004969471622053011,0.09210416358670852,0.09210416358670852,0.09210416358670852,0.09210361302847642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.2935357951,595.7139169470331,0.0,0.09210416358670852,0.09210416450088717,0.09210416450088717,0.368556521027546,0.368556521027546,0.5,10.066796334511002,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,27974.360100904723,21161.212920021415,0.7564502939009867,0.5950284691909337,0.4139803625558012,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534176711546976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5013366867328,260.5013366867328,-12.64866331326715,244.59666033765092,276.4060130357295,108305.76203091037,108296.9398662894,8.822164620962486,0.0,nan,276.4060130357295,3.256013035729495,270.0441424961671,-3.1058575038328513,263.68227195657397,-9.467728043426007,257.32040141696353,-15.829598583036443,250.95853087731214,-22.191469122687835,244.59666033765092,-28.55333966234906,1.0,1.0,25732.562594343566,25732.562594343566,275.9873090157204,2.83730901572045,275.9873090157204,275.9873090157204,86945.98378041765,86945.92258658166,0.061193835994345136,0.0,8648.866644398773,8648.866644398773,0.9211516970644527,3404.7579888181635,275.9873090157204,2.83730901572045,1.0,0.002,0.12725871316159326,0.004792024051229888,0.0001962856140137671,0.0018037144250286523,0.09814280700688355,0.09814280700688355,0.0,3.904241947100262e-11,0.9999939421451564,0.9999939421451564,0.0,0.09210360654722813,5.579536590414898e-07,0.0,0.0,0.0,1599295.194492328,265.9344401068045,0.0,1.0,1286818.2621772706,2588.8037821974353,,,,,,,,,,,,,,,,,,,2.0,14228.33805770171,1590.8542119184049,0.368556521027546,6.175450102142607,2.64151824601305
