time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4997.0,-30.319830897369727,4.996298303303294,35.05030209212347,30.55991077506917,5.02317802688559,-26.785530004944114,-40.279753343760945,1.4888771312460927,-7.215583961526363,-7.215583961518331,40.10089610959631,35328.166560786514,15450.246751871719,15450.246751871719,50778.41331265823,86955.503255496,86946.10870161057,15450.246751871719,102396.35545348229,102396.35545348229,102396.35545348229,130370.80990118434,125850.75816432835,4520.0517368559995,0.0,98990.20307596322,47362.86637031014,57363.70745072564,27974.45444770206,85338.1618984277,21161.27919840699,1590.8592334965253,0.0,0.874748647807807,2.6567507774915353,0.0014947306463915918,1.0,1.0,-7.215583961526363,325050.43180394184,1558888.179003632,4.795834819699285,1558888.179003632,4.795834819699285,0.7564501119393686,0.09210434904101764,3.387811654637687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387811654637687,1.2847946977206333,1.285081325955267,2.6368505883843047,5587.169983389169,14228.329914117565,6453.744846974812,0.00047732295639291356,29219.511934924798,2979.561005534489,19290.675232212874,1967.101429357923,0.6601984069814519,0.6601984069814519,30614.199361647552,30484.863174865135,1.005306104878319,0.8,4342.780319943146,4324.433322199387,1.005306104878319,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.57961401697,2034.6934298245008,8.99012569790622,4.996298303303294,-0.823619600666361,5.819917903969655,2.6415114622360543,3.5,0.7547175606388726,0.6,0.00022308102123922907,0.9880465335201704,0.0002257798733875878,199.18752474440768,0.0,0.0,0.0,0.0790035942043498,7.639545756787316e-05,0.00014668556367135592,0.0004969430621729181,0.09210434810330065,0.09210434810330065,0.09210434810330065,0.09210379768776342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.478064911,595.7138580205137,0.0,0.09210434810330065,0.09210434904101764,0.09210434904101764,0.36855709112817586,0.36855709112817586,0.5,10.066779823772707,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27974.45444770206,21161.27919840699,0.7564501119393686,0.5950258616197567,0.4139785270139198,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534169165100526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50139793725765,260.50139793725765,-12.648602062742327,244.59678019416424,276.40601568026557,108305.13002362523,108296.31267266766,8.817350957573705,0.0,nan,276.40601568026557,3.256015680265591,270.0441685830978,-3.105831416902163,263.68232148590107,-9.467678514098907,257.32047438868625,-15.829525611313727,250.95862729143116,-22.19137270856882,244.59678019416424,-28.553219805835738,1.0,1.0,25732.562594343566,25732.562594343566,275.9873064663759,2.837306466375935,275.9873064663759,275.9873064663759,86946.21966520039,86946.10870161057,0.11096358981740195,0.0,8648.866644398773,8648.866644398773,0.9211521250863244,3404.7507129108753,275.9873064663759,2.837306466375935,1.0,0.002,0.1272592710914503,0.004792017467672383,0.00019628646489896025,0.0018037135739321865,0.09814323244948013,0.09814323244948013,0.0,3.883114663150167e-11,0.9999939423852031,0.9999939423852031,0.0,0.09210379110835003,5.57932667608221e-07,0.0,0.0,0.0,1599295.166035924,265.9344160384736,0.0,1.0,1286818.3440107214,2588.803452779477,,,,,,,,,,,,,,,,,,,2.0,14228.329914117565,1590.8592334965253,0.36855709112817586,6.175450102142607,2.6415114622360543
4998.0,-30.31970480415011,4.996296262864948,35.05031296818831,30.559992987569444,5.023174642644692,-26.785416859473223,-40.279646090324945,1.4888866949453559,-7.215607113044939,-7.215607113057289,40.100917984844344,35328.17163427726,15450.245058649176,15450.245058649176,50778.41669292644,86955.67154547553,86946.29918675518,15450.245058649176,102396.54424540435,102396.54424540435,102396.54424540435,130371.09298010037,125851.03928216314,4520.05369793722,0.0,98990.3102267072,47362.810305217165,57363.88880165559,27974.548734696014,85338.4375363516,21161.345501887903,1590.864229433777,0.0,0.8747484338989965,2.656748472384937,0.0014947306463915918,1.0,1.0,-7.215607113044939,325050.13295194687,1558889.124197398,4.795842136843098,1558889.124197398,4.795842136843098,0.7564499324931775,0.09210453329691634,3.387806854979138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387806854979138,1.2847946529804648,1.285081281205117,2.6368469444670466,5587.162262365757,14228.3217744574,6453.7446374832,0.0004773240212568148,29219.584959874217,2979.5684520069767,19290.674606028424,1967.1013655048794,0.6601967355976937,0.6601967355976937,30614.16466367978,30484.863174865135,1.0053046806179018,0.8,4342.775397859449,4324.433322199387,1.0053046806179018,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.576965077378,2034.6934298245008,8.990138569647089,4.996296262864948,-0.8236359542407623,5.81993221710571,2.641504676399033,3.5,0.7547156218282952,0.6,0.00022308102123922907,0.9880335325861243,0.00022578284428801377,199.18742131334162,0.0,0.0,0.0,0.0790035942043498,7.639638702804978e-05,0.0001466846342111793,0.0004969392093007406,0.09210453240510716,0.09210453240510716,0.09210453240510716,0.09210398449451243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.66305305675,595.7137989530881,0.0,0.09210453240510716,0.09210453329691634,0.09210453329691634,0.3685576610835443,0.3685576610835443,0.5,10.066763388242922,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27974.548734696014,21161.345501887903,0.7564499324931775,0.5950239793328342,0.41397724934005886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534161619494772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5014592066855,260.5014592066855,-12.648540793314453,244.59690000755796,276.4060184057271,108304.58119582917,108295.76112374668,8.820072082482042,0.0,nan,276.4060184057271,3.2560184057271044,270.0441947261456,-3.1058052738544006,263.68237104653474,-9.467628953465237,257.32054736690765,-15.82945263309233,250.95872368724034,-22.19127631275964,244.59690000755796,-28.553099992442014,1.0,1.0,25732.562594343566,25732.562594343566,275.9873053391267,2.837305339126715,275.9873053391267,275.9873053391267,86946.38464624445,86946.29918675518,0.08545948927348945,0.0,8648.866644398773,8648.866644398773,0.9211524088486879,3404.7458892540335,275.9873053391267,2.837305339126715,1.0,0.002,0.1272598262977435,0.004792011056879079,0.00019628731195169637,0.001803712725887588,0.09814365597584818,0.09814365597584818,0.0,3.783928422332328e-11,0.9999939719675542,0.9999939719675542,0.0,0.09210397808780123,5.552091151153531e-07,0.0,0.0,0.0,1599295.1386634728,265.93439288695504,0.0,1.0,1286818.422726963,2588.8031359098195,,,,,,,,,,,,,,,,,,,2.0,14228.3217744574,1590.864229433777,0.3685576610835443,6.175450102142607,2.641504676399033
4999.0,-30.31955722659223,4.996294226582644,35.050323841088904,30.560059484001272,5.0231715159844805,-26.78528435248208,-40.27952462257815,1.4888986385063576,-7.215631208652269,-7.215631208710796,40.10093964666562,35328.212494362364,15450.244568425001,15450.244568425001,50778.45706278736,86955.81519208716,86946.4845548548,15450.244568425001,102396.7291232798,102396.7291232798,102396.7291232798,130371.37204343159,125851.31637802615,4520.055665405442,0.0,98990.389621072,47362.786911879,57364.003010214445,27974.642920151793,85338.64593036624,21161.411662469927,1590.8692439847287,0.0,0.8747482155628424,2.656746073280838,0.0014947306463915918,1.0,1.0,-7.215631208652269,325049.821913395,1558890.0601699543,4.795849605434636,1558890.0601699543,4.795849605434636,0.7564497506856864,0.0921047178146,3.3878032132819436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878032132819436,1.2847945971070125,1.2850812253191999,2.636844224680195,5587.156499463784,14228.313639494987,6453.743627736234,0.0004773246531970696,29219.639804631624,2979.5740446158093,19290.67158782717,1967.1010577340041,0.6601953931262833,0.6601953931262833,30614.138336906308,30484.863174865135,1.0053035999732867,0.8,4342.771663272359,4324.433322199387,1.0053035999732867,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5743164513717,2034.6934298245008,8.990152139785092,4.996294226582644,-0.8236527551043791,5.819946981687023,2.641497891372304,3.5,0.7547136832492297,0.6,0.00022308102123922907,0.9880183167279497,0.00022578632142976183,199.18730025935488,0.0,0.0,0.0,0.0790035942043498,7.639743968232178e-05,0.00014668358155690728,0.0004969351089341945,0.09210471687770028,0.09210471687770028,0.09210471687770028,0.09210416865343317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.8470563167,595.7137401953776,0.0,0.09210471687770028,0.0921047178146,0.0921047178146,0.36855823118321795,0.36855823118321795,0.5,10.066746942961863,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,27974.642920151793,21161.411662469927,0.7564497506856864,0.5950229993597631,0.4139767172212824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534154072416547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5015224681168,260.5015224681168,-12.648477531883202,244.5970234989397,276.4060214372074,108304.1463611749,108295.0395292835,9.106831891406033,0.0,nan,276.4060214372074,3.256021437207437,270.04422184960754,-3.105778150392439,263.68242226197634,-9.467577738023635,257.320622674328,-15.829377325671999,250.95882308664176,-22.19117691335822,244.5970234989397,-28.55297650106027,1.0,1.0,25732.562594343566,25732.562594343566,275.98730267611944,2.8373026761194637,275.98730267611944,275.98730267611944,86946.5284098083,86946.4845548548,0.04385495350288693,0.0,8648.866644398773,8648.866644398773,0.9211526241506509,3404.7422293483532,275.98730267611944,2.8373026761194637,1.0,0.002,0.12726038203856127,0.004792004479846924,0.00019628815944935764,0.0018037118790857254,0.09814407972467881,0.09814407972467881,0.0,3.853508311058018e-11,0.9999939661731818,0.9999939661731818,0.0,0.09210416207068357,5.557439164311755e-07,0.0,0.0,0.0,1599295.1101748012,265.9343687913477,0.0,1.0,1286818.5046531342,2588.802806118753,,,,,,,,,,,,,,,,,,,2.0,14228.313639494987,1590.8692439847287,0.36855823118321795,6.175450102142607,2.641497891372304
5000.0,-30.31943134768903,4.9962921910848985,35.05033470932356,30.560144455544673,5.023166989925463,-26.785171513927803,-40.279421175923176,1.48890715286164,-7.215655626384944,-7.215655626407039,40.10096125816838,35328.227677725066,15450.244477519744,15450.244477519744,50778.47215524481,86955.99051141231,86946.6686360617,15450.244477519744,102396.91311358145,102396.91311358145,102396.91311358145,130371.65025509981,125851.59263750096,4520.057617598861,0.0,98990.50263426377,47362.739789330946,57364.18093881425,27974.73714151836,85338.9180803326,21161.477825422895,1590.8742681440945,0.0,0.8747479956283943,2.6567436421056594,0.0014947306463915918,1.0,1.0,-7.215655626384944,325049.50671691267,1558890.9939690903,4.795857128701126,1558890.9939690903,4.795857128701126,0.7564495679931287,0.09210490233673771,3.387798173706587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387798173706587,1.284794557275811,1.2850811854791124,2.636840383951998,5587.1483614216095,14228.305939138592,6453.743771098349,0.0004773258450683827,29219.716629682916,2979.581878590846,19290.672016346125,1967.1011014307767,0.6601936719930286,0.6601936719930286,30614.101904499734,30484.863174865135,1.0053021045194692,0.8,4342.766495149672,4324.433322199387,1.0053021045194692,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5716669845367,2034.6934298245008,8.99016594671857,4.9962921910848985,-0.8236697104094066,5.819961901494305,2.6414911041985842,3.5,0.7547117440567384,0.6,0.00022308102123922907,0.9880053382907867,0.00022578928735866055,199.18719700431978,0.0,0.0,0.0,0.0790035942043498,7.639833617419269e-05,0.00014668268506503639,0.0004969313325777087,0.09210490137741593,0.09210490137741593,0.09210490137741593,0.09210435208787655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.0309788204,595.7136814614479,0.0,0.09210490137741593,0.09210490233673771,0.09210490233673771,0.3685588010872648,0.3685588010872648,0.5,10.06673046396537,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,27974.73714151836,21161.477825422895,0.7564495679931287,0.5950212786555977,0.41397557494775516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534145239442642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5015852595456,260.5015852595456,-12.64841474045437,244.5971462389162,276.40602428008776,108303.5518337628,108294.5126611458,9.0391726169821,0.0,nan,276.40602428008776,3.256024280087786,270.0442486719079,-3.105751328092083,263.6824730636941,-9.467526936305887,257.32069745546863,-15.829302544531345,250.95892184719915,-22.191078152800827,244.5971462389162,-28.55285376108378,1.0,1.0,25732.562594343566,25732.562594343566,275.9872995422763,2.8372995422762983,275.9872995422763,275.9872995422763,86946.70351747975,86946.6686360617,0.03488141804700717,0.0,8648.866644398773,8648.866644398773,0.9211529220968167,3404.73716457512,275.9872995422763,2.8372995422762983,1.0,0.002,0.12726093898515117,0.004791997837304839,0.00019628900867726436,0.001803711029397985,0.09814450433863217,0.09814450433863217,0.0,3.8075249550462154e-11,0.999993953082271,0.999993953082271,0.0,0.09210434538597084,5.569507668665148e-07,0.0,0.0,0.0,1599295.081305268,265.93434437361503,0.0,1.0,1286818.5876745363,2588.8024719189207,,,,,,,,,,,,,,,,,,,2.0,14228.305939138592,1590.8742681440945,0.3685588010872648,6.175450102142607,2.6414911041985842
5001.0,-30.31930552963795,4.996290159125524,35.05034556661758,30.560267494898312,5.023162451985468,-26.785058731482724,-40.27931395741177,1.488915650590979,-7.215679784067277,-7.215679784061808,40.1009826788752,35328.20346289295,15450.244048750366,15450.244048750366,50778.44751164332,86956.23149085048,86946.85068982992,15450.244048750366,102397.09473858029,102397.09473858029,102397.09473858029,130371.92504571466,125851.86554028917,4520.059505425474,0.0,98990.67245539688,47362.6444164093,57364.47559887509,27974.83030713437,85339.30590600945,21161.54325116197,1590.8792353217173,0.0,0.87474777788313,2.656741236824392,0.0014947306463915918,1.0,1.0,-7.215679784067277,325049.19487752946,1558891.9195230908,4.795864577084841,1558891.9195230908,4.795864577084841,0.7564493874969165,0.09210508631783275,3.387790637589132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387790637589132,1.2847945175223903,1.285081145716823,2.6368345999188874,5587.136105749513,14228.297809005067,6453.745423256134,0.0004773279140922909,29219.831756144777,2979.593618222816,19290.67695475631,1967.1016050084697,0.6601912398314744,0.6601912398314744,30614.04742391802,30484.863174865135,1.0052998682366834,0.8,4342.758766801289,4324.433322199387,1.0052998682366834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5690162825479,2034.6934298245008,8.99017956355976,4.996290159125524,-0.8236865419382635,5.819976701063788,2.6414843138677355,3.5,0.7547098039622101,0.6,0.00022308102123922907,0.9879923663113834,0.0002257922518896478,199.18709379930698,0.0,0.0,0.0,0.0790035942043498,7.639926536408113e-05,0.00014668175587514794,0.0004969270792589608,0.09210508538392441,0.09210508538392441,0.09210508538392441,0.09210453335090622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.2143686976,595.7136228913096,0.0,0.09210508538392441,0.09210508631783275,0.09210508631783275,0.36855937069950706,0.36855937069950706,0.5,10.066713904092637,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27974.83030713437,21161.54325116197,0.7564493874969165,0.5950182858010283,0.413973409882224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534137705208912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5016476598157,260.5016476598157,-12.64835234018426,244.59726835348758,276.40602696605515,108302.88332490198,108293.90046172231,8.982863179675892,0.0,nan,276.40602696605515,3.256026966055174,270.04427524359573,-3.1057247564042427,263.6825235211041,-9.46747647889589,257.3207717986008,-15.82922820139919,250.95902007605082,-22.190979923949158,244.59726835348758,-28.5527316465124,1.0,1.0,25732.562594343566,25732.562594343566,275.9872964340579,2.8372964340579188,275.9872964340579,275.9872964340579,86946.94779383055,86946.85068982992,0.09710400062613189,0.0,8648.866644398773,8648.866644398773,0.9211533676413101,3404.7295907770776,275.9872964340579,2.8372964340579188,1.0,0.002,0.12726149857014804,0.004791991232074818,0.0001962898620791233,0.0018037101761731434,0.09814493103956165,0.09814493103956165,0.0,3.825226680548299e-11,0.999993924457657,0.999993924457657,0.0,0.09210452672948082,5.595883519294896e-07,0.0,0.0,0.0,1599295.052743187,265.9343202159327,0.0,1.0,1286818.6698117491,2588.802141278444,,,,,,,,,,,,,,,,,,,2.0,14228.297809005067,1590.8792353217173,0.36855937069950706,6.175450102142607,2.6414843138677355
5002.0,-30.319179610257503,4.996288140857378,35.050356423780684,30.56035180287438,5.0231587098171415,-26.784945778252723,-40.2792105107568,1.4889248748006139,-7.2157029694110975,-7.215702969423185,40.101004388622464,35328.219588007516,15450.242397326612,15450.242397326612,50778.46198533413,86956.40417540919,86947.03892332845,15450.242397326612,102397.28132065506,102397.28132065506,102397.28132065506,130372.20526192944,125852.1438589472,4520.061402982241,0.0,98990.78338021498,47362.598782557885,57364.64955295233,27974.923941274374,85339.5734942267,21161.60908336699,1590.8842010156698,0.0,0.8747475644279215,2.6567389283565133,0.0014947306463915918,1.0,1.0,-7.2157029694110975,325048.8955897991,1558892.857568574,4.7958718787214245,1558892.857568574,4.7958718787214245,0.7564492088625494,0.09210527012820581,3.3877856807761617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877856807761617,1.2847944743704083,1.285081102555214,2.636830830422343,5587.128118638663,14228.289681848435,6453.745327921721,0.0004773290388066477,29219.90725149284,2979.6013166058588,19290.676669795368,1967.1015759505406,0.660189524345934,0.660189524345934,30614.01158979584,30484.863174865135,1.0052983973419445,0.8,4342.753683548295,4324.433322199387,1.0052983973419445,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.566364670201,2034.6934298245008,8.990192473766687,4.996288140857378,-0.8237029044100872,5.819991045267465,2.641477521211799,3.5,0.7547078632033711,0.6,0.00022308102123922907,0.9879793840687318,0.0002257952188440703,199.18699051128362,0.0,0.0,0.0,0.0790035942043498,7.64001618757601e-05,0.00014668085936346897,0.0004969233149955021,0.09210526923817361,0.09210526923817361,0.09210526923817361,0.09210471833548753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.39899006474,595.7135639349806,0.0,0.09210526923817361,0.09210527012820581,0.09210527012820581,0.3685599398305313,0.3685599398305313,0.5,10.066697378660198,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27974.923941274374,21161.60908336699,0.7564492088625494,0.5950165896806285,0.41397230079193564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534130174625166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50170982160046,260.50170982160046,-12.64829017839952,244.5973899811013,276.4060296620107,108302.31038793689,108293.36185584814,8.948532088754558,0.0,nan,276.4060296620107,3.2560296620107465,270.04430172588604,-3.1056982741139336,263.6825737897254,-9.467426210274596,257.3208458535475,-15.829154146452481,250.95911791733167,-22.19088208266831,244.5973899811013,-28.55261001889869,1.0,1.0,25732.562594343566,25732.562594343566,275.9872950126462,2.837295012646223,275.9872950126462,275.9872950126462,86947.11711010631,86947.03892332845,0.07818677785689943,0.0,8648.866644398773,8648.866644398773,0.9211536606938715,3404.7246091800425,275.9872950126462,2.837295012646223,1.0,0.002,0.12726205678760608,0.004791984804091873,0.00019629071376240132,0.0018037093239343792,0.09814535688120066,0.09814535688120066,0.0,3.7696780592899604e-11,0.9999939393226267,0.9999939393226267,0.0,0.09210471190787918,5.582203266275647e-07,0.0,0.0,0.0,1599295.0253307126,265.9342970305889,0.0,1.0,1286818.7486429538,2588.8018239462413,,,,,,,,,,,,,,,,,,,2.0,14228.289681848435,1590.8842010156698,0.3685599398305313,6.175450102142607,2.641477521211799
5003.0,-30.319053779176983,4.996286130652156,35.05036727981098,30.560433805827074,5.023155367203718,-26.784832864538764,-40.279103292245395,1.4889344494214156,-7.215726689153996,-7.215726689150047,40.1010260707544,35328.224060507506,15450.241435154509,15450.241435154509,50778.465495662014,86956.57190868865,86947.22553846768,15450.241435154509,102397.46697362218,102397.46697362218,102397.46697362218,130372.48491729914,125852.4215957084,4520.0633215907455,0.0,98990.89013890701,47362.54228001997,57364.83095431893,27975.01794367695,85339.84889799588,21161.675139252846,1590.889197708896,0.0,0.8747473481043908,2.6567365666823988,0.0014947306463915918,1.0,1.0,-7.215726689153996,325048.5894040108,1558893.794420753,4.795879278476628,1558893.794420753,4.795879278476628,0.7564490282672334,0.09210545422505857,3.387780897847867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387780897847867,1.2847944295791627,1.285081057753976,2.636827199630327,5587.120425426064,14228.281560915702,6453.745114757594,0.0004773300989757727,29219.98001753664,2979.60873667732,19290.676032633528,1967.1015109781147,0.6601878584809453,0.6601878584809453,30613.977012722382,30484.863174865135,1.0052969780460967,0.8,4342.748778614073,4324.433322199387,1.0052969780460967,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5637133453974,2034.6934298245008,8.990205783571852,4.996286130652156,-0.8237195168910194,5.820005647543176,2.6414707292994506,3.5,0.7547059226569859,0.6,0.00022308102123922907,0.9879664111135827,0.00022579818375382228,199.1868872957972,0.0,0.0,0.0,0.0790035942043498,7.640109108617913e-05,0.00014667993015304994,0.0004969194654701619,0.09210545330578697,0.09210545330578697,0.09210545330578697,0.09210490296758657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.58339873655,595.7135050464373,0.0,0.09210545330578697,0.09210545422505857,0.09210545422505857,0.36856050894193165,0.36856050894193165,0.5,10.066680869656967,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27975.01794367695,21161.675139252846,0.7564490282672334,0.5950147106114047,0.4139710172528458,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453412263798437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50177181655965,260.50177181655965,-12.648228183440324,244.59751119867562,276.4060324343532,108301.74966327043,108292.82514696926,8.92451630115399,0.0,nan,276.4060324343532,3.2560324343532443,270.0443281872778,-3.1056718127221643,263.6826239401589,-9.467376059841058,257.32091969303167,-15.829080306968308,250.95921544586062,-22.190784554139356,244.59751119867562,-28.55248880132436,1.0,1.0,25732.562594343566,25732.562594343566,275.98729286975095,2.837292869750968,275.98729286975095,275.98729286975095,86947.28495165003,86947.22553846768,0.05941318234545179,0.0,8648.866644398773,8648.866644398773,0.9211539434659486,3404.719802337106,275.98729286975095,2.837292869750968,1.0,0.002,0.12726261457613236,0.004791978284846841,0.00019629156456921657,0.0018037084734656473,0.09814578228460828,0.09814578228460828,0.0,3.8034863886898806e-11,0.9999939439877049,0.9999939439877049,0.0,0.09210489643329534,5.577917632314262e-07,0.0,0.0,0.0,1599294.9972864005,265.934273310846,0.0,1.0,1286818.8292911272,2588.8014992999506,,,,,,,,,,,,,,,,,,,2.0,14228.281560915702,1590.889197708896,0.36856050894193165,6.175450102142607,2.6414707292994506
5004.0,-30.31892795764952,4.996284125015807,35.05037813396232,30.560519091691845,5.023151459408388,-26.784720015949464,-40.27899984559042,1.4889435144881946,-7.215750737205553,-7.215750737291718,40.10104772891139,35328.23915497944,15450.240890236944,15450.240890236944,50778.48004521638,86956.7465995518,86947.41116867014,15450.240890236944,102397.65205890709,102397.65205890709,102397.65205890709,130372.76415580907,125852.69891138584,4520.06524442322,0.0,98991.00279259209,47362.49533705496,57365.00828393014,27975.11209690198,85340.12038083212,21161.741279489837,1590.8942096415155,0.0,0.8747471300458558,2.6567341723216744,0.0014947306463915918,1.0,1.0,-7.215750737205553,325048.2789804884,1558894.7302367825,4.795886737583243,1558894.7302367825,4.795886737583243,0.7564488466101028,0.0921056384115894,3.387775869076687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387775869076687,1.2847943871716763,1.2850810153370287,2.6368233725977563,5587.112316403278,14228.27344241134,6453.745072936764,0.00047733125134203296,29220.056644293694,2979.616550431972,19290.67590762827,1967.1014982311258,0.6601861229244226,0.6601861229244226,30613.940658374133,30484.863174865135,1.0052954857983325,0.8,4342.743621564357,4324.433322199387,1.0052954857983325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5610616542554,2034.6934298245008,8.990219338127462,4.996284125015807,-0.8237362841079792,5.820020409123786,2.6414639364556374,3.5,0.7547039818444679,0.6,0.00022308102123922907,0.9879534393270362,0.00022580114847435025,199.1867840882538,0.0,0.0,0.0,0.0790035942043498,7.640198761766628e-05,0.0001466790336215628,0.0004969156906026185,0.09210563747297555,0.09210563747297555,0.09210563747297555,0.09210508716547451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.7676905426,595.7134461947038,0.0,0.09210563747297555,0.0921056384115894,0.0921056384115894,0.3685610779618202,0.3685610779618202,0.5,10.066664360853038,8.617462299298495e-11,8.617462299298495e-11,8.617462299298495e-11,8.617462299298495e-11,8.617462299298495e-11,8.617462299298495e-11,27975.11209690198,21161.741279489837,0.7564488466101028,0.5950129882476886,0.41396987720812223,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534115106636394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5018336227744,260.5018336227744,-12.64816637722555,244.59763207397708,276.4060351714811,108301.1778008201,108292.28045526987,8.897345550249069,0.0,nan,276.4060351714811,3.2560351714811304,270.0443545520425,-3.1056454479574995,263.6826739325599,-9.46732606744007,257.3209933130596,-15.829006686940374,250.95931269352656,-22.19068730647342,244.59763207397708,-28.552367926022896,1.0,1.0,25732.562594343566,25732.562594343566,275.98729028456046,2.8372902845604813,275.98729028456046,275.98729028456046,86947.45953809646,86947.41116867014,0.04836942632391583,0.0,8648.866644398773,8648.866644398773,0.9211542407722998,3404.7147484220704,275.98729028456046,2.8372902845604813,1.0,0.002,0.12726317243478724,0.004791971705893653,0.00019629241535215874,0.0018037076227127014,0.09814620767607937,0.09814620767607937,0.0,3.806486029156453e-11,0.9999939432334634,0.9999939432334634,0.0,0.09210508054924084,5.578623485675468e-07,0.0,0.0,0.0,1599294.968853915,265.9342492627944,0.0,1.0,1286818.9110555523,2588.801170160285,,,,,,,,,,,,,,,,,,,2.0,14228.27344241134,1590.8942096415155,0.3685610779618202,6.175450102142607,2.6414639364556374
5005.0,-30.318802204206875,4.99628212369795,35.050388981952295,30.560639965720497,5.023147270103288,-26.784607256777154,-40.27889262707902,1.4889523194436478,-7.215774808338608,-7.215774808375196,40.10106925955609,35328.21638486634,15450.240371426127,15450.240371426127,50778.456756292464,86956.98308265487,86947.59499161337,15450.240371426127,102397.8353630395,102397.8353630395,102397.8353630395,130373.0411079801,125852.97397030423,4520.067137675875,0.0,98991.16882249124,47362.40211370459,57365.29634309627,27975.205744940595,85340.50208803687,21161.80705536545,1590.8991980984597,0.0,0.8747469123540282,2.6567317756645115,0.0014947306463915918,1.0,1.0,-7.215774808338608,325047.96825925034,1558895.6605437438,4.79589418414825,1558895.6605437438,4.79589418414825,0.7564486655899798,0.09210582236594879,3.387768491567633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387768491567633,1.2847943459810252,1.2850809741371882,2.6368177149634393,5587.100328555058,14228.265327909969,6453.746621786307,0.00047733326231394696,29220.16928514638,2979.6280366023448,19290.6805372432,1967.1019703204663,0.6601837364114559,0.6601837364114559,30613.88732434443,30484.863174865135,1.0052932965813257,0.8,4342.736055860226,4324.433322199387,1.0052932965813257,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5584091905582,2034.6934298245008,8.990232911957413,4.99628212369795,-0.8237530612617947,5.820035184959745,2.641457141639759,3.5,0.7547020404685025,0.6,0.00022308102123922907,0.9879404747433725,0.00022580411162643842,199.18668093666514,0.0,0.0,0.0,0.0790035942043498,7.640291684861496e-05,0.00014667810439061412,0.0004969114604573906,0.09210582141705953,0.09210582141705953,0.09210582141705953,0.09210526996260711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.95154934627,595.713387477481,0.0,0.09210582141705953,0.09210582236594879,0.09210582236594879,0.36856164682527925,0.36856164682527925,0.5,10.06664781398163,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,27975.205744940595,21161.80705536545,0.7564486655899798,0.5950100540058886,0.4139677588072064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534107575867998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50189524277937,260.50189524277937,-12.648104757220608,244.5977526549149,276.4060378305546,108300.53038649219,108291.6598466022,8.870539890001654,0.0,nan,276.4060378305546,3.2560378305546465,270.0443807954813,-3.105619204518689,263.6827237603813,-9.467276239618684,257.32106672525254,-15.828933274747442,250.95940969009158,-22.1905903099084,244.5977526549149,-28.552247345085078,1.0,1.0,25732.562594343566,25732.562594343566,275.98728746746906,2.837287467469082,275.98728746746906,275.98728746746906,86947.69929114444,86947.59499161337,0.10429953107086476,0.0,8648.866644398773,8648.866644398773,0.9211546769381244,3404.7073340254715,275.98728746746906,2.837287467469082,1.0,0.002,0.12726373157421308,0.004791965112531977,0.0001962932681012189,0.0018037067680939328,0.09814663405060944,0.09814663405060944,0.0,3.61951519103898e-11,0.9999939293145199,0.9999939293145199,0.0,0.09210526322047032,5.591454784683705e-07,0.0,0.0,0.0,1599294.9403941317,265.93422519166137,0.0,1.0,1286818.9928984458,2588.800840704809,,,,,,,,,,,,,,,,,,,2.0,14228.265327909969,1590.8991980984597,0.36856164682527925,6.175450102142607,2.641457141639759
5006.0,-30.318654864685914,4.996280127998645,35.05039982398248,30.560723540280037,5.023141256906365,-26.78447525266643,-40.278771229181416,1.488961640925572,-7.215798755605533,-7.215798755553076,40.10109078332205,35328.243565933626,15450.23969429677,15450.23969429677,50778.483260230394,86957.16227922887,86947.77908979628,15450.23969429677,102398.01878409306,102398.01878409306,102398.01878409306,130373.31799102505,125853.24898380102,4520.069007224026,0.0,98991.27839691364,47362.3596701301,57365.4652519817,27975.299206931988,85340.76445891369,21161.872708147363,1590.9041743640564,0.0,0.8747466953782834,2.656729391341832,0.0014947306463915918,1.0,1.0,-7.215798755605533,325047.6591371619,1558896.5905541526,4.795901606220575,1558896.5905541526,4.795901606220575,0.7564484852016764,0.09210600613100274,3.3877635914131106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877635914131106,1.2847943023740027,1.2850809305204374,2.6368139904989514,5587.092436861731,14228.25721623868,6453.746493742973,0.00047733436712074124,29220.24389417982,2979.635644606448,19290.68015451311,1967.1019312928584,0.6601820376439598,0.6601820376439598,30613.851899775007,30484.863174865135,1.0052918424995292,0.8,4342.731030704379,4324.433322199387,1.0052918424995292,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5557559277918,2034.6934298245008,8.9902463978864,4.996280127998645,-0.8237697777298534,5.8200499057284985,2.6414503447838986,3.5,0.7547000985096853,0.6,0.00022308102123922907,0.9879252849708436,0.0002258075834609424,199.18656007883214,0.0,0.0,0.0,0.0790035942043498,7.64039689807007e-05,0.00014667705225852837,0.0004969071773372406,0.09210600520995423,0.09210600520995423,0.09210600520995423,0.09210545255631787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.1355303505,595.7133287201843,0.0,0.09210600520995423,0.09210600613100274,0.09210600613100274,0.3685622153788792,0.3685622153788792,0.5,10.066631234861285,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,27975.299206931988,21161.872708147363,0.7564484852016764,0.5950085352783205,0.41396680460885715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534100049182466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50195850699606,260.50195850699606,-12.648041493003916,244.59787670693652,276.40604030696517,108300.02218243007,108290.91494954849,9.107232881592694,0.0,nan,276.40604030696517,3.2560403069651898,270.0444075870173,-3.1055924129826735,263.6827748670358,-9.467225132964188,257.3211421470298,-15.828857852970202,250.95950942699167,-22.190490573008304,244.59787670693652,-28.55212329306346,1.0,1.0,25732.562594343566,25732.562594343566,275.9872848061071,2.8372848061071068,275.9872848061071,275.9872848061071,86947.87133081238,86947.77908979628,0.09224101610016078,0.0,8648.866644398773,8648.866644398773,0.9211549666399504,3404.702409370176,275.9872848061071,2.8372848061071068,1.0,0.002,0.12726429174637935,0.004791958546695469,0.0001962941224928943,0.0018037059154600464,0.09814706124644715,0.09814706124644715,0.0,3.7952940703384064e-11,0.9999939181395981,0.9999939181395981,0.0,0.09210544595513127,5.601758714608823e-07,0.0,0.0,0.0,1599294.9120807885,265.93420124439444,0.0,1.0,1286819.074320183,2588.800512944756,,,,,,,,,,,,,,,,,,,2.0,14228.25721623868,1590.9041743640564,0.3685622153788792,6.175450102142607,2.6414503447838986
5007.0,-30.318529147826087,4.996278139767327,35.05041064930858,30.56080606710168,5.023137114577693,-26.784362521598098,-40.27866781745104,1.488970484547118,-7.21582252438094,-7.215822524383804,40.10111198550229,35328.26007801138,15450.238793983963,15450.238793983963,50778.49887199534,86957.33260231954,86947.95907610755,15450.238793983963,102398.19787009152,102398.19787009152,102398.19787009152,130373.58907140887,125853.51828233457,4520.070789074312,0.0,98991.38722282441,47362.31468556816,57365.636152506944,27975.39120131735,85341.02735382429,21161.93732067941,1590.9090763377142,0.0,0.8747464806458274,2.6567270247924895,0.0014947306463915918,1.0,1.0,-7.21582252438094,325047.3523193594,1558897.5066690205,4.795908951559163,1558897.5066690205,4.795908951559163,0.7564483073138546,0.09210618924800626,3.387758727082686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387758727082686,1.2847942610024723,1.2850808891396772,2.636810289329403,5587.084594527587,14228.249541200275,6453.746526385605,0.0004773354955285812,29220.317973490768,2979.64319859389,19290.68025208412,1967.1019412423325,0.6601803672904927,0.6601803672904927,30613.816734177748,30484.863174865135,1.0052903990482485,0.8,4342.726042285054,4324.433322199387,1.0052903990482485,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5531020218584,2034.6934298245008,8.99025975735456,4.996278139767327,-0.823786406347903,5.82006454611523,2.641443546287438,3.5,0.7546981560821252,0.6,0.00022308102123922907,0.9879123245570501,0.000225810545828803,199.1864569574832,0.0,0.0,0.0,0.0790035942043498,7.640486524072164e-05,0.00014667615599850745,0.0004969034275388851,0.09210618835007751,0.09210618835007751,0.09210618835007751,0.09210563170066603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.31852867006,595.7132702665824,0.0,0.09210618835007751,0.09210618924800626,0.09210618924800626,0.368562783645587,0.368562783645587,0.5,10.066614537045647,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27975.39120131735,21161.93732067941,0.7564483073138546,0.5950068852753254,0.41396572285848227,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534091230521358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5020213208542,260.5020213208542,-12.647978679145751,244.5979998811119,276.4060427605069,108299.43635247993,108290.39395049492,9.042401984998529,0.0,nan,276.4060427605069,3.2560427605069435,270.04443418468543,-3.1055658153145487,263.6828256088301,-9.467174391169863,257.3212170329513,-15.828782967048653,250.9596084570396,-22.190391542960384,244.5979998811119,-28.55200011888809,1.0,1.0,25732.562594343566,25732.562594343566,275.98728184766907,2.8372818476690895,275.98728184766907,275.98728184766907,86948.04173502514,86947.95907610755,0.08265891758492216,0.0,8648.866644398773,8648.866644398773,0.9211552542235978,3404.6975207180994,275.98728184766907,2.8372818476690895,1.0,0.002,0.12726485584400338,0.004791951992178196,0.00019629498301090734,0.0018037050550185432,0.09814749150545367,0.09814749150545367,0.0,3.802945024861115e-11,0.9999938755410325,0.9999938755410325,0.0,0.09210562514742955,5.641005767046809e-07,0.0,0.0,0.0,1599294.8839784733,265.93417747561904,0.0,1.0,1286819.1551350213,2588.8001876277917,,,,,,,,,,,,,,,,,,,2.0,14228.249541200275,1590.9090763377142,0.368562783645587,6.175450102142607,2.641443546287438
5008.0,-30.318403544390613,4.996276159282186,35.0504214714743,30.560880491416924,5.023135039776875,-26.784249685974704,-40.278560598939634,1.488981178211891,-7.215846268927237,-7.21584626890258,40.10113354483874,35328.269590370524,15450.237868093769,15450.237868093769,50778.50745846429,86957.4845899722,86948.14423325464,15450.237868093769,102398.38210134841,102398.38210134841,102398.38210134841,130373.8668521102,125853.79425963738,4520.072592472823,0.0,98991.48071074604,47362.265700421405,57365.79445591626,27975.484750761778,85341.27920667804,21162.003048651608,1590.9140522255848,0.0,0.8747462646599768,2.656724660657174,0.0014947306463915918,1.0,1.0,-7.215846268927237,325047.0458145415,1558898.4382174863,4.795916339774796,1558898.4382174863,4.795916339774796,0.7564481272509626,0.0921063727706115,3.3877544980689347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877544980689347,1.2847942109762194,1.285080839102264,2.6368071004109153,5587.077837591971,14228.24143789921,6453.745936930349,0.00047733634989453487,29220.382045739294,2979.6497321449524,19290.67849016291,1967.1017615763703,0.6601788593991275,0.6601788593991275,30613.786161453176,30484.863174865135,1.0052891441221266,0.8,4342.721705388144,4324.433322199387,1.0052891441221266,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5504476942028,2034.6934298245008,8.990273104187027,4.996276159282186,-0.8238030200251112,5.820079179307297,2.641436746717655,3.5,0.7546962133479014,0.6,0.00022308102123922907,0.9878993760195504,0.00022581350555971435,199.18635392927897,0.0,0.0,0.0,0.0790035942043498,7.640579450402972e-05,0.00014667522673519936,0.0004968996591274525,0.09210637185373025,0.09210637185373025,0.09210637185373025,0.09210581507538218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.50327385974,595.7132112625782,0.0,0.09210637185373025,0.0921063727706115,0.0921063727706115,0.3685633512784868,0.3685633512784868,0.5,10.066597835072889,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,27975.484750761778,21162.003048651608,0.7564481272509626,0.5950052299484494,0.41396461265612305,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534083706042331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50208394388807,260.50208394388807,-12.64791605611191,244.598122336262,276.40604555142426,108298.89619563306,108289.88126407414,9.014931558907902,0.0,nan,276.40604555142426,3.256045551424279,270.04446090845175,-3.1055390915482235,263.6828762654409,-9.467123734559095,257.3212916224066,-15.828708377593387,250.9597069793429,-22.190293020657066,244.598122336262,-28.55187766373797,1.0,1.0,25732.562594343566,25732.562594343566,275.9872795114058,2.837279511405825,275.9872795114058,275.9872795114058,86948.19753607738,86948.14423325464,0.05330282273644116,0.0,8648.866644398773,8648.866644398773,0.9211555042465631,3404.6932705592794,275.9872795114058,2.837279511405825,1.0,0.002,0.12726542009502936,0.004791945441753931,0.00019629584377518514,0.0018037041944772019,0.09814792188759257,0.09814792188759257,0.0,3.8252386935083704e-11,0.9999938738850814,0.9999938738850814,0.0,0.09210580851638717,5.642542243253986e-07,0.0,0.0,0.0,1599294.8559047952,265.93415373107274,0.0,1.0,1286819.2358674728,2588.7998626425406,,,,,,,,,,,,,,,,,,,2.0,14228.24143789921,1590.9140522255848,0.3685633512784868,6.175450102142607,2.641436746717655
5009.0,-30.31827794147696,4.9962741801148765,35.05043229798634,30.560967313963943,5.023130874352739,-26.784137059900626,-40.278457187209256,1.488989989479632,-7.215870628698042,-7.2158706286852645,40.101155314966874,35328.28287697713,15450.23771805843,15450.23771805843,50778.52059503556,86957.66240600355,86948.33106356018,15450.23771805843,102398.56878161861,102398.56878161861,102398.56878161861,130374.14848541321,125854.07403850694,4520.074446906271,0.0,98991.59607672857,47362.216536476655,57365.977266946575,27975.5797037946,85341.55697074118,21162.06973769602,1590.9191103535027,0.0,0.8747460444292121,2.6567222352684876,0.0014947306463915918,1.0,1.0,-7.215870628698042,325046.7313683754,1558899.3788746719,4.7959238731983165,1558899.3788746719,4.7959238731983165,0.7564479435908026,0.09210655688752081,3.3877493565467476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877493565467476,1.2847941697560494,1.285080797872898,2.6368031831822503,5587.069537454484,14228.23333651644,6453.745980452288,0.0004773375458811647,29220.460446824258,2979.6577268306974,19290.6786202529,1967.1017748418574,0.6601770925327582,0.6601770925327582,30613.748991939327,30484.863174865135,1.0052876184163997,0.8,4342.7164327030305,4324.433322199387,1.0052876184163997,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5477929824422,2034.6934298245008,8.990286904529675,4.9962741801148765,-0.8238199268764363,5.820094106991313,2.6414299461709163,3.5,0.7546942703345475,0.6,0.00022308102123922907,0.9878864277189049,0.0002258164653140725,199.18625090160944,0.0,0.0,0.0,0.0790035942043498,7.640669078384961e-05,0.00014667433045537946,0.0004968958686221368,0.09210655593055878,0.09210655593055878,0.09210655593055878,0.09210600064019625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.688823006,595.7131520075353,0.0,0.09210655593055878,0.09210655688752081,0.09210655688752081,0.36856391873569166,0.36856391873569166,0.5,10.06658117774962,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27975.5797037946,21162.06973769602,0.7564479435908026,0.595003447294085,0.41396342099886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453407618835982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.502146220688,260.502146220688,-12.647853779311959,244.5982441840223,276.4060482572664,108298.30927975275,108289.34419053336,8.965089219366126,0.0,nan,276.4060482572664,3.2560482572664,270.04448744267654,-3.1055125573234363,263.6829266280496,-9.467073371950391,257.3213658133964,-15.828634186603551,250.9598049987168,-22.190195001283172,244.5982441840223,-28.551755815977685,1.0,1.0,25732.562594343566,25732.562594343566,275.9872767533327,2.8372767533327306,275.9872767533327,275.9872767533327,86948.37521561784,86948.33106356018,0.04415205765690189,0.0,8648.866644398773,8648.866644398773,0.9211558082175925,3404.6881033294812,275.9872767533327,2.8372767533327306,1.0,0.002,0.12726598300031539,0.004791938789147238,0.0001962967022164082,0.0018037033370586555,0.0981483511082041,0.0981483511082041,0.0,3.927506367004674e-11,0.9999938885078716,0.9999938885078716,0.0,0.09210599397902343,5.629084973892478e-07,0.0,0.0,0.0,1599294.8271037175,265.93412937130194,0.0,1.0,1286819.3186917014,2588.7995292369815,,,,,,,,,,,,,,,,,,,2.0,14228.23333651644,1590.9191103535027,0.36856391873569166,6.175450102142607,2.6414299461709163
