time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5010.0,-30.318152401059056,4.9962722052459965,35.05044311765484,30.561054904852085,5.023126576325019,-26.784024503325355,-40.27835377547888,1.4889986753579032,-7.215894700499973,-7.2158947004927265,40.101176770507784,35328.295377911,15450.237196847507,15450.237196847507,50778.53257475851,86957.84185366544,86948.5141175446,15450.237196847507,102398.75131439211,102398.75131439211,102398.75131439211,130374.42435378517,125854.34810856603,4520.076245219141,0.0,98991.71284277357,47362.16635600918,57366.16276307155,27975.673039393063,85341.83580246461,21162.135289137597,1590.924083930838,0.0,0.874745827024137,2.6567198385532445,0.0014947306463915918,1.0,1.0,-7.215894700499973,325046.42063966783,1558900.3059381363,4.795931309965922,1558900.3059381363,4.795931309965922,0.7564477630024773,0.09210674032570325,3.38774415671155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38774415671155,1.2847941291224696,1.2850807572302532,2.6367992193624215,5587.061138595912,14228.225239309997,6453.74606613787,0.0004773387640380459,29220.53976439114,2979.6658149715895,19290.67887637284,1967.1018009588229,0.6601753092829904,0.6601753092829904,30613.7114008528,30484.863174865135,1.0052860754067516,0.8,4342.711100215683,4324.433322199387,1.0052860754067516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.545137134607,2034.6934298245008,8.990300494875713,4.9962722052459965,-0.8238366960812913,5.820108901327288,2.641423142720915,3.5,0.75469232649169,0.6,0.00022308102123922907,0.9878734860438128,0.00022581942363147432,199.1861479253095,0.0,0.0,0.0,0.0790035942043498,7.640758707339081e-05,0.00014667343416583826,0.0004968920695401348,0.09210673939800207,0.09210673939800207,0.09210673939800207,0.09210618260094802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.873064871,595.7130931620572,0.0,0.09210673939800207,0.09210674032570325,0.09210674032570325,0.36856448621285337,0.36856448621285337,0.5,10.066564476090148,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27975.673039393063,21162.135289137597,0.7564477630024773,0.5950016436521519,0.41396221496433694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534068670716322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5022081964687,260.5022081964687,-12.647791803531277,244.59836552282223,276.4060508700259,108297.72354071536,108288.80178482378,8.92175589156387,0.0,nan,276.4060508700259,3.2560508700259447,270.0445138006464,-3.1054861993535496,263.68297673122737,-9.467023268772607,257.32143966178023,-15.828560338219745,250.95990259231004,-22.190097407689933,244.59836552282223,-28.551634477177743,1.0,1.0,25732.562594343566,25732.562594343566,275.9872738466087,2.8372738466086957,275.9872738466087,275.9872738466087,86948.55459906501,86948.5141175446,0.04048152040923014,0.0,8648.866644398773,8648.866644398773,0.9211561156358814,3404.6828774951077,275.9872738466087,2.8372738466086957,1.0,0.002,0.12726654731507245,0.0047919321786157225,0.0001962975629472801,0.0018037024760088165,0.09814878147364005,0.09814878147364005,0.0,3.895609659507193e-11,0.9999938732244509,0.9999938732244509,0.0,0.09210617600837871,5.64317324536674e-07,0.0,0.0,0.0,1599294.798643102,265.9341052995,0.0,1.0,1286819.400536816,2588.7991997728805,,,,,,,,,,,,,,,,,,,2.0,14228.225239309997,1590.924083930838,0.36856448621285337,6.175450102142607,2.641423142720915
5011.0,-30.318026920223847,4.9962702346932995,35.050453929389384,30.561143054533773,5.023122190210392,-26.783912009174557,-40.27824659189207,1.489007275941889,-7.215918777203285,-7.215918777106678,40.10119818096574,35328.29410945826,15450.236678670557,15450.236678670557,50778.53078812882,86958.02240289214,86948.69656249833,15450.236678670557,102398.93324116888,102398.93324116888,102398.93324116888,130374.69947796743,125854.62146434172,4520.0780136257035,0.0,98991.83056029619,47362.102255900674,57366.36478266169,27975.766236798547,85342.13101946024,21162.200739976815,1590.9290512489124,0.0,0.8747456097666106,2.6567174413517076,0.0014947306463915918,1.0,1.0,-7.215918777203285,325046.10984792525,1558901.231054844,4.795938741688634,1558901.231054844,4.795938741688634,0.7564475825559567,0.09210692364252343,3.3877389172628307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877389172628307,1.2847940888879088,1.2850807169867162,2.6367952238908474,5587.0526726710905,14228.21714503832,6453.7461805046005,0.0004773399972624896,29220.619704743356,2979.6739666189123,19290.67921822265,1967.1018358178023,0.6601735149063663,0.6601735149063663,30613.673523377198,30484.863174865135,1.0052845206421068,0.8,4342.705727102583,4324.433322199387,1.0052845206421068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5424805025493,2034.6934298245008,8.99031409113174,4.9962702346932995,-0.8238534666001271,5.820123701293427,2.641416337268994,3.5,0.7546903820768555,0.6,0.00022308102123922907,0.9878605506937029,0.00022582238058051354,199.18604499798946,0.0,0.0,0.0,0.0790035942043498,7.640851606460272e-05,0.00014667250517462634,0.0004968881538725155,0.09210692271006572,0.09210692271006572,0.09210692271006572,0.09210636419737717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.05734366854,595.7130343023554,0.0,0.09210692271006572,0.09210692364252343,0.09210692364252343,0.3685650533536068,0.3685650533536068,0.5,10.066547721551334,-9.663381206337363e-11,-9.663381206337363e-11,-9.663381206337363e-11,-9.663381206337363e-11,-9.663381206337363e-11,-9.663381206337363e-11,27975.766236798547,21162.200739976815,0.7564475825559567,0.5949995644771278,0.4139607681158381,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453406115682112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5022699125383,260.5022699125383,-12.647730087461696,244.5984864341158,276.4060533908731,108297.13942237048,108288.25505360165,8.884368768836495,0.0,nan,276.4060533908731,3.2560533908731486,270.0445399995789,-3.1054600004210897,263.6830266082531,-9.466973391746876,257.3215132168949,-15.828486783105063,250.95999982551362,-22.190000174486357,244.5984864341158,-28.551513565884164,1.0,1.0,25732.562594343566,25732.562594343566,275.98727086466084,2.8372708646608658,275.98727086466084,275.98727086466084,86948.73517450028,86948.69656249833,0.03861200195387937,0.0,8648.866644398773,8648.866644398773,0.9211564253958948,3404.677611849145,275.98727086466084,2.8372708646608658,1.0,0.002,0.12726711340073357,0.004791925559030902,0.00019629842640756304,0.0018037016118798766,0.09814921320378152,0.09814921320378152,0.0,3.828743962500103e-11,0.9999938540004963,0.9999938540004963,0.0,0.09210635755341644,5.660891069905489e-07,0.0,0.0,0.0,1599294.770176683,265.9340812227967,0.0,1.0,1286819.4823985843,2588.7988702418006,,,,,,,,,,,,,,,,,,,2.0,14228.21714503832,1590.9290512489124,0.3685650533536068,6.175450102142607,2.641416337268994
5012.0,-30.317901391244288,4.996268265065533,35.05046472976805,30.561242380086355,5.023115904634436,-26.783799661657454,-40.27814321508629,1.489014171086125,-7.2159431823256455,-7.215943182272642,40.10121947700121,35328.297651065346,15450.23656887495,15450.23656887495,50778.534219940295,86958.22635176587,86948.87682822472,15450.23656887495,102399.11339709967,102399.11339709967,102399.11339709967,130374.97257122626,125854.89283632144,4520.0797349048225,0.0,98991.96808295604,47362.03936876654,57366.58746021055,27975.859174126585,85342.44663433713,21162.265981138968,1590.9340140688187,0.0,0.8747453911248962,2.6567150114528086,0.0014947306463915918,1.0,1.0,-7.2159431823256455,325045.79481705773,1558902.1512276302,4.795946220762559,1558902.1512276302,4.795946220762559,0.7564474016480196,0.09210710682272083,3.3877328518370398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877328518370398,1.284794056631601,1.2850806847232124,2.6367905691584554,5587.042809851704,14228.209053757682,6453.746868344674,0.0004773415398158101,29220.712615894852,2979.683440919667,19290.68127422266,1967.102045471457,0.6601714861577104,0.6601714861577104,30613.62967466212,30484.863174865135,1.0052827207753499,0.8,4342.699506938709,4324.433322199387,1.0052827207753499,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5398230911542,2034.6934298245008,8.990327929139552,4.996268265065533,-0.8238703944919443,5.820138659557477,2.6414095298276736,3.5,0.754688437093621,0.6,0.00022308102123922907,0.9878476105633598,0.00022582533869976986,199.18594203128487,0.0,0.0,0.0,0.0790035942043498,7.640941207123403e-05,0.00014667160916799504,0.0004968842288102195,0.09210710590594134,0.09210710590594134,0.09210710590594134,0.09210654425342167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.24149556406,595.712975478289,0.0,0.09210710590594134,0.09210710682272083,0.09210710682272083,0.3685656201232758,0.3685656201232758,0.5,10.066530878571017,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,27975.859174126585,21162.265981138968,0.7564474016480196,0.5949974042519398,0.41395927869791316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534053646499847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50233124781613,260.50233124781613,-12.647668752183847,244.59860698667507,276.4060555088694,108296.51421907845,108287.68466777775,8.829551300687362,0.0,nan,276.4060555088694,3.2560555088693945,270.04456580448544,-3.1054341955145333,263.683076100075,-9.46692389992495,257.3215863956305,-15.828413604369473,250.96009669116123,-22.18990330883875,244.59860698667507,-28.551393013324912,1.0,1.0,25732.562594343566,25732.562594343566,275.9872673021941,2.837267302194107,275.9872673021941,275.9872673021941,86948.93602990653,86948.87682822472,0.059201681811828166,0.0,8648.866644398773,8648.866644398773,0.9211567839879491,3404.671516096225,275.9872673021941,2.837267302194107,1.0,0.002,0.127267682501028,0.004791918878765065,0.00019629929438556303,0.0018037007471076898,0.09814964719278152,0.09814964719278152,0.0,4.1493252844054807e-11,0.9999938213212456,0.9999938213212456,0.0,0.09210653772249677,5.691002240556587e-07,0.0,0.0,0.0,1599294.7413219598,265.93405681767433,0.0,1.0,1286819.5653769758,2588.7985362158543,,,,,,,,,,,,,,,,,,,2.0,14228.209053757682,1590.9340140688187,0.3685656201232758,6.175450102142607,2.6414095298276736
5013.0,-30.317775955858764,4.996266305097892,35.05047551482673,30.561321379523747,5.023113054914436,-26.783687054788594,-40.278039838280506,1.489024150745344,-7.215966751729354,-7.215966751727963,40.101240635254875,35328.31638709979,15450.235401297456,15450.235401297456,50778.55178839724,86958.38780578185,86949.05700698549,15450.235401297456,102399.29240828294,102399.29240828294,102399.29240828294,130375.24332476073,125855.16195410228,4520.0813706584495,0.0,98992.06963661306,47361.99820737904,57366.746032482246,27975.950916477792,85342.69694896005,21162.330425128443,1590.938899513477,0.0,0.8747451776714879,2.656712664763999,0.0014947306463915918,1.0,1.0,-7.215966751729354,325045.4905742002,1558903.0654473577,4.795953522362425,1558903.0654473577,4.795953522362425,0.7564472245575704,0.09210728923295315,3.38772828673762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38772828673762,1.2847940099455668,1.2850806380267628,2.636787111796348,5587.035484116271,14228.20096762423,6453.746518981819,0.00047734252137979596,29220.781968893483,2979.6905129573793,19290.680229953705,1967.1019389856583,0.6601698835605868,0.6601698835605868,30613.596672229403,30484.863174865135,1.0052813661184847,0.8,4342.694825375307,4324.433322199387,1.0052813661184847,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.537164503869,2034.6934298245008,8.990341157828754,4.996266305097892,-0.8238869209527389,5.820153226050631,2.6414027193811194,3.5,0.7546864912517484,0.6,0.00022308102123922907,0.9878346802637669,0.00022582829464912394,199.18583914145822,0.0,0.0,0.0,0.0790035942043498,7.641030808757953e-05,0.00014667071315164955,0.0004968805237798227,0.09210728835213286,0.09210728835213286,0.09210728835213286,0.09210672326038442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.4254845628,595.7129167004164,0.0,0.09210728835213286,0.09210728923295315,0.09210728923295315,0.36856618637876953,0.36856618637876953,0.5,10.066513931186952,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27975.950916477792,21162.330425128443,0.7564472245575704,0.5949958649509964,0.41395828407237,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453404613330479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5023925753749,260.5023925753749,-12.64760742462505,244.59872726079053,276.4060578898712,108295.97464464257,108287.14620423176,8.828440410855066,0.0,nan,276.4060578898712,3.256057889871215,270.04459176410916,-3.1054082358908204,263.6831256383224,-9.466874361677583,257.32165951250204,-15.82834048749794,250.96019338665425,-22.189806613345723,244.59872726079053,-28.551272739209452,1.0,1.0,25732.562594343566,25732.562594343566,275.9872645653829,2.8372645653828954,275.9872645653829,275.9872645653829,86949.10068211448,86949.05700698549,0.04367512899625581,0.0,8648.866644398773,8648.866644398773,0.92115705387947,3404.666928171308,275.9872645653829,2.8372645653828954,1.0,0.002,0.12726825491850324,0.0047919123209564434,0.00019630016781585542,0.001803699871934303,0.0981500839079277,0.0981500839079277,0.0,3.9750158459944673e-11,0.9999937853121781,0.9999937853121781,0.0,0.09210671681490444,5.724180487056293e-07,0.0,0.0,0.0,1599294.7134553164,265.9340332482706,0.0,1.0,1286819.6455138817,2588.7982136282485,,,,,,,,,,,,,,,,,,,2.0,14228.20096762423,1590.938899513477,0.36856618637876953,6.175450102142607,2.6414027193811194
5014.0,-30.317650578491467,4.996264347367755,35.05048630008517,30.561443406064086,5.02310866352886,-26.783574654295524,-40.2779326546937,1.4890327360456828,-7.215991039382914,-7.215991039433594,40.10126221147004,35328.29159930209,15450.235143570493,15450.235143570493,50778.52674287258,86958.6266728482,86949.24155808607,15450.235143570493,102399.47670165656,102399.47670165656,102399.47670165656,130375.52184271553,125855.4387812661,4520.083061449431,0.0,98992.23779922507,47361.90271448558,57367.03898304388,27976.04514105897,85343.08412410285,21162.396593442638,1590.9439217591025,0.0,0.874744958594456,2.656710246564325,0.0014947306463915918,1.0,1.0,-7.215991039382914,325045.1770601338,1558903.9977270914,4.795961016331868,1558903.9977270914,4.795961016331868,0.7564470419867783,0.09210747258320932,3.3877208212258365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877208212258365,1.2847939697825124,1.2850805978547484,2.636781383554675,5587.0233466595355,14228.19288380008,6453.748141692876,0.0004773445678294983,29220.896001520287,2979.7021410492152,19290.685080345647,1967.1024335879886,0.6601674732815176,0.6601674732815176,30613.54270185215,30484.863174865135,1.005279150787369,0.8,4342.687169402031,4324.433322199387,1.005279150787369,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5345057699615,2034.6934298245008,8.990354916759884,4.996264347367755,-0.8239037888077752,5.82016813617553,2.6413959085659906,3.5,0.7546845453045687,0.6,0.00022308102123922907,0.9878217561273128,0.00022583124926687468,199.18573629932797,0.0,0.0,0.0,0.0790035942043498,7.641123710937917e-05,0.0001466697841298499,0.0004968762815413913,0.09210747162596797,0.09210747162596797,0.09210747162596797,0.09210690711538147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.61144206347,595.7128573030689,0.0,0.09210747162596797,0.09210747258320932,0.09210747258320932,0.3685667520552446,0.3685667520552446,0.5,10.066496994657456,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,27976.04514105897,21162.396593442638,0.7564470419867783,0.5949928721703127,0.41395611562301815,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534038625719305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5024537511927,260.5024537511927,-12.64754624880726,244.59884728305482,276.4060602192447,108295.32744491381,108286.5208482044,8.806596709412005,0.0,nan,276.4060602192447,3.2560602192447163,270.04461763206143,-3.105382367938546,263.6831750448509,-9.466824955149093,257.3217324576056,-15.828267542394372,250.96028987033904,-22.189710129660938,244.59884728305482,-28.551152716945154,1.0,1.0,25732.562594343566,25732.562594343566,275.9872616158604,2.8372616158604274,275.9872616158604,275.9872616158604,86949.3426872928,86949.24155808607,0.10112920672690962,0.0,8648.866644398773,8648.866644398773,0.9211574952447529,3404.659425331966,275.9872616158604,2.8372616158604274,1.0,0.002,0.1272688271551097,0.004791905635719106,0.0001963010406783885,0.0018036989973448175,0.09815052033919425,0.09815052033919425,0.0,3.8023206111459373e-11,0.999993787242201,0.999993787242201,0.0,0.09210690034179068,5.722414186371127e-07,0.0,0.0,0.0,1599294.6847394616,265.93400896061706,0.0,1.0,1286819.7280928558,2588.7978812102738,,,,,,,,,,,,,,,,,,,2.0,14228.19288380008,1590.9439217591025,0.3685667520552446,6.175450102142607,2.6413959085659906
5015.0,-30.317525096203784,4.996262404021254,35.0504970886523,30.56152694569903,5.023105032656049,-26.783462083314806,-40.27782924296332,1.4890420167623755,-7.216014151335742,-7.216014151247199,40.101283876352284,35328.30700870656,15450.23340539609,15450.23340539609,50778.540414102645,86958.79766013584,86949.42993160262,15450.23340539609,102399.66333699871,102399.66333699871,102399.66333699871,130375.80200906083,125855.71725665241,4520.08475240842,0.0,98992.34741291769,47361.856751257204,57367.21184628943,27976.138672062123,85343.35051835155,21162.462353190156,1590.9488813622413,0.0,0.8747447457186599,2.6567079454248415,0.0014947306463915918,1.0,1.0,-7.216014151335742,325044.87872266705,1558904.9338389735,4.795968298177845,1558904.9338389735,4.795968298177845,0.7564468635667607,0.09210765533977115,3.387715920106148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387715920106148,1.2847939263662203,1.2850805544287704,2.6367776579452062,5587.015452540132,14228.18480299481,6453.74802735732,0.0004773456755738972,29220.970632571793,2979.7097512985365,19290.68473858902,1967.1023987385113,0.6601657755025508,0.6601657755025508,30613.50727020557,30484.863174865135,1.0052776964191676,0.8,4342.682143242253,4324.433322199387,1.0052776964191676,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5318460216158,2034.6934298245008,8.990367819579964,4.996262404021254,-0.8239200903744379,5.820182494395692,2.6413890951592287,3.5,0.7546825986169224,0.6,0.00022308102123922907,0.9878088213580846,0.00022583420639281913,199.18563337124195,0.0,0.0,0.0,0.0790035942043498,7.641213344822851e-05,0.00014666888779100057,0.0004968725261538349,0.0921076544443384,0.0921076544443384,0.0921076544443384,0.0921070920544932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.7975192958,595.7127978711356,0.0,0.0921076544443384,0.09210765533977115,0.09210765533977115,0.3685673176138376,0.3685673176138376,0.5,10.06648012222867,-8.856204658513889e-11,-8.856204658513889e-11,-8.856204658513889e-11,-8.856204658513889e-11,-8.856204658513889e-11,-8.856204658513889e-11,27976.138672062123,21162.462353190156,0.7564468635667607,0.5949911751259829,0.41395500404111557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534031121614095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5025148815367,260.5025148815367,-12.647485118463294,244.59896712429565,276.4060626386923,108294.7718768064,108285.97182643949,8.800050366890071,0.0,nan,276.4060626386923,3.256062638692299,270.04464353586513,-3.105356464134843,263.68322443301656,-9.466775566983415,257.32180533012956,-15.828194669870413,250.96038622722097,-22.189613772779012,244.59896712429565,-28.551032875704323,1.0,1.0,25732.562594343566,25732.562594343566,275.9872602841857,2.8372602841857315,275.9872602841857,275.9872602841857,86949.51042094665,86949.42993160262,0.08048934403632302,0.0,8648.866644398773,8648.866644398773,0.9211577850014376,3404.654499706679,275.9872602841857,2.8372602841857315,1.0,0.002,0.12726939697349784,0.004791899171674933,0.00019630191028352186,0.0018036981265373315,0.09815095514176093,0.09815095514176093,0.0,3.6820853224067696e-11,0.9999938135134822,0.9999938135134822,0.0,0.09210708551700321,5.698227679498218e-07,0.0,0.0,0.0,1599294.6574136585,265.93398584866424,0.0,1.0,1286819.8066743899,2588.797564883861,,,,,,,,,,,,,,,,,,,2.0,14228.18480299481,1590.9488813622413,0.3685673176138376,6.175450102142607,2.6413890951592287
5016.0,-30.31739969747665,4.996260469125707,35.05050787919776,30.561608459707372,5.023101746094322,-26.78334955312204,-40.27772586615754,1.4890515985926072,-7.216037827835635,-7.216037827821914,40.10130551108424,35328.32371842896,15450.232396794227,15450.232396794227,50778.55611522319,86958.96437322248,86949.61658071847,15450.232396794227,102399.8489775127,102399.8489775127,102399.8489775127,130376.0815092223,125855.9950302285,4520.086478993804,0.0,98992.45343244262,47361.81276693316,57367.37851723273,27976.232531709607,85343.61104894234,21162.52830719416,1590.95387057903,0.0,0.8747445298164722,2.656705588077985,0.0014947306463915918,1.0,1.0,-7.216037827835635,325044.5730980532,1558905.8686481237,4.795975683549908,1558905.8686481237,4.795975683549908,0.7564466832053791,0.09210783842371618,3.387711168987284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387711168987284,1.2847938815412867,1.2850805095938367,2.6367740519773175,5587.00781192688,14228.17672847069,6453.747811768953,0.0004773467277166943,29221.042909049193,2979.7171214481186,19290.684094180964,1967.102333027177,0.660164120569667,0.660164120569667,30613.472922949608,30484.863174865135,1.0052762865625149,0.8,4342.6772709088145,4324.433322199387,1.0052762865625149,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5291866906352,2034.6934298245008,8.990381144789676,4.996260469125707,-0.823936656027338,5.820197125153045,2.6413822828286473,3.5,0.7546806522367564,0.6,0.00022308102123922907,0.987795895384806,0.00022583716158521347,199.1855305118036,0.0,0.0,0.0,0.0790035942043498,7.641302949407923e-05,0.00014666799174514983,0.0004968687937679789,0.09210783751907142,0.09210783751907142,0.09210783751907142,0.0921072764401081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.9832348577,595.7127385552988,0.0,0.09210783751907142,0.09210783842371618,0.09210783842371618,0.36856788326814366,0.36856788326814366,0.5,10.066463294592493,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27976.232531709607,21162.52830719416,0.7564466832053791,0.594989542756786,0.4139539361437271,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453402361123693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50257599838005,260.50257599838005,-12.647424001619925,244.59908680612352,276.4060651905516,108294.22471707185,108285.42661044387,8.798106627983971,0.0,nan,276.4060651905516,3.256065190551624,270.0446695137174,-3.1053304862825826,263.68327383686415,-9.466726163135831,257.3218781599696,-15.828121840030406,250.96048248305394,-22.18951751694604,244.59908680612352,-28.550913193876454,1.0,1.0,25732.562594343566,25732.562594343566,275.987258188371,2.837258188371038,275.987258188371,275.987258188371,86949.6772104723,86949.61658071847,0.06062975383247249,0.0,8648.866644398773,8648.866644398773,0.9211580658897812,3404.6497248322207,275.987258188371,2.837258188371038,1.0,0.002,0.1272699654105107,0.004791892624222155,0.00019630277753100093,0.0018036972624932914,0.09815138876550046,0.09815138876550046,0.0,4.002429204036373e-11,0.9999938285589044,0.9999938285589044,0.0,0.09210726998561691,5.68438099275352e-07,0.0,0.0,0.0,1599294.6294203694,265.93396217216434,0.0,1.0,1286819.8871753928,2588.797240830778,,,,,,,,,,,,,,,,,,,2.0,14228.17672847069,1590.95387057903,0.36856788326814366,6.175450102142607,2.6413822828286473
5017.0,-30.31727436793989,4.996258539401091,35.05051867000266,30.561727343034022,5.023097871222124,-26.783237144017082,-40.27761868257073,1.489060644111893,-7.216061810672954,-7.216061810711948,40.101327099967804,35328.30116682866,15450.23177925157,15450.23177925157,50778.53294608023,86959.19670950236,86949.80190894975,15450.23177925157,102400.03368820132,102400.03368820132,102400.03368820132,130376.36018921027,125856.27197026931,4520.088218940964,0.0,98992.6160754223,47361.72052189528,57367.66172614112,27976.326501008945,85343.98822715007,21162.594316065806,1590.9588728379154,0.0,0.8747443123866311,2.656703200232312,0.0014947306463915918,1.0,1.0,-7.216061810672954,325044.2635193506,1558906.8014754353,4.795983121180756,1558906.8014754353,4.795983121180756,0.7564465018415693,0.09210802161157823,3.3877039340321264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877039340321264,1.2847938392252818,1.2850804672683913,2.636768507603429,5586.996064063917,14228.168656455315,6453.749279726191,0.0004773486888749178,29221.153324812218,2979.7283807224912,19290.688482003385,1967.1027804605433,0.6601617762165228,0.6601617762165228,30613.420619281424,30484.863174865135,1.0052741396472404,0.8,4342.66985136672,4324.433322199387,1.0052741396472404,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5265270877346,2034.6934298245008,8.990394699018108,4.996258539401091,-0.8239533654189355,5.8202119048200265,2.641375469808526,3.5,0.7546787056595788,0.6,0.00022308102123922907,0.987782976725887,0.0002258401151826438,199.18542770922537,0.0,0.0,0.0,0.0790035942043498,7.641395854647118e-05,0.0001466670626927579,0.0004968645852771925,0.09210802068002623,0.09210802068002623,0.09210802068002623,0.09210746036192592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.16863383236,595.712679340128,0.0,0.09210802068002623,0.09210802161157823,0.09210802161157823,0.368568448941357,0.368568448941357,0.5,10.066446486649495,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,27976.326501008945,21162.594316065806,0.7564465018415693,0.5949866417178556,0.4139518424285431,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534016105868794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50263704440306,260.50263704440306,-12.647362955596918,244.5992063402201,276.4060677485021,108293.59244542349,108284.80453374353,8.787911679954314,0.0,nan,276.4060677485021,3.2560677485021188,270.04469546689506,-3.1053045331049134,263.68332318527507,-9.466676814724906,257.3219509036059,-15.828049096394068,250.9605786219202,-22.18942137807977,244.5992063402201,-28.550793659779885,1.0,1.0,25732.562594343566,25732.562594343566,275.98725563351763,2.837255633517657,275.98725563351763,275.98725563351763,86949.91274734115,86949.80190894975,0.11083839139610063,0.0,8648.866644398773,8648.866644398773,0.921158493623266,3404.642453702287,275.98725563351763,2.837255633517657,1.0,0.002,0.12727053326991833,0.004791886012940824,0.00019630364376435665,0.0018036963951285866,0.09815182188217832,0.09815182188217832,0.0,3.889294311956726e-11,0.9999938348207902,0.9999938348207902,0.0,0.09210745374911833,5.678624598969918e-07,0.0,0.0,0.0,1599294.6010648827,265.933938189327,0.0,1.0,1286819.9687179478,2588.7969125850364,,,,,,,,,,,,,,,,,,,2.0,14228.168656455315,1590.9588728379154,0.368568448941357,6.175450102142607,2.641375469808526
5018.0,-30.3171489383482,4.996256624256037,35.05052946727701,30.561809380911313,5.023094480461883,-26.78312459646734,-40.277515270840354,1.4890701355810652,-7.2160848830298505,-7.216084883010274,40.101348867309085,35328.31754847598,15450.230021037678,15450.230021037678,50778.547569513656,86959.36459164268,86949.99170471884,15450.230021037678,102400.2217257565,102400.2217257565,102400.2217257565,130376.6421607497,125856.55217087909,4520.089989870619,0.0,98992.72307281835,47361.67601943676,57367.83005931287,27976.420434993204,85344.25049430608,21162.660367530196,1590.9638507032992,0.0,0.8747440993322282,2.6567009030400626,0.0014947306463915918,1.0,1.0,-7.2160848830298505,325043.9656936667,1558907.7420166498,4.795990409143055,1558907.7420166498,4.795990409143055,0.7564463229563034,0.09210820455170401,3.3876991422766634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876991422766634,1.2847937948230737,1.2850804228562773,2.636764869138535,5586.98835459341,14228.160587233786,6453.749094522736,0.00047734975666391616,29221.226240973527,2979.7358161016787,19290.687928417865,1967.1027240105302,0.6601601099603677,0.6601601099603677,30613.38597822681,30484.863174865135,1.005272717732001,0.8,4342.664937356444,4324.433322199387,1.005272717732001,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5238668321501,2034.6934298245008,8.990407592952398,4.996256624256037,-0.8239696342758132,5.82022625853185,2.6413686551234763,3.5,0.7546767586067075,0.6,0.00022308102123922907,0.9877700479360109,0.0002258430711736671,199.1853248246825,0.0,0.0,0.0,0.0790035942043498,7.641485491483629e-05,0.00014666616632439278,0.0004968608458581519,0.09210820366029242,0.09210820366029242,0.09210820366029242,0.09210764647454446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.35444605583,595.7126199993568,0.0,0.09210820366029242,0.09210820455170401,0.09210820455170401,0.36856901453326735,0.36856901453326735,0.5,10.066429771979228,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,27976.420434993204,21162.660367530196,0.7564463229563034,0.5949849846405465,0.41395076228167216,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534008604649586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5026980855871,260.5026980855871,-12.647301914412878,244.59932577513234,276.4060703959612,108293.04419906026,108284.25698375222,8.787215308038647,0.0,nan,276.4060703959612,3.256070395961217,270.04472147184373,-3.105278528156248,263.6833725477122,-9.466627452287753,257.3220236235327,-15.82797637646729,250.96067469934053,-22.189325300659448,244.59932577513234,-28.550674224867635,1.0,1.0,25732.562594343566,25732.562594343566,275.98725450580196,2.8372545058019796,275.98725450580196,275.98725450580196,86950.07732577338,86949.99170471884,0.08562105454620905,0.0,8648.866644398773,8648.866644398773,0.9211587769135217,3404.6376379880467,275.98725450580196,2.8372545058019796,1.0,0.002,0.12727109780142054,0.004791879577323679,0.0001963045052306011,0.0018036955323367965,0.09815225261530054,0.09815225261530054,0.0,3.756739754348648e-11,0.9999938709600792,0.9999938709600792,0.0,0.09210764001684128,5.645348627315515e-07,0.0,0.0,0.0,1599294.57378587,265.9339151169701,0.0,1.0,1286820.0471648246,2588.7965968008702,,,,,,,,,,,,,,,,,,,2.0,14228.160587233786,1590.9638507032992,0.36856901453326735,6.175450102142607,2.6413686551234763
5019.0,-30.317023594796055,4.996254717714114,35.05054026753503,30.561889986880146,5.023091330224914,-26.78301210230087,-40.27741189403457,1.4890798345835035,-7.2161085207423525,-7.216108520734539,40.10137054850647,35328.33475414097,15450.228993868775,15450.228993868775,50778.56374800974,86959.52948623874,86950.17896589533,15450.228993868775,102400.40795976411,102400.40795976411,102400.40795976411,130376.92242600002,125856.83062893497,4520.091797065047,0.0,98992.82756638226,47361.6328235716,57367.994158678506,27976.51446623591,85344.50862491442,21162.726447155197,1590.968847179659,0.0,0.8747438834645237,2.656698549559945,0.0014947306463915918,1.0,1.0,-7.2161085207423525,325043.6605704024,1558908.6788355724,4.795997793342359,1558908.6788355724,4.795997793342359,0.7564461424490858,0.09210838775782033,3.3876944550399597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876944550399597,1.284793749450004,1.2850803774730852,2.6367613140164856,5586.980821716391,14228.15252419434,6453.7488395339005,0.0004773507858624747,29221.29751669549,2979.7430842026065,19290.68716623917,1967.102646289933,0.6601584736344271,0.6601584736344271,30613.35209276055,30484.863174865135,1.0052713268318703,0.8,4342.66013053023,4324.433322199387,1.0052713268318703,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.521207035224,2034.6934298245008,8.990420909919031,4.996254717714114,-0.8239861673904283,5.820240885104543,2.641361841620387,3.5,0.7546748118915392,0.6,0.00022308102123922907,0.9877571281970932,0.00022584602517261346,199.18522201082044,0.0,0.0,0.0,0.0790035942043498,7.64157509901931e-05,0.00014666527024903596,0.0004968571227695963,0.09210838684427652,0.09210838684427652,0.09210838684427652,0.09210783141629587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.5395802576,595.7125608747796,0.0,0.09210838684427652,0.09210838775782033,0.09210838775782033,0.3685695803390813,0.3685695803390813,0.5,10.066413111566597,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,27976.51446623591,21162.726447155197,0.7564461424490858,0.5949833746325663,0.4139497118602854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534001097449645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.502759136856,260.502759136856,-12.647240863143963,244.59944511621413,276.40607315741465,108292.50136959445,108283.71270229676,8.78866729772345,0.0,nan,276.40607315741465,3.2560731574146757,270.04474754922563,-3.105252450774344,263.6834219410176,-9.46657805898235,257.3220963327646,-15.827903667235375,250.96077072449935,-22.189229275500622,244.59944511621413,-28.55055488378585,1.0,1.0,25732.562594343566,25732.562594343566,275.9872525196055,2.8372525196054994,275.9872525196055,275.9872525196055,86950.24220450761,86950.17896589533,0.06323861227429006,0.0,8648.866644398773,8648.866644398773,0.9211590540243823,3404.6329273151596,275.9872525196055,2.8372525196054994,1.0,0.002,0.12727166063826706,0.004791873054504142,0.00019630536385565697,0.001803694674935072,0.09815268192782849,0.09815268192782849,0.0,3.8790728875554015e-11,0.9999938893811963,0.9999938893811963,0.0,0.09210782491857412,5.628392462145679e-07,0.0,0.0,0.0,1599294.545838417,265.9338914792576,0.0,1.0,1286820.1275339175,2588.796273278953,,,,,,,,,,,,,,,,,,,2.0,14228.15252419434,1590.968847179659,0.3685695803390813,6.175450102142607,2.641361841620387
5020.0,-30.31689832136023,4.996252816200845,35.05055106849591,30.561974504403793,5.023087523435474,-26.782899736886517,-40.27730474537236,1.4890889357647343,-7.216132492854001,-7.2161324929037525,40.10139216964379,35328.33559116683,15450.228393553363,15450.228393553363,50778.5639847202,86959.70252961127,86950.36467869033,15450.228393553363,102400.59307224369,102400.59307224369,102400.59307224369,130377.2015839611,125857.1079652348,4520.093618726296,0.0,98992.93898343464,47361.57203410439,57368.18549925582,27976.608511717408,85344.79401097323,21162.792512482993,1590.9738525768967,0.0,0.874743665968165,2.6566961627872256,0.0014947306463915918,1.0,1.0,-7.216132492854001,325043.35113084083,1558909.613058396,4.796005233255433,1558909.613058396,4.796005233255433,0.7564459610470442,0.09210857104646744,3.3876894791164585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876894791164585,1.2847937068736144,1.2850803348871973,2.636757528459553,5586.972800575504,14228.144463612223,6453.748785569163,0.0004773519232901531,29221.373326475292,2979.750814648763,19290.68700493496,1967.102629841481,0.6601567554478049,0.6601567554478049,30613.316120278963,30484.863174865135,1.0052698502662336,0.8,4342.6550276502485,4324.433322199387,1.0052698502662336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5185470026452,2034.6934298245008,8.99043447654428,4.996252816200845,-0.8240028576665148,5.82025567386736,2.641355027520667,3.5,0.7546728650059048,0.6,0.00022308102123922907,0.9877442158674917,0.00022584897755468703,199.18511925457778,0.0,0.0,0.0,0.0790035942043498,7.64166797704452e-05,0.00014666434146878388,0.0004968532465553429,0.09210857011723367,0.09210857011723367,0.09210857011723367,0.09210801554814688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.7243042524,595.712501880608,0.0,0.09210857011723367,0.09210857104646744,0.09210857104646744,0.36857014620325523,0.36857014620325523,0.5,10.066396476014752,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,4.973799150320701e-11,27976.608511717408,21162.792512482993,0.7564459610470442,0.5949813878300688,0.4139483374536528,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533993595407084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50282013032046,260.50282013032046,-12.647179869679519,244.59956436245082,276.40607589810446,108291.94262943494,108283.16228408222,8.780345352714985,0.0,nan,276.40607589810446,3.256075898104484,270.0447735910282,-3.1052264089717596,263.6834712839272,-9.466528716072787,257.3221689767849,-15.827831023215083,250.96086666962708,-22.189133330372897,244.59956436245082,-28.550435637549157,1.0,1.0,25732.562594343566,25732.562594343566,275.987250019937,2.8372500199370165,275.987250019937,275.987250019937,86950.41516179302,86950.36467869033,0.050483102691941895,0.0,8648.866644398773,8648.866644398773,0.9211593482022676,3404.6279265120406,275.987250019937,2.8372500199370165,1.0,0.002,0.12727222272267819,0.004791866471350675,0.00019630622118564943,0.001803693817424825,0.09815311059282471,0.09815311059282471,0.0,3.8610474192846134e-11,0.999993897555069,0.999993897555069,0.0,0.09210800895898495,5.620874824882474e-07,0.0,0.0,0.0,1599294.5174955875,265.933867507146,0.0,1.0,1286820.2090399703,2588.7959451803317,,,,,,,,,,,,,,,,,,,2.0,14228.144463612223,1590.9738525768967,0.36857014620325523,6.175450102142607,2.641355027520667
5021.0,-30.316773044889498,4.996250919318686,35.0505618652023,30.56206094278025,5.023083389892475,-26.782787401407553,-40.27720136856658,1.489097743223156,-7.216156500770865,-7.216156500787665,40.10141364894734,35328.348169215016,15450.227837201295,15450.227837201295,50778.57600641631,86959.87956552011,86950.54834828644,15450.227837201295,102400.77618548773,102400.77618548773,102400.77618548773,130377.47815759954,125857.38273808145,4520.095419518098,0.0,98993.05378025463,47361.522373096646,57368.36823017554,27976.70197211182,85345.07020228736,21162.858155892456,1590.9788308660825,0.0,0.874743448823292,2.656693772451231,0.0014947306463915918,1.0,1.0,-7.216156500770865,325043.04122932226,1558910.5411537227,4.796012661147513,1558910.5411537227,4.796012661147513,0.7564457803849916,0.0921087541125409,3.3876843623079314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876843623079314,1.2847936656712975,1.2850802936756884,2.6367536304266297,5586.964541111492,14228.13640580356,6453.748830372044,0.0004773531136668575,29221.451349385316,2979.7587707713965,19290.687138853766,1967.102643497399,0.6601549973752263,0.6601549973752263,30613.27912928517,30484.863174865135,1.0052683318940883,0.8,4342.649780289115,4324.433322199387,1.0052683318940883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.515886319072,2034.6934298245008,8.990448072199376,4.996250919318686,-0.824019563608422,5.820270482927108,2.641348211760354,3.5,0.7546709176458154,0.6,0.00022308102123922907,0.9877313034071409,0.0002258519300438487,199.1850164959517,0.0,0.0,0.0,0.0790035942043498,7.641757586558734e-05,0.00014666344537364172,0.0004968494604144896,0.09210875317845339,0.09210875317845339,0.09210875317845339,0.0921081980234505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.9084350107,595.7124430723381,0.0,0.09210875317845339,0.0921087541125409,0.0921087541125409,0.3685707120084385,0.3685707120084385,0.5,10.066379821271799,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,27976.70197211182,21162.858155892456,0.7564457803849916,0.5949796032279246,0.4139471452244253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533986097568854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5028810470555,260.5028810470555,-12.647118952944481,244.59968352863842,276.4060785653867,108291.37701487962,108282.60771478589,8.769300093715646,0.0,nan,276.4060785653867,3.2560785653867015,270.0447995580951,-3.105200441904856,263.6835205507685,-9.466479449231485,257.3222415434109,-15.827758456589095,250.96096253603338,-22.1890374639666,244.59968352863842,-28.550316471361555,1.0,1.0,25732.562594343566,25732.562594343566,275.9872472483148,2.8372472483148385,275.9872472483148,275.9872472483148,86950.59216558939,86950.54834828644,0.04381730295426678,0.0,8648.866644398773,8648.866644398773,0.9211596507090686,3404.622784119471,275.9872472483148,2.8372472483148385,1.0,0.002,0.12727278545503,0.004791859877304526,0.0001963070795005576,0.0018036929582321381,0.0981535397502788,0.0981535397502788,0.0,3.773269587406536e-11,0.999993890521826,0.999993890521826,0.0,0.092108191376118,5.627364228878755e-07,0.0,0.0,0.0,1599294.4891104172,265.9338434992291,0.0,1.0,1286820.290667749,2588.7956165917553,,,,,,,,,,,,,,,,,,,2.0,14228.13640580356,1590.9788308660825,0.3685707120084385,6.175450102142607,2.641348211760354
5022.0,-30.316647785342763,4.996249023605921,35.05057265202596,30.562159430142515,5.023077220226112,-26.782675284781085,-40.277098026685394,1.4891047157218404,-7.216180843043048,-7.216180843045808,40.101434957479306,35328.351539423595,15450.22769780692,15450.22769780692,50778.579237230515,86960.08173889085,86950.72898541164,15450.22769780692,102400.95668321857,102400.95668321857,102400.95668321857,130377.75165103305,125857.65447357827,4520.097177454784,0.0,98993.18987509473,47361.45966220299,57368.58912543526,27976.794967814483,85345.38409324974,21162.923441803217,1590.9837951665609,0.0,0.8747432304800992,2.656691348827061,0.0014947306463915918,1.0,1.0,-7.216180843043048,325042.72701208014,1558911.4618707378,4.7960201300329395,1558911.4618707378,4.7960201300329395,0.7564455995102302,0.09210893701147976,3.3876783573808615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876783573808615,1.284793633053138,1.285080261050252,2.636749023522558,5586.954779634577,14228.128352231479,6453.749492200809,0.0004773546367256552,29221.54332019584,2979.768149184058,19290.689117104237,1967.1028452228068,0.6601529873260285,0.6601529873260285,30613.23571779308,30484.863174865135,1.0052665499798445,0.8,4342.6436221475515,4324.433322199387,1.0052665499798445,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5132249409587,2034.6934298245008,8.990461914157061,4.996249023605921,-0.8240364294352736,5.820285453041195,2.6413413942279043,3.5,0.7546689697794012,0.6,0.00022308102123922907,0.9877183928732164,0.00022585488216970339,199.18491375131364,0.0,0.0,0.0,0.0790035942043498,7.641847166770523e-05,0.00014666254957152385,0.0004968455450217491,0.09210893607775245,0.09210893607775245,0.09210893607775245,0.09210837840797914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.0920977551,595.7123844078388,0.0,0.09210893607775245,0.09210893701147976,0.09210893701147976,0.3685712775782407,0.3685712775782407,0.5,10.066363092332995,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27976.794967814483,21162.923441803217,0.7564455995102302,0.5949774528139568,0.4139456622612802,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533978599556712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5029417143757,260.5029417143757,-12.647058285624269,244.5998026079037,276.40608082076164,108290.76439597114,108282.03100092568,8.73339504548016,0.0,nan,276.40608082076164,3.2560808207616674,270.04482517825113,-3.1051748217488466,263.68356953569713,-9.466430464302846,257.3223138931198,-15.82768610688015,250.96105825052086,-22.188941749479113,244.5998026079037,-28.550197392096266,1.0,1.0,25732.562594343566,25732.562594343566,275.98724379169784,2.8372437916978583,275.98724379169784,275.98724379169784,86950.79126590531,86950.72898541164,0.06228049367200583,0.0,8648.866644398773,8648.866644398773,0.9211600057213105,3404.6167491677656,275.98724379169784,2.8372437916978583,1.0,0.002,0.12727335073032575,0.0047918532180211,0.00019630794160325013,0.0018036920970822205,0.09815397080162507,0.09815397080162507,0.0,3.86854706255213e-11,0.9999938629337456,0.9999938629337456,0.0,0.09210837173283071,5.652786490625462e-07,0.0,0.0,0.0,1599294.4603299198,265.93381915695693,0.0,1.0,1286820.3734323399,2588.7952834270727,,,,,,,,,,,,,,,,,,,2.0,14228.128352231479,1590.9837951665609,0.3685712775782407,6.175450102142607,2.6413413942279043
