time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5023.0,-30.316522570043695,4.996247133881046,35.05058342040633,30.562250513490312,5.023072295069074,-26.782563083525925,-40.27699091294778,1.4891128047521764,-7.216204725605394,-7.216204725635663,40.10145599877506,35328.347206985796,15450.226972565166,15450.226972565166,50778.57417955096,86960.2684933628,86950.90696129613,15450.226972565166,102401.1339338613,102401.1339338613,102401.1339338613,130378.02039961146,125857.92156626511,4520.098833346352,0.0,98993.31292034718,47361.391621034134,57368.80144368116,27976.886465750158,85345.68790943132,21162.987687201174,1590.9886766510676,0.0,0.8747430157347673,2.6566889709753765,0.0014947306463915918,1.0,1.0,-7.216204725605394,325042.41872914694,1558912.3710411678,4.796027475848272,1558912.3710411678,4.796027475848272,0.7564454219417629,0.09210911912395485,3.3876728967631595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876728967631595,1.2847935952117158,1.2850802232003877,2.6367448509929092,5586.945938544941,14228.120302496236,6453.7497785832375,0.00047735595642789673,29221.62674410889,2979.7766560557266,19290.68997312048,1967.1029325121708,0.6601511319697321,0.6601511319697321,30613.19624126994,30484.863174865135,1.005264929585067,0.8,4342.638022201403,4324.433322199387,1.005264929585067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.510562463655,2034.6934298245008,8.990475421003948,4.996247133881046,-0.8240530748443371,5.820300208725383,2.641334573886752,3.5,0.7546670211105005,0.6,0.00022308102123922907,0.987705487081835,0.00022585783328826035,199.1848110430758,0.0,0.0,0.0,0.0790035942043498,7.641940017578822e-05,0.00014666162106344085,0.0004968415986719675,0.09210911822555985,0.09210911822555985,0.09210911822555985,0.09210855596314046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.27512841445,595.7123259357198,0.0,0.09210911822555985,0.09210911912395485,0.09210911912395485,0.36857184269193627,0.36857184269193627,0.5,10.066346226478629,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,27976.886465750158,21162.987687201174,0.7564454219417629,0.59497527553398,0.41394413792148665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533971102565235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5030022867399,260.5030022867399,-12.646997713260077,244.59992161971584,276.4060829536791,108290.18424404865,108281.46451815506,8.719725893599616,0.0,nan,276.4060829536791,3.2560829536791402,270.04485068694544,-3.1051493130545396,263.68361842017055,-9.46638157982943,257.3223861533754,-15.827613846624558,250.96115388655332,-22.188846113446658,244.59992161971584,-28.550078380284134,1.0,1.0,25732.562594343566,25732.562594343566,275.987240487051,2.8372404870510195,275.987240487051,275.987240487051,86950.97760135653,86950.90696129613,0.07064006039581727,0.0,8648.866644398773,8648.866644398773,0.9211603285536012,3404.611261246975,275.987240487051,2.8372404870510195,1.0,0.002,0.12727392047651628,0.004791846619037635,0.000196308810786607,0.0018036912275520773,0.0981544053933035,0.0981544053933035,0.0,3.833868422384312e-11,0.9999938144143842,0.9999938144143842,0.0,0.09210854937511251,5.697488423394921e-07,0.0,0.0,0.0,1599294.4320929428,265.9337952743946,0.0,1.0,1286820.4546338858,2588.7949565544054,,,,,,,,,,,,,,,,,,,2.0,14228.120302496236,1590.9886766510676,0.36857184269193627,6.175450102142607,2.641334573886752
5024.0,-30.316397387970362,4.996245252441816,35.05059418153776,30.562326998356752,5.023069830057551,-26.782450666161523,-40.2768875012174,1.489123105138379,-7.216228392780181,-7.216228392790289,40.10147732614258,35328.367050635774,15450.225979462446,15450.225979462446,50778.59303009822,86960.42479469003,86951.08950141244,15450.225979462446,102401.31548087488,102401.31548087488,102401.31548087488,130378.29456771427,125858.19408266744,4520.100485046833,0.0,98993.4101796126,47361.35242496766,57368.9530607166,27976.97908683939,85345.93214755598,21163.05275178877,1590.9936068214681,0.0,0.8747428010767029,2.6566866145701846,0.0014947306463915918,1.0,1.0,-7.216228392780181,325042.11322671344,1558913.2925728702,4.796034818680694,1558913.2925728702,4.796034818680694,0.7564452432873302,0.09210930142724812,3.387668511567186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387668511567186,1.2847935470253171,1.285080175003239,2.636741536732229,5586.93891602426,14228.112256049882,6453.749321372317,0.0004773568739905289,29221.69328008329,2979.783440836911,19290.68860648644,1967.1027931542824,0.6601495820789567,0.6601495820789567,30613.164539299567,30484.863174865135,1.0052636283131156,0.8,4342.633525115218,4324.433322199387,1.0052636283131156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5078994553573,2034.6934298245008,8.990488774802287,4.996245252441816,-0.824069614118808,5.820314866560624,2.6413277521924243,3.5,0.7546650720549783,0.6,0.00022308102123922907,0.9876925848967958,0.00022586078365925856,199.18470836219743,0.0,0.0,0.0,0.0790035942043498,7.642029660317113e-05,0.00014666072463605793,0.0004968379187331993,0.09210930051592431,0.09210930051592431,0.09210930051592431,0.09210873708906155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.4597196553,595.7122669702709,0.0,0.09210930051592431,0.09210930142724812,0.09210930142724812,0.3685724070973424,0.3685724070973424,0.5,10.066329323814092,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27976.97908683939,21163.05275178877,0.7564452432873302,0.5949737937398853,0.41394318582818895,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533963608229783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50306300204505,260.50306300204505,-12.646936997954924,244.60004059296415,276.4060854110423,108289.6632318381,108280.92292908586,8.740302752248923,0.0,nan,276.4060854110423,3.2560854110423065,270.0448764474836,-3.1051235525163747,263.6836674838888,-9.466332516111152,257.32245852026773,-15.827541479732247,250.96124955662344,-22.188750443376534,244.60004059296415,-28.54995940703583,1.0,1.0,25732.562594343566,25732.562594343566,275.9872379255653,2.8372379255653186,275.9872379255653,275.9872379255653,86951.13742303994,86951.08950141244,0.047921627497999,0.0,8648.866644398773,8648.866644398773,0.9211605878066428,3404.606854125022,275.9872379255653,2.8372379255653186,1.0,0.002,0.12727449142419914,0.004791840052282174,0.0001963096819096545,0.0018036903555907302,0.09815484095482725,0.09815484095482725,0.0,3.750038474192863e-11,0.9999938013686216,0.9999938013686216,0.0,0.09210873047564204,5.709516060700719e-07,0.0,0.0,0.0,1599294.4041106151,265.9337716072198,0.0,1.0,1286820.535103103,2588.794632629754,,,,,,,,,,,,,,,,,,,2.0,14228.112256049882,1590.9936068214681,0.3685724070973424,6.175450102142607,2.6413277521924243
5025.0,-30.31627226305617,4.996243372723436,35.05060494588237,30.56241434477272,5.023065536973165,-26.782338483054367,-40.276784159336216,1.4891317536894613,-7.216252689130272,-7.216252689121209,40.10149894146262,35328.37847958844,15450.225781669855,15450.225781669855,50778.6042612583,86960.60371389706,86951.27480922185,15450.225781669855,102401.50059089171,102401.50059089171,102401.50059089171,130378.57402390306,125858.47183411606,4520.102189786987,0.0,98993.52661633964,47361.301370856236,57369.13916164823,27977.073433011352,85346.21259465958,21163.11900732721,1590.998634849909,0.0,0.8747425817961215,2.656684195523383,0.0014947306463915918,1.0,1.0,-7.216252689130272,325041.7996029535,1558914.2265471849,4.796042319638388,1558914.2265471849,4.796042319638388,0.7564450605600489,0.0921094844125674,3.387663326691968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387663326691968,1.2847935065663973,1.2850801345352931,2.636737584193959,5586.930541069958,14228.10421311175,6453.7494196095895,0.00047735809107956375,29221.772375180564,2979.7915062922166,19290.688900124223,1967.102823097003,0.6601478052887962,0.6601478052887962,30613.1270561841,30484.863174865135,1.0052620897427222,0.8,4342.628207944115,4324.433322199387,1.0052620897427222,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5052361905505,2034.6934298245008,8.990502592775753,4.996243372723436,-0.824086452785699,5.820329825509135,2.641320929848058,3.5,0.7546631228137308,0.6,0.00022308102123922907,0.9876796887846582,0.00022586373271858077,199.18460572830972,0.0,0.0,0.0,0.0790035942043498,7.642119243477679e-05,0.00014665982880445228,0.0004968341235397654,0.09210948346759083,0.09210948346759083,0.09210948346759083,0.09210892122118063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.6455211427,595.7122076254819,0.0,0.09210948346759083,0.0921094844125674,0.0921094844125674,0.3685729711945301,0.3685729711945301,0.5,10.066312458906571,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27977.073433011352,21163.11900732721,0.7564450605600489,0.5949719702551358,0.4139419595263805,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533956115890674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5031236629141,260.5031236629141,-12.646876337085871,244.60015950816842,276.4060878175779,108289.09702653166,108280.36455989024,8.732466641423144,0.0,nan,276.4060878175779,3.2560878175779067,270.04490215574975,-3.105097844250224,263.6837164938932,-9.466283506106777,257.32253083200214,-15.827469167997833,250.96134517009347,-22.18865482990651,244.60015950816842,-28.54984049183156,1.0,1.0,25732.562594343566,25732.562594343566,275.9872350549098,2.8372350549097973,275.9872350549098,275.9872350549098,86951.3162148252,86951.27480922185,0.04140560334781185,0.0,8648.866644398773,8648.866644398773,0.9211608943365341,3404.6016433254276,275.9872350549098,2.8372350549097973,1.0,0.002,0.12727506125645888,0.004791833385954845,0.0001963105510592666,0.0018036894886770403,0.0981552755296333,0.0981552755296333,0.0,3.9736306692989e-11,0.999993813505437,0.999993813505437,0.0,0.09210891457774288,5.698348245158827e-07,0.0,0.0,0.0,1599294.3753843883,265.9337473108697,0.0,1.0,1286820.617711525,2588.794300093916,,,,,,,,,,,,,,,,,,,2.0,14228.10421311175,1590.998634849909,0.3685729711945301,6.175450102142607,2.641320929848058
5026.0,-30.316147192914695,4.996241497685677,35.050615703627564,30.562502110283845,5.023061176424808,-26.78222635597385,-40.27667701067401,1.48914033628759,-7.216276697943897,-7.216276697928223,40.10152027968674,35328.37625101212,15450.225214965483,15450.225214965483,50778.601465977605,86960.78347052261,86951.45683610278,15450.225214965483,102401.68205106826,102401.68205106826,102401.68205106826,130378.8484268689,125858.74458303716,4520.103843831748,0.0,98993.64377831024,47361.23654791616,57369.341367104535,27977.166375800654,85346.50774290519,21163.184277490356,1591.0035888014165,0.0,0.8747423651930191,2.65668180510661,0.0014947306463915918,1.0,1.0,-7.216276697943897,325041.48969102313,1558915.1485494867,4.796049729009534,1558915.1485494867,4.796049729009534,0.7564448805578762,0.09210966678985479,3.3876581116461932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876581116461932,1.2847934664160154,1.285080094375954,2.6367336075394325,5586.922115016201,14228.096173201266,6453.749540024276,0.00047735931971023643,29221.851944854443,2979.7996201408682,19290.68926005178,1967.1028597993993,0.6601460200556727,0.6601460200556727,30613.089354944488,30484.863174865135,1.0052605422194567,0.8,4342.62285983099,4324.433322199387,1.0052605422194567,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.502571901535,2034.6934298245008,8.990516201479814,4.996241497685677,-0.8241031536402366,5.820344651325914,2.641314104887083,3.5,0.7546611728248809,0.6,0.00022308102123922907,0.987666798499224,0.0002258666805224235,199.1845031394551,0.0,0.0,0.0,0.0790035942043498,7.642212127617738e-05,0.0001466588999630517,0.0004968302121049397,0.0921096658592379,0.0921096658592379,0.0921096658592379,0.09210910233863585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.83017939073,595.7121486387668,0.0,0.0921096658592379,0.09210966678985479,0.09210966678985479,0.36857353528212766,0.36857353528212766,0.5,10.066295553236552,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27977.166375800654,21163.184277490356,0.7564448805578762,0.5949698799503463,0.41394050190587856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533948626980344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5031842681333,260.5031842681333,-12.646815731866695,244.600278365811,276.40609017037235,108288.52973170442,108279.80527610569,8.724455598717652,0.0,nan,276.40609017037235,3.2560901703723744,270.0449278095168,-3.105072190483156,263.6837654486284,-9.466234551371599,257.32260308770617,-15.827396912293807,250.96144072676486,-22.188559273235114,244.600278365811,-28.549721634188984,1.0,1.0,25732.562594343566,25732.562594343566,275.9872320924304,2.8372320924304404,275.9872320924304,275.9872320924304,86951.49600213097,86951.45683610278,0.03916602818935644,0.0,8648.866644398773,8648.866644398773,0.9211612026498536,3404.596402204424,275.9872320924304,2.8372320924304404,1.0,0.002,0.12727563238758335,0.004791826754770315,0.0001963114223277592,0.0018036886155521946,0.0981557111638796,0.0981557111638796,0.0,3.7879953947855816e-11,0.9999937994003762,0.9999937994003762,0.0,0.09210909565468954,5.711351652410314e-07,0.0,0.0,0.0,1599294.3469981174,265.9337233020561,0.0,1.0,1286820.699342298,2588.793971493591,,,,,,,,,,,,,,,,,,,2.0,14228.096173201266,1591.0035888014165,0.36857353528212766,6.175450102142607,2.641314104887083
5027.0,-30.31600078601784,4.996239623274446,35.050626450294345,30.5626098177396,5.0230567922572495,-26.782095028330968,-40.27655575247479,1.4891510311479834,-7.216301102966042,-7.216301102980787,40.10154147598059,35328.38481947022,15450.22514301635,15450.22514301635,50778.609962486575,86961.00054941207,86951.63610214736,15450.22514301635,102401.8612451637,102401.8612451637,102401.8612451637,130379.12028224999,125859.01482836892,4520.105453881076,0.0,98993.78673511387,47361.17099351892,57369.57304621661,27977.25903708628,85346.8320833029,21163.24931673115,1591.0085390853544,0.0,0.8747421469352457,2.6566793752434625,0.0014947306463915918,1.0,1.0,-7.216301102966042,325041.17466497363,1558916.0644181764,4.79605719498455,1558916.0644181764,4.79605719498455,0.7564446999142207,0.09210984908179376,3.3876516986724745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876516986724745,1.2847934163842314,1.2850800443330082,2.636728718774319,5586.9117563095615,14228.088136364333,6453.750453371974,0.0004773609762156768,29221.94946248658,2979.8095641719224,19290.691990109168,1967.1031381877776,0.6601439104832285,0.6601439104832285,30613.042993483406,30484.863174865135,1.0052586392206224,0.8,4342.61628322128,4324.433322199387,1.0052586392206224,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4999069379787,2034.6934298245008,8.9905301016545,4.996239623274446,-0.8241200441195904,5.820359667394037,2.6413072782052316,3.5,0.7546592223443519,0.6,0.00022308102123922907,0.9876517093833442,0.00022587013126167037,199.18438304924902,0.0,0.0,0.0,0.0790035942043498,7.642317244174735e-05,0.00014665784879748172,0.0004968257106024398,0.09210984813818233,0.09210984813818233,0.09210984813818233,0.09210928170127158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.0145681007,595.712089732711,0.0,0.09210984813818233,0.09210984908179376,0.09210984908179376,0.3685740990456689,0.3685740990456689,0.5,10.066278561124346,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27977.25903708628,21163.24931673115,0.7564446999142207,0.5949677184611145,0.4139390292188924,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533941141355955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50324676537656,260.50324676537656,-12.646753234623418,244.60040086157613,276.40609266909416,108287.9988856222,108279.0020624389,8.996823183281753,0.0,nan,276.40609266909416,3.256092669094187,270.04495430764615,-3.1050456923538263,263.68381594616795,-9.466184053832023,257.3226775846538,-15.827322415346202,250.96153922312104,-22.18846077687894,244.60040086157613,-28.549599138423844,1.0,1.0,25732.562594343566,25732.562594343566,275.9872284144918,2.8372284144918467,275.9872284144918,275.9872284144918,86951.71651150154,86951.63610214736,0.0804093541810289,0.0,8648.866644398773,8648.866644398773,0.9211615817842784,3404.589957165837,275.9872284144918,2.8372284144918467,1.0,0.002,0.12727620649257687,0.004791820047884182,0.0001963122980238312,0.0018036877407121164,0.09815614901191559,0.09815614901191559,0.0,3.8735947609225274e-11,0.9999937671327501,0.9999937671327501,0.0,0.09210927497333203,5.741084617331107e-07,0.0,0.0,0.0,1599294.3181433876,265.93369889703393,0.0,1.0,1286820.7823201842,2588.793637470614,,,,,,,,,,,,,,,,,,,2.0,14228.088136364333,1591.0085390853544,0.3685740990456689,6.175450102142607,2.6413072782052316
5028.0,-30.315875760160633,4.9962377595259095,35.05063719685875,30.562693601846718,5.02305240792224,-26.781982943352972,-40.2764524455182,1.4891595880412631,-7.216324546163776,-7.216324546148489,40.10156296530814,35328.398295616644,15450.223855246664,15450.223855246664,50778.62215086331,86961.17341542813,86951.8216441969,15450.223855246664,102402.04549944356,102402.04549944356,102402.04549944356,130379.39765523924,125859.29058628986,4520.107068949372,0.0,98993.89791582232,47361.12278554632,57369.75014475111,27977.35215579569,85347.1023005468,21163.314754554616,1591.0134874502648,0.0,0.8747419328937006,2.65667704114505,0.0014947306463915918,1.0,1.0,-7.216324546163776,325040.8720546107,1558916.9929502693,4.796064516736692,1558916.9929502693,4.796064516736692,0.756444521150673,0.09211003116421869,3.387646737718094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387646737718094,1.284793376354105,1.2850800042939514,2.636724939640735,5586.903748778981,14228.080531142736,6453.750582430195,0.000477362146606073,29222.025075289945,2979.817274532072,19290.69237587283,1967.1031775247236,0.66014221554361,0.66014221554361,30613.007129127684,30484.863174865135,1.0052571670969528,0.8,4342.611195679503,4324.433322199387,1.0052571670969528,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.497240825502,2034.6934298245008,8.99054330039247,4.9962377595259095,-0.8241364724625431,5.820374231988453,2.64130044858732,3.5,0.7546572710249485,0.6,0.00022308102123922907,0.9876388240557281,0.00022587307809868114,199.18428049694793,0.0,0.0,0.0,0.0790035942043498,7.642406800176226e-05,0.00014665695323746683,0.0004968219491985796,0.09211003026851454,0.09211003026851454,0.09211003026851454,0.09210946471639989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.2002385233,595.7120304243311,0.0,0.09211003026851454,0.09211003116421869,0.09211003116421869,0.36857466230161173,0.36857466230161173,0.5,10.066261597039917,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27977.35215579569,21163.314754554616,0.756444521150673,0.5949659775448285,0.4139378765456962,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533932378706453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5033088668971,260.5033088668971,-12.646691133102877,244.6005226409029,276.406095092808,108287.41530026385,108278.47544375178,8.939856512055245,0.0,nan,276.406095092808,3.2560950928080388,270.044980602482,-3.1050193975179923,263.68386611212816,-9.46613388787182,257.3227516217343,-15.827248378265665,250.9616371313272,-22.188362868672783,244.6005226409029,-28.549477359097068,1.0,1.0,25732.562594343566,25732.562594343566,275.98722642408285,2.8372264240828713,275.98722642408285,275.98722642408285,86951.88586595304,86951.8216441969,0.06422175613988657,0.0,8648.866644398773,8648.866644398773,0.9211618750751855,3404.5849714066844,275.98722642408285,2.8372264240828713,1.0,0.002,0.12727677944812946,0.004791813514912866,0.0001963131723335357,0.001803686866316563,0.09815658616676784,0.09815658616676784,0.0,3.8650098746484396e-11,0.9999937796348232,0.9999937796348232,0.0,0.0921094582061884,5.729580302910411e-07,0.0,0.0,0.0,1599294.2904258433,265.9336754538362,0.0,1.0,1286820.862027825,2588.793316611882,,,,,,,,,,,,,,,,,,,2.0,14228.080531142736,1591.0134874502648,0.36857466230161173,6.175450102142607,2.64130044858732
5029.0,-30.31575080246003,4.996235903961977,35.05064794015787,30.562777385953837,5.023048711639528,-26.781870851051398,-40.27634910363702,1.489168757091092,-7.216348223847319,-7.216348223863133,40.10158436449672,35328.41192607701,15450.222874819485,15450.222874819485,50778.63480089649,86961.34488632812,86952.0053323747,15450.222874819485,102402.22820719419,102402.22820719419,102402.22820719419,130379.6733356646,125859.56465193033,4520.108683734272,0.0,98994.008092925,47361.075121982925,57369.92552326897,27977.445128470416,85347.37065173939,21163.380069385308,1591.0184348341804,0.0,0.8747417178966647,2.656674683701968,0.0014947306463915918,1.0,1.0,-7.216348223847319,325040.5664176776,1558917.9175868428,4.796071871175707,1558917.9175868428,4.796071871175707,0.7564443419406093,0.09211021326797043,3.3876418141969813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876418141969813,1.2847933334602437,1.2850799613905208,2.636721195519659,5586.895815435702,14228.072502467874,6453.750505643897,0.0004773632670899258,29222.100069157073,2979.824921778291,19290.692146353445,1967.10315412026,0.6601405135394123,0.6601405135394123,30612.97153537887,30484.863174865135,1.0052557060813072,0.8,4342.606146524697,4324.433322199387,1.0052557060813072,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4945747464014,2034.6934298245008,8.990556677840823,4.996235903961977,-0.8241530082739343,5.820388912235911,2.641293619061969,3.5,0.7546553197319911,0.6,0.00022308102123922907,0.9876259459336035,0.00022587602336464582,199.18417800065768,0.0,0.0,0.0,0.0790035942043498,7.642496387424353e-05,0.00014665605736498554,0.0004968181922348962,0.09211021236465147,0.09211021236465147,0.09211021236465147,0.09210964676413474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.38547762117,595.7119712517452,0.0,0.09211021236465147,0.09211021326797043,0.09211021326797043,0.36857522550810295,0.36857522550810295,0.5,10.066244632026411,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27977.445128470416,21163.380069385308,0.7564443419406093,0.5949642550571254,0.4139367347382601,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533924895749275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5033707009965,260.5033707009965,-12.64662929900345,244.60064382853366,276.4060975733766,108286.84446474342,108277.94310481191,8.901359931506509,0.0,nan,276.4060975733766,3.2560975733766213,270.045006824465,-3.1049931755349576,263.6839160755178,-9.466083924482177,257.32282532653977,-15.827174673460206,250.96173457754625,-22.188265422453725,244.60064382853366,-28.549356171466314,1.0,1.0,25732.562594343566,25732.562594343566,275.98722398477844,2.8372239847784613,275.98722398477844,275.98722398477844,86952.05737941522,86952.0053323747,0.0520470405172091,0.0,8648.866644398773,8648.866644398773,0.9211621661528139,3404.580023267966,275.98722398477844,2.8372239847784613,1.0,0.002,0.12727735248477762,0.004791806941064514,0.00019631404667398166,0.0018036859923822384,0.09815702333699083,0.09815702333699083,0.0,3.9056220063615754e-11,0.9999937787700894,0.9999937787700894,0.0,0.09210964022915659,5.730388138510814e-07,0.0,0.0,0.0,1599294.2624310516,265.93365177615266,0.0,1.0,1286820.9425327135,2588.792992543931,,,,,,,,,,,,,,,,,,,2.0,14228.072502467874,1591.0184348341804,0.36857522550810295,6.175450102142607,2.641293619061969
5030.0,-30.31562590306701,4.996234053548945,35.050658681647825,30.562863510008924,5.023044618791407,-26.78175885089113,-40.276241989899404,1.4891775634043474,-7.216372187730201,-7.216372187646242,40.10160579912335,35328.41040166098,15450.222260020435,15450.222260020435,50778.63266168141,86961.5212748745,86952.18893708433,15450.222260020435,102402.41119710477,102402.41119710477,102402.41119710477,130379.94970712409,125859.83939869911,4520.1103084249735,0.0,98994.12245325642,47361.01156910896,57370.12320460829,27977.538510019323,85347.66171462761,21163.445655778734,1591.023408918792,0.0,0.8747415011680494,2.6566722977654798,0.0014947306463915918,1.0,1.0,-7.216372187730201,325040.25708665245,1558918.8437554257,4.7960792848494265,1558918.8437554257,4.7960792848494265,0.7564441613832352,0.09211039553965641,3.387636716302459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387636716302459,1.2847932922633079,1.2850799201843943,2.6367173121948326,5586.887587136382,14228.064476595138,6453.750550831854,0.00047736445305546373,29222.177802260514,2979.832848348877,19290.69228142327,1967.103167893549,0.6601387621401379,0.6601387621401379,30612.934681016584,30484.863174865135,1.005254193321742,0.8,4342.6009185454395,4324.433322199387,1.005254193321742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4919084157857,2034.6934298245008,8.990570269407568,4.996234053548945,-0.824169678153881,5.820403731702826,2.6412867888993925,3.5,0.7546533682569693,0.6,0.00022308102123922907,0.9876130740016386,0.00022587896729165714,199.1840755522995,0.0,0.0,0.0,0.0790035942043498,7.642589245525903e-05,0.00014665512878397004,0.0004968142989026426,0.09211039461084167,0.09211039461084167,0.09211039461084167,0.09210982918682302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.57087346615,595.7119120299346,0.0,0.09211039461084167,0.09211039553965641,0.09211039553965641,0.36857578854930634,0.36857578854930634,0.5,10.066227670043112,-8.395772965741344e-11,-8.395772965741344e-11,-8.395772965741344e-11,-8.395772965741344e-11,-8.395772965741344e-11,-8.395772965741344e-11,27977.538510019323,21163.445655778734,0.7564441613832352,0.5949622009735568,0.4139353052200385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453391741687905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50343227494653,260.50343227494653,-12.646567725053444,244.60076451837224,276.4061000314364,108286.26754351021,108277.40363366944,8.863909840757984,0.0,nan,276.4061000314364,3.2561000314364037,270.0450329288834,-3.104967071116562,263.6839658262897,-9.466034173710284,257.3228987236673,-15.827101276332655,250.96183162103006,-22.18816837896992,244.60076451837224,-28.549235481627733,1.0,1.0,25732.562594343566,25732.562594343566,275.9872212497548,2.837221249754805,275.9872212497548,275.9872212497548,86952.23365541919,86952.18893708433,0.044718334858771414,0.0,8648.866644398773,8648.866644398773,0.921162467539124,3404.5748998839717,275.9872212497548,2.837221249754805,1.0,0.002,0.12727792549101952,0.0047918003134221985,0.00019631492085239852,0.001803685117542669,0.09815746042619926,0.09815746042619926,0.0,3.839506750730193e-11,0.9999937790961755,0.9999937790961755,0.0,0.09210982252974452,5.73009911890372e-07,0.0,0.0,0.0,1599294.2340978694,265.9336278122698,0.0,1.0,1286821.0240106774,2588.7926645589887,,,,,,,,,,,,,,,,,,,2.0,14228.064476595138,1591.023408918792,0.36857578854930634,6.175450102142607,2.6412867888993925
5031.0,-30.315479693944166,4.996232204028954,35.05066941458223,30.56297037927436,5.023040378444733,-26.781627686836696,-40.27612073170019,1.4891883679248663,-7.216396559288398,-7.216396559294027,40.10162703575006,35328.41902265608,15450.222155771728,15450.222155771728,50778.64117842781,86961.73654652153,86952.36897329173,15450.222155771728,102402.59112906345,102402.59112906345,102402.59112906345,130380.22246318696,125860.11056844097,4520.1118947459845,0.0,98994.26393902992,47360.946403545306,57370.35281720512,27977.63133412351,85347.98415132864,21163.510813616642,1591.0283662312654,0.0,0.8747412829385819,2.6566698712409575,0.0014947306463915918,1.0,1.0,-7.216396559288398,325039.94249349885,1558919.7613700747,4.796086749865379,1558919.7613700747,4.796086749865379,0.7564439805811622,0.09211057764749005,3.3876303650495356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876303650495356,1.2847932417185348,1.285079869628345,2.6367124725206783,5586.877332447594,14228.056453719562,6453.751427305104,0.0004773660876280236,29222.274354475616,2979.842693934791,19290.69490126047,1967.1034350425957,0.6601366706526028,0.6601366706526028,30612.888765697175,30484.863174865135,1.0052523086380618,0.8,4342.594405223201,4324.433322199387,1.0052523086380618,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4892414817195,2034.6934298245008,8.99058416126609,4.996232204028954,-0.8241865429431687,5.8204187469721225,2.6412799571980647,3.5,0.7546514163423043,0.6,0.00022308102123922907,0.9875980061528388,0.0002258824135421609,199.18395562483232,0.0,0.0,0.0,0.0790035942043498,7.642694366878835e-05,0.0001466540775704407,0.000496809806335955,0.09211057671249456,0.09211057671249456,0.09211057671249456,0.09211000907262025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.755619779,595.7118530095712,0.0,0.09211057671249456,0.09211057764749005,0.09211057764749005,0.36857635144108786,0.36857635144108786,0.5,10.066210644210498,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27977.63133412351,21163.510813616642,0.7564439805811622,0.594960053050501,0.41393384242111725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533909941506296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50349555988316,260.50349555988316,-12.646504440116814,244.60088848035986,276.4061026393209,108285.72669228968,108276.6164762355,9.110216054197718,0.0,nan,276.4061026393209,3.256102639320943,270.0450598075916,-3.104940192408378,263.68401697581606,-9.465983024183913,257.32297414401455,-15.827025855985426,250.9619313121959,-22.188068687804076,244.60088848035986,-28.54911151964012,1.0,1.0,25732.562594343566,25732.562594343566,275.9872176942688,2.8372176942688156,275.9872176942688,275.9872176942688,86952.45238781818,86952.36897329173,0.08341452645254321,0.0,8648.866644398773,8648.866644398773,0.9211628430233415,3404.568516874783,275.9872176942688,2.8372176942688156,1.0,0.002,0.1272785007167529,0.004791793609804738,0.00019631579829022168,0.0018036842416599367,0.09815789914511083,0.09815789914511083,0.0,3.995015819893699e-11,0.9999937550305701,0.9999937550305701,0.0,0.09211000241974847,5.752277415802782e-07,0.0,0.0,0.0,1599294.2052826744,265.9336034407116,0.0,1.0,1286821.1068747374,2588.7923309944395,,,,,,,,,,,,,,,,,,,2.0,14228.056453719562,1591.0283662312654,0.36857635144108786,6.175450102142607,2.6412799571980647
5032.0,-30.315354838575157,4.996230365504203,35.050680148611434,30.563053639512532,5.02303608278992,-26.78151574643265,-40.2760174247436,1.4891969875804474,-7.216419962049713,-7.216419962102679,40.10164853217299,35328.432394078256,15450.220827842353,15450.220827842353,50778.65322192061,86961.9082671665,86952.55478341987,15450.220827842353,102402.77561126222,102402.77561126222,102402.77561126222,130380.5001233602,125860.38663334587,4520.11349001432,0.0,98994.37420041351,47360.89831688242,57370.52875947899,27977.72451209797,85348.25327157696,21163.576295320912,1591.0333167014974,0.0,0.8747410690935716,2.6566675411751364,0.0014947306463915918,1.0,1.0,-7.216419962049713,325039.6404059975,1558920.6902096174,4.796094064903638,1558920.6902096174,4.796094064903638,0.7564438017884363,0.09211075953543982,3.3876254427372166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876254427372166,1.2847932013948107,1.285079829295625,2.6367087240650924,5586.86938992001,14228.04886191222,6453.751535258796,0.00047736724467873715,29222.34936351925,2979.8503427285823,19290.695223941282,1967.1034679468812,0.660134987230818,0.660134987230818,30612.853180652728,30484.863174865135,1.005250847981116,0.8,4342.589357303153,4324.433322199387,1.005250847981116,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4865734461314,2034.6934298245008,8.990597346861767,4.996230365504203,-0.8242029420302739,5.8204333075344765,2.6412731226821156,3.5,0.7546494636234616,0.6,0.00022308102123922907,0.9875851391505227,0.0002258853565082131,199.18385321281337,0.0,0.0,0.0,0.0790035942043498,7.642783926966248e-05,0.0001466531819695666,0.0004968060504984746,0.09211075863620062,0.09211075863620062,0.09211075863620062,0.09211019236770639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.9414353801,595.7117936543104,0.0,0.09211075863620062,0.09211075953543982,0.09211075953543982,0.3685769139153213,0.3685769139153213,0.5,10.066193657135653,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,27977.72451209797,21163.576295320912,0.7564438017884363,0.5949583181315221,0.41393269387322634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533901190731402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5035582984437,260.5035582984437,-12.646441701556284,244.60101143068147,276.40610516612116,108285.13429735093,108276.10273546306,9.031561887857045,0.0,nan,276.40610516612116,3.2561051661211877,270.0450864190912,-3.1049135809087716,263.68406767202714,-9.465932327972837,257.32304892492755,-15.82695107507243,250.96203017781357,-22.187969822186403,244.60101143068147,-28.54898856931851,1.0,1.0,25732.562594343566,25732.562594343566,275.9872157752147,2.837215775214702,275.9872157752147,275.9872157752147,86952.62064865947,86952.55478341987,0.06586523960868362,0.0,8648.866644398773,8648.866644398773,0.9211631340287462,3404.5635699509025,275.9872157752147,2.837215775214702,1.0,0.002,0.1272790744382556,0.0047917870758322,0.0001963166737972546,0.0018036833641434844,0.0981583368986273,0.0981583368986273,0.0,3.794073909213491e-11,0.9999937713578101,0.9999937713578101,0.0,0.09211018581047684,5.737249629870375e-07,0.0,0.0,0.0,1599294.177612906,265.93358003795026,0.0,1.0,1286821.1864448558,2588.792010689548,,,,,,,,,,,,,,,,,,,2.0,14228.04886191222,1591.0333167014974,0.3685769139153213,6.175450102142607,2.6412731226821156
5033.0,-30.315230049751587,4.996228535336229,35.05069088016218,30.563137179147475,5.023032424882017,-26.78140380229082,-40.27591411778701,1.489206174279785,-7.216443614313164,-7.216443614323214,40.101669929013426,35328.445702241064,15450.219826870181,15450.219826870181,50778.66552911125,86962.07920412393,86952.73857979535,15450.219826870181,102402.95840666552,102402.95840666552,102402.95840666552,130380.7758993475,125860.66081125995,4520.115088087555,0.0,98994.48397533713,47360.85046275797,57370.70390286574,27977.817492681985,85348.52139554772,21163.641616642562,1591.0382640048135,0.0,0.874740854246119,2.656665186269618,0.0014947306463915918,1.0,1.0,-7.216443614313164,325039.3350981015,1558921.6147459715,4.796101414234886,1558921.6147459715,4.796101414234886,0.7564436226013065,0.092110941444507,3.3876205362928533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876205362928533,1.284793158418394,1.2850797863096206,2.6367049934038267,5586.861485096455,14228.040847191649,6453.751452537641,0.00047736835993795904,29222.42409230077,2979.8579629435917,19290.69497668221,1967.103442733473,0.6601332906452729,0.6601332906452729,30612.81771031276,30484.863174865135,1.0052493920328596,0.8,4342.58432565452,4324.433322199387,1.0052493920328596,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.483905499272,2034.6934298245008,8.99061072229328,4.996228535336229,-0.8242194554916837,5.820447990827913,2.641266288400531,3.5,0.7546475109715802,0.6,0.00022308102123922907,0.9875722791867271,0.00022588829794102555,199.18375085548323,0.0,0.0,0.0,0.0790035942043498,7.642873488024048e-05,0.0001466522863589886,0.0004968022969640101,0.09211094053038354,0.09211094053038354,0.09211094053038354,0.09211037451206097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.12673934636,595.7117344604923,0.0,0.09211094053038354,0.092110941444507,0.092110941444507,0.3685774763828042,0.3685774763828042,0.5,10.066176676321014,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27977.817492681985,21163.641616642562,0.7564436226013065,0.5949565932581014,0.4139315494232335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533893718010222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5036206418932,260.5036206418932,-12.646379358106799,244.60113354757635,276.40610773612485,108284.55545679982,108275.58077304036,8.974683759457772,0.0,nan,276.40610773612485,3.256107736124875,270.0451128984698,-3.104887101530153,263.68411806078825,-9.465881939211727,257.32312322306797,-15.82687677693201,250.96212838533162,-22.187871614668353,244.60113354757635,-28.548866452423624,1.0,1.0,25732.562594343566,25732.562594343566,275.9872133739144,2.8372133739144374,275.9872133739144,275.9872133739144,86952.79161616578,86952.73857979535,0.05303637043107301,0.0,8648.866644398773,8648.866644398773,0.9211634240958154,3404.5586389743175,275.9872133739144,2.8372133739144374,1.0,0.002,0.12727964800076313,0.004791780502050295,0.00019631754895867306,0.001803682488505115,0.09815877447933653,0.09815877447933653,0.0,3.746378814811768e-11,0.9999937730883072,0.9999937730883072,0.0,0.09211036787780869,5.735666983184175e-07,0.0,0.0,0.0,1599294.1496481379,265.9335563856868,0.0,1.0,1286821.2668632725,2588.791686969926,,,,,,,,,,,,,,,,,,,2.0,14228.040847191649,1591.0382640048135,0.3685774763828042,6.175450102142607,2.641266288400531
5034.0,-30.31510531747213,4.996226710373943,35.05070161055001,30.56322312857958,5.023028362301644,-26.78129194949742,-40.27581081083042,1.4892149911212864,-7.216467563342462,-7.216467563317885,40.101691358799684,35328.45700988141,15450.219205529676,15450.219205529676,50778.676215411084,86962.25515709889,86952.92225477677,15450.219205529676,102403.14146030645,102403.14146030645,102403.14146030645,130381.05229891086,125860.93560031416,4520.116698596701,0.0,98994.59801628329,47360.79985815082,57370.8868423694,27977.910838604403,85348.7976809738,21163.707178470937,1591.043236005138,0.0,0.8747406376178596,2.656662801818684,0.0014947306463915918,1.0,1.0,-7.216467563342462,325039.0259597238,1558922.54070739,4.796108824484845,1558922.54070739,4.796108824484845,0.7564434421339599,0.09211112351426938,3.387615452031617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387615452031617,1.2847931171722173,1.2850797450542422,2.636701120790275,5586.85327949304,14228.032835299795,6453.7514941853515,0.0004773695419692,29222.50161449534,2979.8658680074586,19290.695101170008,1967.1034554276953,0.6601315436869093,0.6601315436869093,30612.78095446384,30484.863174865135,1.0052478833188634,0.8,4342.579111649886,4324.433322199387,1.0052478833188634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4812373375798,2034.6934298245008,8.990624319801414,4.996226710373943,-0.8242361080367528,5.820462818410696,2.6412594535756995,3.5,0.7546455581644855,0.6,0.00022308102123922907,0.987559425230514,0.00022589123807628892,199.18364854463823,0.0,0.0,0.0,0.0790035942043498,7.642963050052242e-05,0.00014665139073870667,0.0004967985173283691,0.0921111225839555,0.0921111225839555,0.0921111225839555,0.09211055687369125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.31215641904,595.7116752315121,0.0,0.0921111225839555,0.09211112351426938,0.09211112351426938,0.36857803871360584,0.36857803871360584,0.5,10.066159705090186,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,27977.910838604403,21163.707178470937,0.7564434421339599,0.5949547925117499,0.4139303419590752,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453388624927953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5036826201436,260.5036826201436,-12.646317379856384,244.60125496913315,276.4061102710687,108283.9720198544,108275.04990865065,8.922111203783953,0.0,nan,276.4061102710687,3.256110271068735,270.0451392107398,-3.104860789260158,263.6841681503738,-9.46583184962617,257.3231970899803,-15.826802910019694,250.9622260295657,-22.18777397043428,244.60125496913315,-28.548745030866826,1.0,1.0,25732.562594343566,25732.562594343566,275.98721066180417,2.8372106618041926,275.98721066180417,275.98721066180417,86952.96754333025,86952.92225477677,0.04528855347598437,0.0,8648.866644398773,8648.866644398773,0.9211637246751091,3404.553529291775,275.98721066180417,2.8372106618041926,1.0,0.002,0.12728022131005443,0.004791773879110977,0.0001963184236101479,0.0018036816144209543,0.09815921180507395,0.09815921180507395,0.0,3.803110213904115e-11,0.9999937758514765,0.9999937758514765,0.0,0.09211055020095596,5.733133134165411e-07,0.0,0.0,0.0,1599294.121332485,265.9335324366575,0.0,1.0,1286821.348290694,2588.7913591886786,,,,,,,,,,,,,,,,,,,2.0,14228.032835299795,1591.043236005138,0.36857803871360584,6.175450102142607,2.6412594535756995
5035.0,-30.314980636413836,4.996224890301691,35.050712336933856,30.563310265447967,5.023024098609842,-26.781180162906974,-40.275703732017405,1.4892236219249286,-7.216491539409958,-7.216491539411766,40.101712704134435,35328.454069512285,15450.218618334759,15450.218618334759,50778.67268784704,86962.43359880848,86953.10473619626,15450.218618334759,102403.32335453102,102403.32335453102,102403.32335453102,130381.32717019942,125861.20887734211,4520.1182928573135,0.0,98994.71418055744,47360.73464044033,57371.088377907894,27978.00381566841,85349.0921935763,21163.772474520993,1591.0481909157677,0.0,0.8747404211669841,2.6566604146774893,0.0014947306463915918,1.0,1.0,-7.216491539409958,325038.7164725721,1558923.463019935,4.796116228669277,1558923.463019935,4.796116228669277,0.7564432621411228,0.09211130541107548,3.387610279305505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387610279305505,1.2847930767963491,1.2850797046693665,2.6366971775350487,5586.8449242083925,14228.024826434801,6453.751598390399,0.00047737075735481294,29222.580526840407,2979.8739148272252,19290.695412645866,1967.1034871893937,0.6601297717334619,0.6601297717334619,30612.743559061008,30484.863174865135,1.0052463483536205,0.8,4342.573806921268,4324.433322199387,1.0052463483536205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4785685954064,2034.6934298245008,8.99063794025837,4.996224890301691,-0.8242527718932342,5.820477662194925,2.64125261727097,3.5,0.7546436049345628,0.6,0.00022308102123922907,0.9875465767331078,0.00022589417703942736,199.18354627591208,0.0,0.0,0.0,0.0790035942043498,7.643055883117698e-05,0.00014665046240805208,0.0004967946139184228,0.09211130449169393,0.09211130449169393,0.09211130449169393,0.09211073817073044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.4972400942,595.7116161067725,0.0,0.09211130449169393,0.09211130541107548,0.09211130541107548,0.36857860092111194,0.36857860092111194,0.5,10.06614271831948,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27978.00381566841,21163.772474520993,0.7564432621411228,0.5949526981807645,0.41392887916587867,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533878783940732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5037442766549,260.5037442766549,-12.646255723345064,244.6013758111029,276.4061127421214,108283.38842538848,108274.51263034919,8.875795039330983,0.0,nan,276.4061127421214,3.256112742121445,270.0451653559726,-3.1048346440273917,263.6842179697958,-9.465782030204196,257.3232705835837,-15.826729416416299,250.96232319735313,-22.18767680264685,244.6013758111029,-28.548624188897065,1.0,1.0,25732.562594343566,25732.562594343566,275.9872077845926,2.8372077845926356,275.9872077845926,275.9872077845926,86953.14593446013,86953.10473619626,0.04119826387614012,0.0,8648.866644398773,8648.866644398773,0.9211640304841572,3404.5483307020327,275.9872077845926,2.8372077845926356,1.0,0.002,0.12728079514087054,0.004791767251144408,0.0001963192990550742,0.0018036807402693937,0.0981596495275371,0.0981596495275371,0.0,3.932446772728082e-11,0.9999937702216991,0.9999937702216991,0.0,0.09211073157806376,5.738330117167946e-07,0.0,0.0,0.0,1599294.0929848566,265.93350846059,0.0,1.0,1286821.4298100292,2588.791031037493,,,,,,,,,,,,,,,,,,,2.0,14228.024826434801,1591.0481909157677,0.36857860092111194,6.175450102142607,2.64125261727097
