time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5036.0,-30.314855938714263,4.996223075102141,35.05072305773154,30.563397996034496,5.023019731779759,-26.781068371670752,-40.27560045998541,1.4892321615335828,-7.216515517563209,-7.216515517576501,40.10173399576725,35328.46392600155,15450.218033237823,15450.218033237823,50778.68195923937,86962.61324924616,86953.28648233268,15450.218033237823,102403.5045155705,102403.5045155705,102403.5045155705,130381.60111576783,125861.48124857347,4520.119867194359,0.0,98994.83136256697,47360.68202841765,57371.277037943684,27978.096600197332,85349.37363814101,21163.83763155865,1591.0531368344532,0.0,0.874740204912915,2.656658027330244,0.0014947306463915918,1.0,1.0,-7.216515517563209,325038.40695871913,1558924.3830123532,4.796123626123793,1558924.3830123532,4.796123626123793,0.756443082386433,0.09211148717933194,3.3876050642179427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876050642179427,1.2847930368471037,1.2850796647112086,2.6366932004326262,5586.836497205599,14228.01682070142,6453.751733260761,0.0004773719888523581,29222.66010528024,2979.8820295697556,19290.695815782405,1967.10352829788,0.660127987879405,0.660127987879405,30612.70585740123,30484.863174865135,1.0052448008179549,0.8,4342.56845874854,4324.433322199387,1.0052448008179549,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.475899238964,2034.6934298245008,8.990651565192175,4.996223075102141,-0.8242694351961743,5.820492510298315,2.641245779399797,3.5,0.7546416512570849,0.6,0.00022308102123922907,0.9875337267011481,0.00022589711643006887,199.18344399364105,0.0,0.0,0.0,0.0790035942043498,7.643145416843299e-05,0.00014664956707079608,0.0004967908160743976,0.09211148626072153,0.09211148626072153,0.09211148626072153,0.09211091896016183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.68220588437,595.7115570177164,0.0,0.09211148626072153,0.09211148717933194,0.09211148717933194,0.3685791629046798,0.3685791629046798,0.5,10.066125702142932,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27978.096600197332,21163.83763155865,0.756443082386433,0.5949508449180622,0.41392762969515134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453387132167523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5038056620614,260.5038056620614,-12.646194337938596,244.60149618080075,276.4061151432381,108282.80675568452,108273.96998766121,8.83676802329305,0.0,nan,276.4061151432381,3.2561151432381052,270.0451913508034,-3.1048086491965705,263.68426755834304,-9.46573244165694,257.32334376584845,-15.826656234151528,250.9624199733347,-22.187580026665273,244.60149618080075,-28.548503819199226,1.0,1.0,25732.562594343566,25732.562594343566,275.98720482029523,2.8372048202952556,275.98720482029523,275.98720482029523,86953.32560896692,86953.28648233268,0.03912663423398044,0.0,8648.866644398773,8648.866644398773,0.9211643387973382,3404.5430895390323,275.98720482029523,2.8372048202952556,1.0,0.002,0.12728136995821643,0.004791760615317066,0.0001963201760207114,0.0018036798632972638,0.0981600880103557,0.0981600880103557,0.0,3.931797509099111e-11,0.9999937595230194,0.9999937595230194,0.0,0.09211091235971655,5.748196153925919e-07,0.0,0.0,0.0,1599294.0646347536,265.93348448243677,0.0,1.0,1286821.511336451,2588.7907028578475,,,,,,,,,,,,,,,,,,,2.0,14228.01682070142,1591.0531368344532,0.3685791629046798,6.175450102142607,2.641245779399797
5037.0,-30.3147312884088,4.996221264816407,35.05073377219398,30.563486006017797,5.023015311157906,-26.780956628450124,-40.27549718795342,1.489240648009131,-7.216539492310915,-7.216539492319569,40.10175525459491,35328.47340497177,15450.217443354488,15450.217443354488,50778.69084832626,86962.79353869628,86953.4678129759,15450.217443354488,102403.68525633038,102403.68525633038,102403.68525633038,130381.87453294471,125861.7531135793,4520.1214193654205,0.0,98994.94909960312,47360.62895501661,57371.46682731835,27978.189276614325,85349.65610393268,21163.902710516722,1591.058077657201,0.0,0.874739988804979,2.6566556403237818,0.0014947306463915918,1.0,1.0,-7.216539492310915,325038.09748905996,1558925.3015880885,4.796131018581779,1558925.3015880885,4.796131018581779,0.756442902765214,0.09211166882935878,3.387599826077804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387599826077804,1.2847929971464236,1.2850796250016716,2.6366892048772046,5586.828031103114,14228.008819457453,6453.751885997762,0.00047737322935180297,29222.74004666615,2979.890181322485,19290.69627232352,1967.1035748521178,0.6601261976638046,0.6601261976638046,30612.66798907477,30484.863174865135,1.005243246441621,0.8,4342.563086933294,4324.433322199387,1.005243246441621,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4732292693916,2034.6934298245008,8.990665190590805,4.996221264816407,-0.8242860953045534,5.820507360120961,2.6412389399651026,3.5,0.7546396971328865,0.6,0.00022308102123922907,0.9875208817333629,0.00022590005473875377,199.18334175034968,0.0,0.0,0.0,0.0790035942043498,7.64323495153859e-05,0.00014664867172384317,0.0004967870148262321,0.09211166790491605,0.09211166790491605,0.09211166790491605,0.09211109948116243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.867186903,595.7114979220933,0.0,0.09211166790491605,0.09211166882935878,0.09211166882935878,0.3685797246085654,0.3685797246085654,0.5,10.066108649904287,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27978.189276614325,21163.902710516722,0.756442902765214,0.5949489800696047,0.41392637085674133,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533863858421396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5038668164578,260.5038668164578,-12.64613318354219,244.60161615541895,276.4061174774129,108282.2272165472,108273.42370397762,8.803512569580112,0.0,nan,276.4061174774129,3.2561174774129427,270.0452172130667,-3.104782786933299,263.68431694869724,-9.465683051302733,257.32341668428796,-15.826583315712014,250.96251641986296,-22.187483580137012,244.60161615541895,-28.548383844581025,1.0,1.0,25732.562594343566,25732.562594343566,275.98720181137935,2.837201811379373,275.98720181137935,275.98720181137935,86953.50583576104,86953.4678129759,0.03802278514194768,0.0,8648.866644398773,8648.866644398773,0.9211646484731169,3404.537825208193,275.98720181137935,2.837201811379373,1.0,0.002,0.1272819459842831,0.004791753972032349,0.00019632105485197602,0.0018036789832851328,0.098160527425988,0.098160527425988,0.0,3.813710892225375e-11,0.9999937463969263,0.9999937463969263,0.0,0.09211109279954346,5.760298153161764e-07,0.0,0.0,0.0,1599294.036288669,265.93346050768906,0.0,1.0,1286821.592851283,2588.7903747249193,,,,,,,,,,,,,,,,,,,2.0,14228.008819457453,1591.058077657201,0.3685797246085654,6.175450102142607,2.6412389399651026
5038.0,-30.31460668423251,4.9962194593492395,35.05074448032666,30.563574155699484,5.023010865246667,-26.78084492928596,-40.27539388099683,1.489249107093419,-7.216563476648616,-7.216563476646872,40.10177650090604,35328.48263082275,15450.21686510368,15450.21686510368,50778.69949592643,86962.97413503136,86953.64902535871,15450.21686510368,102403.86589046239,102403.86589046239,102403.86589046239,130382.1477750629,125862.02482470208,4520.122950360813,0.0,98995.06711052792,47360.575595400886,57371.657239030035,27978.281884600507,85349.93912363054,21163.967740183423,1591.0630153459176,0.0,0.8747397726920462,2.6566532523642423,0.0014947306463915918,1.0,1.0,-7.216563476648616,325037.7878958493,1558926.2196229778,4.796138411212972,1558926.2196229778,4.796138411212972,0.7564427232335613,0.09211185037481613,3.387594576594543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387594576594543,1.284792957573885,1.2850795854203048,2.6366852002298056,5586.81954573582,14228.000821420615,6453.752047945359,0.0004773744743629303,29222.820167000318,2979.8983513228595,19290.696756395726,1967.1036242137454,0.6601244043577841,0.6601244043577841,30612.630038733212,30484.863174865135,1.005241688699306,0.8,4342.557703483787,4324.433322199387,1.005241688699306,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4705586946989,2034.6934298245008,8.99067882596675,4.9962194593492395,-0.8243027584538947,5.820522217803134,2.64123209898741,3.5,0.7546377425678313,0.6,0.00022308102123922907,0.9875080416992124,0.00022590299199525698,199.18323954500025,0.0,0.0,0.0,0.0790035942043498,7.643324517483043e-05,0.00014664777606439864,0.0004967832108654079,0.09211184945413434,0.09211184945413434,0.09211184945413434,0.09211127978653919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.0522799371,595.7114387894311,0.0,0.09211184945413434,0.09211185037481613,0.09211185037481613,0.3685802860058004,0.3685802860058004,0.5,10.066091561875554,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27978.281884600507,21163.967740183423,0.7564427232335613,0.594947108543016,0.41392510637469776,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533856398011797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50392777535325,260.50392777535325,-12.64607222464673,244.60173579859477,276.40611975202614,108281.64993580377,108272.87456693772,8.77536886604604,0.0,nan,276.40611975202614,3.2561197520261658,270.0452429613956,-3.1047570386043617,263.68436617073525,-9.465633829264732,257.3234893800409,-15.826510619959095,250.9626125893268,-22.187387410673182,244.60173579859477,-28.548264201405203,1.0,1.0,25732.562594343566,25732.562594343566,275.9871987792057,2.837198779205721,275.9871987792057,275.9871987792057,86953.68634494526,86953.64902535871,0.03731958655407652,0.0,8648.866644398773,8648.866644398773,0.9211649588192348,3404.532549477516,275.9871987792057,2.837198779205721,1.0,0.002,0.1272825232050988,0.004791747327350217,0.0001963219355220944,0.0018036781033924844,0.0981609677610472,0.0981609677610472,0.0,3.891457859075964e-11,0.9999937334486119,0.9999937334486119,0.0,0.0921112731511723,5.772236438299292e-07,0.0,0.0,0.0,1599294.0079312397,265.93343652335136,0.0,1.0,1286821.6743987042,2588.790046460855,,,,,,,,,,,,,,,,,,,2.0,14228.000821420615,1591.0630153459176,0.3685802860058004,6.175450102142607,2.64123209898741
5039.0,-30.31448212516678,4.99621765877865,35.05075518202971,30.563662445079558,5.023006404198178,-26.780733272233316,-40.27529060896484,1.4892575480585304,-7.216587453838656,-7.216587453824809,40.10179773166449,35328.49165311959,15450.216277328547,15450.216277328547,50778.70793044814,86963.1549109355,86953.8300791418,15450.216277328547,102404.04635647035,102404.04635647035,102404.04635647035,130382.42080801824,125862.29634825265,4520.12445976559,0.0,98995.18528706074,47360.522018328185,57371.848076369504,27978.37445154789,85350.22252791739,21164.032740208386,1591.0679510350785,0.0,0.8747395566790459,2.656650865118015,0.0014947306463915918,1.0,1.0,-7.216587453838656,325037.4783951288,1558927.136986512,4.796145800428025,1558927.136986512,4.796145800428025,0.7564425437531985,0.09211203181572716,3.387589320283586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387589320283586,1.2847929180861126,1.2850795459237228,2.636681190093962,5586.8110487391705,14227.992826614667,6453.752215985754,0.00047737572219814465,29222.90039536833,2979.90653233962,19290.697258679713,1967.103675432458,0.6601226092443987,0.6601226092443987,30612.592039020074,30484.863174865135,1.0052401289309265,0.8,4342.552313030669,4324.433322199387,1.0052401289309265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4678875068646,2034.6934298245008,8.990692459050578,4.99621765877865,-0.8243194166411563,5.820537075419806,2.641225256446175,3.5,0.75463578755605,0.6,0.00022308102123922907,0.9874952064935267,0.00022590592822355278,199.18313737675714,0.0,0.0,0.0,0.0790035942043498,7.643414054118124e-05,0.00014664688069804783,0.000496779406905608,0.09211203089587974,0.09211203089587974,0.09211203089587974,0.09211146001079676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.2374745018,595.7113796229913,0.0,0.09211203089587974,0.09211203181572716,0.09211203181572716,0.3685808470971319,0.3685808470971319,0.5,10.066074437186414,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27978.37445154789,21164.032740208386,0.7564425437531985,0.5949452318514907,0.41392383765096713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453384894037072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50398856881156,260.50398856881156,-12.646011431188413,244.6018551626595,276.40612197487945,108281.07469423667,108272.32314038953,8.751553847136236,0.0,nan,276.40612197487945,3.256121974879477,270.04526861249377,-3.104731387506206,263.6844152500697,-9.465584749930258,257.3235618876185,-15.826438112381481,250.96270852514837,-22.187291474851605,244.6018551626595,-28.548144837340487,1.0,1.0,25732.562594343566,25732.562594343566,275.9871957358438,2.8371957358438067,275.9871957358438,275.9871957358438,86953.86718936767,86953.8300791418,0.03711022586503532,0.0,8648.866644398773,8648.866644398773,0.9211652695687413,3404.527266885004,275.9871957358438,2.8371957358438067,1.0,0.002,0.12728310165327636,0.004791740676726797,0.00019632281808809596,0.0018036772207775875,0.09816140904404798,0.09816140904404798,0.0,3.886568324118489e-11,0.9999937201355173,0.9999937201355173,0.0,0.09211145336465014,5.784510770243169e-07,0.0,0.0,0.0,1599293.9795822515,265.9334125461613,0.0,1.0,1286821.7559218162,2588.7897182947136,,,,,,,,,,,,,,,,,,,2.0,14227.992826614667,1591.0679510350785,0.3685808470971319,6.175450102142607,2.641225256446175
5040.0,-30.314357610335993,4.996215863157031,35.05076587737076,30.56375073445963,5.023001933636127,-26.78062165594267,-40.275187336932845,1.4892659760473062,-7.216611426304155,-7.2166114263080425,40.1018189515137,35328.500500311464,15450.2156833328,15450.2156833328,50778.71618364427,86963.33579571996,86954.0110421742,15450.2156833328,102404.226725507,102404.226725507,102404.226725507,130382.6937113861,125862.5677631768,4520.125948209308,0.0,98995.30356905817,47360.46826276943,57372.03922920972,27978.466985879106,85350.50621508883,21164.09771675241,1591.0728851274052,0.0,0.8747393407344259,2.6566484783438877,0.0014947306463915918,1.0,1.0,-7.216611426304155,325037.16895562736,1558928.053879531,4.796153187306246,1558928.053879531,4.796153187306246,0.7564423643166029,0.09211221315957747,3.387584059653039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387584059653039,1.284792878659047,1.2850795064878613,2.6366771764711983,5586.8025443541555,14227.984835058476,6453.7523883895665,0.0004773769719205468,29222.980692380934,2979.91472035618,19290.697774006243,1967.1037279811399,0.6601208130365616,0.6601208130365616,30612.5540080673,30484.863174865135,1.0052385678807432,0.8,4342.54691814605,4324.433322199387,1.0052385678807432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4652157182084,2034.6934298245008,8.990706091700318,4.996215863157031,-0.824336070989018,5.8205519341460485,2.6412184123729623,3.5,0.7546338321065607,0.6,0.00022308102123922907,0.9874823760258823,0.00022590886344424444,199.18303524490202,0.0,0.0,0.0,0.0790035942043498,7.643503591723027e-05,0.00014664598532199879,0.0004967756022889166,0.09211221223737115,0.09211221223737115,0.09211221223737115,0.09211164016556468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.422790695,595.7113204164696,0.0,0.09211221223737115,0.09211221315957747,0.09211221315957747,0.3685814078787295,0.3685814078787295,0.5,10.066057276324644,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27978.466985879106,21164.09771675241,0.7564423643166029,0.5949433510760744,0.413922565512164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533841485437184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50404922203154,260.50404922203154,-12.645950777968437,244.60197429063223,276.4061241533452,108280.50123548388,108271.76987012738,8.731365356520065,0.0,nan,276.4061241533452,3.2561241533452403,270.0452941808641,-3.1047058191358587,263.6844642083367,-9.465535791663285,257.3236342357901,-15.826365764209868,250.9628042632207,-22.187195736779273,244.60197429063223,-28.54802570936775,1.0,1.0,25732.562594343566,25732.562594343566,275.9871926866838,2.8371926866838066,275.9871926866838,275.9871926866838,86954.04796439133,86954.0110421742,0.03692221712844912,0.0,8648.866644398773,8648.866644398773,0.9211655805733581,3404.5219799513043,275.9871926866838,2.8371926866838066,1.0,0.002,0.1272836813115762,0.004791734021490755,0.00019632370252241636,0.0018036763361043281,0.09816185126120817,0.09816185126120817,0.0,3.862674459800819e-11,0.9999937070055631,0.9999937070055631,0.0,0.0921116334979325,5.796616449823886e-07,0.0,0.0,0.0,1599293.951238841,265.9333885736958,0.0,1.0,1286821.8374288538,2588.7893901933435,,,,,,,,,,,,,,,,,,,2.0,14227.984835058476,1591.0728851274052,0.3685814078787295,6.175450102142607,2.6412184123729623
5041.0,-30.31423313906816,4.996214072518278,35.05077656652416,30.563839093688898,5.022997462091105,-26.780510078957807,-40.27508032796902,1.4892743987691333,-7.216635395644971,-7.216635395702539,40.101840163668506,35328.49602859374,15450.215085291264,15450.215085291264,50778.711113885,86963.51668327463,86954.19196292388,15450.215085291264,102404.40704821514,102404.40704821514,102404.40704821514,130382.96654056647,125862.83912416102,4520.127416405455,0.0,98995.42186653355,47360.40120091748,57372.245184017855,27978.55949235132,85350.80467636918,21164.16267333765,1591.0778178457313,0.0,0.8747391248370425,2.6566460918825774,0.0014947306463915918,1.0,1.0,-7.216635395644971,325036.8595566949,1558928.9704380885,4.79616057257091,1558928.9704380885,4.79616057257091,0.7564421849210441,0.09211239440501515,3.387578798455115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387578798455115,1.2847928392566237,1.2850794670766477,2.636673162356007,5586.794038925746,14227.97684676808,6453.752562564466,0.00047737822212748365,29223.06099910645,2979.922909363182,19290.698294626676,1967.1037810696494,0.6601190168003457,0.6601190168003457,30612.51597300095,30484.863174865135,1.0052370066621954,0.8,4342.5415226779005,4324.433322199387,1.0052370066621954,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4625433380845,2034.6934298245008,8.990719725132609,4.996214072518278,-0.8243527222301257,5.820566794748403,2.641211566791738,3.5,0.7546318762262109,0.6,0.00022308102123922907,0.9874695502268283,0.0002259117976731393,199.1829331488836,0.0,0.0,0.0,0.0790035942043498,7.643596370298071e-05,0.00014664505753624838,0.0004967716878080255,0.09211239348468417,0.09211239348468417,0.09211239348468417,0.09211182025599467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.60823593487,595.7112611676046,0.0,0.09211239348468417,0.09211239440501515,0.09211239440501515,0.3685819683521998,0.3685819683521998,0.5,10.066040080976153,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,27978.55949235132,21164.16267333765,0.7564421849210441,0.5949412112331725,0.4139210656835791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453383403315878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50410975645696,260.50410975645696,-12.645890243543022,244.60209321790688,276.4061262949236,108279.92943415865,108271.21516955832,8.714264600310539,0.0,nan,276.4061262949236,3.256126294923604,270.04531967957973,-3.1046803204202433,263.6845130641907,-9.465486935809281,257.3237064487856,-15.826293551214405,250.96289983335527,-22.18710016664471,244.60209321790688,-28.547906782093094,1.0,1.0,25732.562594343566,25732.562594343566,275.98718963572367,2.837189635723689,275.98718963572367,275.98718963572367,86954.22895190654,86954.19196292388,0.03698898265429307,0.0,8648.866644398773,8648.866644398773,0.9211658916112568,3404.5166924473906,275.98718963572367,2.837189635723689,1.0,0.002,0.12728426212255958,0.004791727363026136,0.00019632458873581832,0.0018036754500018043,0.09816229436790916,0.09816229436790916,0.0,3.873762248474133e-11,0.99999369450591,0.99999369450591,0.0,0.09211181359085661,5.808141585343046e-07,0.0,0.0,0.0,1599293.922899118,265.933364604355,0.0,1.0,1286821.9189252527,2588.789062134853,,,,,,,,,,,,,,,,,,,2.0,14227.97684676808,1591.0778178457313,0.3685819683521998,6.175450102142607,2.641211566791738
5042.0,-30.314108645910448,4.9962122869335035,35.05078724959105,30.563927348144375,5.022992989993845,-26.78039848232812,-40.27497705593703,1.489282823218064,-7.216659358293214,-7.2166593583065355,40.101861366364595,35328.504835182,15450.214478688162,15450.214478688162,50778.71931387016,86963.69750225445,86954.37280897118,15450.214478688162,102404.58728765935,102404.58728765935,102404.58728765935,130383.23926601323,125863.11040090026,4520.128865112971,0.0,98995.54009787961,47360.34741993383,57372.43630882864,27978.65197835389,85351.08828718253,21164.227615129457,1591.0827495310616,0.0,0.8747389090130878,2.656643706089208,0.0014947306463915918,1.0,1.0,-7.216659358293214,325036.55024437065,1558929.886591776,4.79616795532605,1558929.886591776,4.79616795532605,0.756442005551357,0.09211257556188576,3.3875735400924394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875735400924394,1.2847927998461226,1.2850794276573543,2.6366691504639217,5586.785538207831,14227.968861755468,6453.752736158599,0.0004773794715467765,29223.141262101795,2979.9310939109478,19290.698813511157,1967.1038339811412,0.660117221502413,0.660117221502413,30612.477958419808,30484.863174865135,1.0052354462849848,0.8,4342.536130115681,4324.433322199387,1.0052354462849848,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.459870373703,2034.6934298245008,8.990733356681933,4.9962122869335035,-0.8243693685514604,5.820581655484964,2.6412047197209763,3.5,0.754629919920279,0.6,0.00022308102123922907,0.9874567223519248,0.00022591473245317991,199.1828310350149,0.0,0.0,0.0,0.0790035942043498,7.6436859098776e-05,0.00014664416214045306,0.0004967678834760243,0.09211257463536365,0.09211257463536365,0.09211257463536365,0.09211200031689991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.79379851284,595.711201880125,0.0,0.09211257463536365,0.09211257556188576,0.09211257556188576,0.368582528523958,0.368582528523958,0.5,10.066022851800032,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27978.65197835389,21164.227615129457,0.756442005551357,0.5949393303927653,0.4139197934572488,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533826583495282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50417019562883,260.50417019562883,-12.645829804371147,244.60221198474517,276.40612840642905,108279.35935015147,108270.65879784049,8.700552310956887,0.0,nan,276.40612840642905,3.2561284064290703,270.0453451221531,-3.104654877846883,263.68456183782627,-9.465438162173712,257.32377855349233,-15.826221446507645,250.96299526912722,-22.187004730872758,244.60221198474517,-28.54778801525481,1.0,1.0,25732.562594343566,25732.562594343566,275.9871865829169,2.8371865829168996,275.9871865829169,275.9871865829169,86954.40967277174,86954.37280897118,0.036863800560240634,0.0,8648.866644398773,8648.866644398773,0.9211662024812771,3404.5114077929015,275.9871865829169,2.8371865829168996,1.0,0.002,0.12728484406582558,0.0047917206995716525,0.00019632547669826868,0.0018036745615659577,0.09816273834913435,0.09816273834913435,0.0,3.8264226422807246e-11,0.999993682220231,0.999993682220231,0.0,0.09211199361491941,5.819469663558308e-07,0.0,0.0,0.0,1599293.8945672975,265.93334064170676,0.0,1.0,1286822.000398894,2588.7887341680416,,,,,,,,,,,,,,,,,,,2.0,14227.968861755468,1591.0827495310616,0.368582528523958,6.175450102142607,2.6412047197209763
5043.0,-30.313984196040867,4.99621050634194,35.05079792689713,30.564015672449045,5.0229885116416595,-26.7802869252676,-40.274873783905036,1.4892912376720502,-7.216683326677071,-7.216683326704571,40.1018825662898,35328.513492930244,15450.21387949151,15450.21387949151,50778.72737242175,86963.87836707039,86954.55367571075,15450.21387949151,102404.76755520226,102404.76755520226,102404.76755520226,130383.51199677905,125863.38170128826,4520.130295490783,0.0,98995.65838064463,47360.29349562141,57372.627650025795,27978.744441576797,85351.37209160259,21164.292540475526,1591.0876802005032,0.0,0.874738693167825,2.6566413197265106,0.0014947306463915918,1.0,1.0,-7.216683326677071,325036.2408582474,1558930.8026245986,4.796175338812354,1558930.8026245986,4.796175338812354,0.7564418262109396,0.0921127566225895,3.3875682796778883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875682796778883,1.2847927604823817,1.2850793882848317,2.6366651368785807,5586.777033902111,14227.960881330426,6453.752913113646,0.0004773807221181278,29223.221558225763,2979.939281836893,19290.699342441632,1967.1038879170394,0.6601154258097762,0.6601154258097762,30612.43992899312,30484.863174865135,1.0052338852988967,0.8,4342.530735447544,4324.433322199387,1.0052338852988967,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4571968366786,2034.6934298245008,8.9907469955796,4.99621050634194,-0.8243860159639089,5.820596522305849,2.641197871190433,3.5,0.7546279631972667,0.6,0.00022308102123922907,0.9874438991171222,0.00022591766624786155,199.1827289567575,0.0,0.0,0.0,0.0790035942043498,7.64377545042685e-05,0.00014664326673496057,0.0004967640788196961,0.09211275570618827,0.09211275570618827,0.09211275570618827,0.09211218029639608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.97949484433,595.7111425490173,0.0,0.09211275570618827,0.0921127566225895,0.0921127566225895,0.3685830883963183,0.3685830883963183,0.5,10.066005592099486,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,27978.744441576797,21164.292540475526,0.7564418262109396,0.5949374465582573,0.4139185185566113,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45338191325293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50423055236473,260.50423055236473,-12.645769447635246,244.60233061278956,276.40613049185527,108278.79023760658,108270.1015528924,8.68868471414708,0.0,nan,276.40613049185527,3.256130491855288,270.04537051610475,-3.1046294838952235,263.68461054029945,-9.465389459700532,257.32385056448993,-15.826149435510047,250.96309058864938,-22.186909411350598,244.60233061278956,-28.54766938721042,1.0,1.0,25732.562594343566,25732.562594343566,275.98718352670846,2.837183526708486,275.98718352670846,275.98718352670846,86954.59058133034,86954.55367571075,0.03690561959228944,0.0,8648.866644398773,8648.866644398773,0.9211665134723415,3404.506121076278,275.98718352670846,2.837183526708486,1.0,0.002,0.12728542702811235,0.004791714034960198,0.0001963263662300754,0.0018036736730795396,0.0981631831150377,0.0981631831150377,0.0,3.930961502487951e-11,0.9999936711834867,0.9999936711834867,0.0,0.0921121736578543,5.829647351987486e-07,0.0,0.0,0.0,1599293.8662286892,265.9333166733229,0.0,1.0,1286822.0818920194,2588.788406122845,,,,,,,,,,,,,,,,,,,2.0,14227.960881330426,1591.0876802005032,0.3685830883963183,6.175450102142607,2.641197871190433
5044.0,-30.313859788970934,4.9962087309033425,35.05080859841185,30.564103926904522,5.022984039818868,-26.780175406097346,-40.27477054679764,1.4892996537489456,-7.216707279623847,-7.216707279580401,40.101903753801686,35328.52205311542,15450.213260895238,15450.213260895238,50778.73531401066,86964.05914015694,86954.73442926403,15450.213260895238,102404.94769015927,102404.94769015927,102404.94769015927,130383.78457283723,125863.65286520844,4520.131707628793,0.0,98995.77659842341,47360.239500498814,57372.818997694,27978.83688267796,85351.65588037195,21164.357450074895,1591.0926096245585,0.0,0.8747384774565271,2.656638934902515,0.0014947306463915918,1.0,1.0,-7.216707279623847,325035.9316716237,1558931.7181209256,4.796182717718354,1558931.7181209256,4.796182717718354,0.756441646906988,0.09211293759544069,3.38756302205095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38756302205095,1.2847927211110513,1.2850793489047179,2.6366611254782675,5586.768534226201,14227.95290418795,6453.753089522962,0.00047738197192007375,29223.301811367597,2979.9474653798798,19290.699869740885,1967.103941686599,0.6601136310420946,0.6601136310420946,30612.401919707285,30484.863174865135,1.0052323251400104,0.8,4342.525343636492,4324.433322199387,1.0052323251400104,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4545227231413,2034.6934298245008,8.990760626246965,4.9962087309033425,-0.8244026542308802,5.820611385134223,2.6411910211902008,3.5,0.754626006054343,0.6,0.00022308102123922907,0.9874310804718774,0.0002259205990686684,199.1826269137104,0.0,0.0,0.0,0.0790035942043498,7.64386496166455e-05,0.00014664237162258356,0.0004967602755745177,0.09211293667574658,0.09211293667574658,0.09211293667574658,0.09211236027063836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.16528073186,595.7110831881773,0.0,0.09211293667574658,0.09211293759544069,0.09211293759544069,0.3685836479822028,0.3685836479822028,0.5,10.065988301371837,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,27978.83688267796,21164.357450074895,0.756441646906988,0.5949355614750068,0.4139172425972793,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533811684161773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5042908383505,260.5042908383505,-12.64570916164945,244.60244911993834,276.40613255667876,108278.22220811238,108269.54370783707,8.67850027525926,0.0,nan,276.40613255667876,3.2561325566787787,270.0453958693915,-3.104604130608493,263.6846591820538,-9.465340817946185,257.32392249470786,-15.826077505292119,250.96318580733293,-22.186814192667043,244.60244911993834,-28.547550880061635,1.0,1.0,25732.562594343566,25732.562594343566,275.98718047293545,2.837180472935472,275.98718047293545,275.98718047293545,86954.77131838222,86954.73442926403,0.03688911818608176,0.0,8648.866644398773,8648.866644398773,0.921166824298344,3404.500837161205,275.98718047293545,2.837180472935472,1.0,0.002,0.12728601102941536,0.004791707364654972,0.00019632725737059068,0.0018036727814036365,0.09816362868529534,0.09816362868529534,0.0,3.8774227318488785e-11,0.9999936599082794,0.9999936599082794,0.0,0.09211235359096767,5.840044730112697e-07,0.0,0.0,0.0,1599293.8379083236,265.93329272037613,0.0,1.0,1286822.1633326488,2588.788078289043,,,,,,,,,,,,,,,,,,,2.0,14227.95290418795,1591.0926096245585,0.3685836479822028,6.175450102142607,2.6411910211902008
5045.0,-30.313735423963784,4.996206960564026,35.050819264483486,30.56419218136,5.022979562913678,-26.780063925282263,-40.274667309690244,1.4893080610415568,-7.216731237426984,-7.216731237412697,40.1019249397888,35328.53046584881,15450.212648974964,15450.212648974964,50778.743114823774,86964.23996460073,86954.91521652651,15450.212648974964,102405.12786550148,102405.12786550148,102405.12786550148,130384.05717276207,125863.92406946674,4520.133103295338,0.0,98995.89487227492,47360.18536265948,57373.010566239376,27978.929307260598,85351.93987349997,21164.42234774472,1591.097538316051,0.0,0.8747382617237471,2.656636549596612,0.0014947306463915918,1.0,1.0,-7.216731237426984,325035.62242253625,1558932.6335526893,4.7961900973614675,1558932.6335526893,4.7961900973614675,0.756441467624442,0.09211311848508251,3.3875577621645214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875577621645214,1.2847926817808166,1.285079309565709,2.636657112234729,5586.76003064472,14227.944930336384,6453.753268886098,0.0004773832228418464,29223.38210080299,2979.95565262378,19290.700405869302,1967.1039963564829,0.6601118357665808,0.6601118357665808,30612.363894074962,30484.863174865135,1.0052307643106382,0.8,4342.519949506606,4324.433322199387,1.0052307643106382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4518480551517,2034.6934298245008,8.990774263742484,4.996206960564026,-0.8244192931050911,5.820626253669117,2.6411841697767935,3.5,0.7546240485076553,0.6,0.00022308102123922907,0.9874182663400899,0.0002259235309329337,199.18252490526916,0.0,0.0,0.0,0.0790035942043498,7.643954473871389e-05,0.0001466414765005152,0.0004967564719745865,0.09211311756996476,0.09211311756996476,0.09211311756996476,0.09211254018288738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.3511932591,595.7110237860843,0.0,0.09211311756996476,0.09211311848508251,0.09211311848508251,0.36858420727930524,0.36858420727930524,0.5,10.065970982844705,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27978.929307260598,21164.42234774472,0.756441467624442,0.594933673330482,0.4139159639278169,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533804238363446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.504351062167,260.504351062167,-12.64564893783296,244.60256752086207,276.4061346033871,108277.65483829119,108268.98528774346,8.669550547718988,0.0,nan,276.4061346033871,3.2561346033871246,270.04542118694275,-3.1045788130572305,263.68470777044894,-9.46529222955104,257.32399435394706,-15.82600564605292,250.9632809374144,-22.18671906258558,244.60256752086207,-28.54743247913791,1.0,1.0,25732.562594343566,25732.562594343566,275.9871774181035,2.837177418103522,275.9871774181035,275.9871774181035,86954.9520125543,86954.91521652651,0.036796027794480324,0.0,8648.866644398773,8648.866644398773,0.9211671352576646,3404.495550975344,275.9871774181035,2.837177418103522,1.0,0.002,0.12728659595874428,0.004791700693360831,0.00019632814994046356,0.0018036718896810647,0.09816407497023177,0.09816407497023177,0.0,3.9621528280520124e-11,0.9999936498577866,0.9999936498577866,0.0,0.0921125335536804,5.849314020996723e-07,0.0,0.0,0.0,1599293.80958221,265.933268762573,0.0,1.0,1286822.2447897817,2588.7877503888612,,,,,,,,,,,,,,,,,,,2.0,14227.944930336384,1591.097538316051,0.36858420727930524,6.175450102142607,2.6411841697767935
5046.0,-30.313611100482056,4.996205195469205,35.05082992508423,30.564280470740073,5.022975089368936,-26.779952481498782,-40.27456407258285,1.4893164672060586,-7.216755180858513,-7.216755180857449,40.10194611407866,35328.538771130705,15450.21201941097,15450.21201941097,50778.75079054167,86964.4207351545,86955.09589873282,15450.21201941097,102405.3079181438,102405.3079181438,102405.3079181438,130384.32962860196,125864.19514666272,4520.134481939242,0.0,98996.01311286021,47360.13113801034,57373.20219427763,27979.02171045817,85352.2239047358,21164.487230187766,1591.1024658093797,0.0,0.8747380461162096,2.656634165723332,0.0014947306463915918,1.0,1.0,-7.216755180858513,325035.31335919606,1558933.548478986,4.796197472722635,1558933.548478986,4.796197472722635,0.7564412883770262,0.09211329928450515,3.387552503743468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387552503743468,1.2847926424558624,1.2850792702319815,2.636653100120663,5586.751529456454,14227.936959789062,6453.753448628593,0.0004773844734908111,29223.462368026205,2979.9638376026683,19290.700943131647,1967.1040511419953,0.6601100410414705,0.6601100410414705,30612.325879024575,30484.863174865135,1.0052292039161046,0.8,4342.514556877822,4324.433322199387,1.0052292039161046,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4491728297387,2034.6934298245008,8.99078789392961,4.996205195469205,-0.8244359232960567,5.820641118765262,2.6411773169426054,3.5,0.7546220905550302,0.6,0.00022308102123922907,0.9874054566662154,0.00022592646185328895,199.18242293099297,0.0,0.0,0.0,0.0790035942043498,7.644043987047455e-05,0.00014664058136875453,0.0004967526685661222,0.0921132983674494,0.0921132983674494,0.0921132983674494,0.09211272008802086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.5371844065,595.7109643578493,0.0,0.0921132983674494,0.09211329928450515,0.09211329928450515,0.3685847663002714,0.3685847663002714,0.5,10.065953636277802,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,27979.02171045817,21164.487230187766,0.7564412883770262,0.5949317834672635,0.41391468382314156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453379679509021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50441123164643,260.50441123164643,-12.645588768353548,244.60268582773534,276.4061366354754,108277.08821796357,108268.42648934475,8.66172861880214,0.0,nan,276.4061366354754,3.2561366354754,270.0454464739858,-3.104553526014172,263.6847563124523,-9.465243687547684,257.3240661509015,-15.825933849098476,250.96337598932845,-22.186624010671522,244.60268582773534,-28.547314172264635,1.0,1.0,25732.562594343566,25732.562594343566,275.9871743655123,2.8371743655123396,275.9871743655123,275.9871743655123,86955.13283785155,86955.09589873282,0.036939118726877496,0.0,8648.866644398773,8648.866644398773,0.9211674461300927,3404.4902662621853,275.9871743655123,2.8371743655123396,1.0,0.002,0.12728718182709928,0.004791694016871585,0.00019632904396439064,0.0018036709950287181,0.09816452198219532,0.09816452198219532,0.0,3.899310865515537e-11,0.9999936396669076,0.9999936396669076,0.0,0.09211271341323946,5.858712656917381e-07,0.0,0.0,0.0,1599293.7812730796,265.93324481914146,0.0,1.0,1286822.3261980328,2588.787422685495,,,,,,,,,,,,,,,,,,,2.0,14227.936959789062,1591.1024658093797,0.3685847663002714,6.175450102142607,2.6411773169426054
5047.0,-30.313486818035166,4.996203435636023,35.05084058046035,30.564368690270953,5.022970620866957,-26.77984107414933,-40.27446083547545,1.4893248737840727,-7.216779122176831,-7.216779122172174,40.10196728453692,35328.546978192746,15450.211387950458,15450.211387950458,50778.7583661432,86964.60143057171,86955.27658317113,15450.211387950458,102405.48797112159,102405.48797112159,102405.48797112159,130384.60206778275,125864.466222637,4520.135845145755,0.0,98996.13130209011,47360.07683882579,57373.393848071464,27979.11409666115,85352.50794473261,21164.55210053469,1591.1073924430054,0.0,0.874737830535076,2.6566317820621723,0.0014947306463915918,1.0,1.0,-7.216779122176831,325035.0043233686,1558934.4632398451,4.796204847182868,1558934.4632398451,4.796204847182868,0.756441109157932,0.09211348000459824,3.387547247541998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387547247541998,1.2847926031289758,1.2850792308963215,2.636649089737898,5586.743031936608,14227.928992555348,6453.753628232014,0.0004773857235855583,29223.542601190766,2979.9720191085403,19290.701479978292,1967.104105885118,0.6601082470813192,0.6601082470813192,30612.287880008575,30484.863174865135,1.0052276441802146,0.8,4342.509166523597,4324.433322199387,1.0052276441802146,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4464970673191,2034.6934298245008,8.99080152586514,4.996203435636023,-0.8244525506039055,5.820655986239928,2.6411704627399413,3.5,0.7546201322114118,0.6,0.00022308102123922907,0.9873926513995179,0.00022592939184126683,199.18232099047924,0.0,0.0,0.0,0.0790035942043498,7.644133501192595e-05,0.00014663968622730312,0.000496748865459723,0.09211347908583142,0.09211347908583142,0.09211347908583142,0.09211289995290753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.7232816329,595.7109048949337,0.0,0.09211347908583142,0.09211348000459824,0.09211348000459824,0.36858532504387315,0.36858532504387315,0.5,10.065936263863232,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27979.11409666115,21164.55210053469,0.756441109157932,0.5949298923825814,0.41391340253374465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533789354309905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5044713533977,260.5044713533977,-12.645528646602259,244.6028040506117,276.4061386561028,108276.52228655439,108267.8674287289,8.654857825486893,0.0,nan,276.4061386561028,3.2561386561028485,270.0454717350611,-3.1045282649388923,263.68480481397876,-9.46519518602122,257.3241378928756,-15.825862107124351,250.96347097175618,-22.186529028243797,244.6028040506117,-28.547195949388282,1.0,1.0,25732.562594343566,25732.562594343566,275.9871713153092,2.837171315309206,275.9871713153092,275.9871713153092,86955.31348038191,86955.27658317113,0.036897210782626644,0.0,8648.866644398773,8648.866644398773,0.9211677568710408,3404.4849837797083,275.9871713153092,2.837171315309206,1.0,0.002,0.12728776855882126,0.004791687338664432,0.00019632993932074624,0.0018036700995841034,0.09816496966037312,0.09816496966037312,0.0,3.8904849394144625e-11,0.9999936303040884,0.9999936303040884,0.0,0.09211289326974124,5.8673485698966e-07,0.0,0.0,0.0,1599293.7529664394,265.93322087782315,0.0,1.0,1286822.407599089,2588.7870950111665,,,,,,,,,,,,,,,,,,,2.0,14227.928992555348,1591.1073924430054,0.36858532504387315,6.175450102142607,2.6411704627399413
5048.0,-30.313362575939372,4.996201681112833,35.05085123074091,30.564456979651027,5.022966148311623,-26.779729703512544,-40.27435382651163,1.4893332727019457,-7.216803058170456,-7.216803058141014,40.101988448269225,35328.54186432748,15450.210750644514,15450.210750644514,50778.75261497199,86964.78216212783,86955.45722434491,15450.210750644514,102405.66797498942,102405.66797498942,102405.66797498942,130384.87444242112,125864.73724909688,4520.137193324228,0.0,98996.2495338566,47360.009225219175,57373.60034293046,27979.20646743169,85352.80681036215,21164.616959769246,1591.1123182853412,0.0,0.874737615009427,2.6566293989327856,0.0014947306463915918,1.0,1.0,-7.216803058170456,325034.6953564954,1558935.3777106912,4.7962122197473835,1558935.3777106912,4.7962122197473835,0.7564409299600848,0.0921136606436372,3.387541989645819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387541989645819,1.2847925638379265,1.2850791915965065,2.636645077962289,5586.734531465493,14227.921028643683,6453.753810411252,0.00047738697459144737,29223.62286178098,2979.9802034110508,19290.702024524224,1967.1041614133496,0.6601064527749859,0.6601064527749859,30612.249868729097,30484.863174865135,1.0052260839414333,0.8,4342.503774429736,4324.433322199387,1.0052260839414333,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4438207733233,2034.6934298245008,8.990815157222716,4.996201681112833,-0.8244691734619618,5.820670854574795,2.6411636071827136,3.5,0.7546181734807753,0.6,0.00022308102123922907,0.9873798504693764,0.00022593232091295135,199.18221908316715,0.0,0.0,0.0,0.0790035942043498,7.644226286836953e-05,0.00014663875837085953,0.000496744951290814,0.09211365972152691,0.09211365972152691,0.09211365972152691,0.09211307979565383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.9094652735,595.7108454035866,0.0,0.09211365972152691,0.0921136606436372,0.0921136606436372,0.3685858835186326,0.3685858835186326,0.5,10.065918866778102,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,27979.20646743169,21164.616959769246,0.7564409299600848,0.5949277418350496,0.41391189328806544,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533781915993154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5045314320649,260.5045314320649,-12.645468567935097,244.60292219775997,276.406140666287,108275.95674742699,108267.30809238336,8.648655043603242,0.0,nan,276.406140666287,3.256140666287024,270.04549697263803,-3.104503027361943,263.68485327894837,-9.46514672105161,257.3242095852425,-15.825790414757478,250.9635658915132,-22.186434108486765,244.60292219775997,-28.54707780224001,1.0,1.0,25732.562594343566,25732.562594343566,275.9871682654496,2.837168265449634,275.9871682654496,275.9871682654496,86955.49430603367,86955.45722434491,0.03708168875891715,0.0,8648.866644398773,8648.866644398773,0.9211680677119176,3404.4796995940483,275.9871682654496,2.837168265449634,1.0,0.002,0.1272883561159574,0.004791680657198798,0.00019633083595228234,0.0018036692025503042,0.09816541797614117,0.09816541797614117,0.0,3.850258653570471e-11,0.9999936213501253,0.9999936213501253,0.0,0.09211307308284727,5.875607899262581e-07,0.0,0.0,0.0,1599293.7246660856,265.9331969418295,0.0,1.0,1286822.4889820372,2588.7867674098,,,,,,,,,,,,,,,,,,,2.0,14227.921028643683,1591.1123182853412,0.3685858835186326,6.175450102142607,2.6411636071827136
